Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,1.122367,1.122367,4.62763,0,1.428343,1.122367,5.349323,0,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.2174288,1.234604,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,1.285812,1.285812,4.580544,0,1.415489,1.285812,78.49533,0,0,0,1.009303,0,0,3.294732,3.129996,5.085821,6.048035,4.139298,0,4.139298,13.10208,93.58608,0.2174873,1.414394,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.6082326,0.6082326,0,0,0,0.6082326,328.1414,0.4090952,0,0,1.995863,0.6402448,0.6082326,0,0,0.9465229,9.773403,0.9465229,0,0.9465229,14.00003,100,0.2173781,0.6690558,1.59669,0,11.76927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,4.902293,3.33,0,-1,0,3.33,82.78659,0,1.572293,2.062522,2.756793,3.505263,3.33,0,0,0,10.62527,0,0.7484696,-0.7484696,13.21107,94.36461,0.2173781,5.392522,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,4.618728,4.618728,2.355069,0,0.8079338,4.618728,69.59561,0,0,0,3.214432,2.382799,2.263659,0,0,0.8316329,9.876804,0.8316329,0,0.8316329,14.00003,100,0.2174093,5.080601,2.571546,5,13.09124
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01886304,0.01886304,0,0,0,0.01886304,23142.09,4.345446,0,0,4.365301,0.01985583,0.01886304,0,0,0,10.62527,0,0,0,14.00003,100,0.2174093,0.02074934,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174093,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,3.606312,3.606312,1.25,0,0.50625,3.606312,113.0772,1.59759,0,0,4.077919,2.480329,2.356312,0,0,0,10.62527,0,0,0,14.00003,100,0.2174093,3.966944,3.262335,5,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174093,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174093,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.6129822,0.6129822,0,0,0,0.6129822,313.5267,1.276619,0,0,1.921863,0.6452444,0.6129822,0,0,0,10.62527,0,0,0,14.00003,100,0.2174093,0.6742803,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,4.930556,4.930556,4.0597,0,1.273298,4.930556,18.59204,4.440892E-16,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.2174093,5.423612,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.3872287,0.3872287,0,0,0,0.3872287,32.24107,0,5.551115E-17,0,0.1248467,0.4076091,0.3872287,0,0,0,10.62527,0,0.2827625,-0.2827625,13.70197,97.87102,0.2174093,0.4259515,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3141805,10.34251,0,0,0,13.70197,97.87102,0.2174093,0,0,0,10.34251
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,3.728891,3.33,0,-1,0,3.33,0,0,0.3988906,0.7717797,0,3.505263,3.33,0,0,0.3141805,10.34251,0,3.505263,-3.505263,10.0071,71.47913,0.2174093,4.101779,0,0,10.34251
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,4.606987,3.33,0,-1,0,3.33,0,0,1.276987,1.737685,0,3.505263,3.33,0,0,4.208917,6.837248,0,3.505263,-3.505263,6.312227,45.08724,0.2174093,5.067685,0,0,6.837248
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.9477686,0.9477686,0,-1,0,0.9477686,0,0,1.110223E-16,0,0,0.9976511,0.9477686,0,0,8.103654,3.331985,0,0.9976511,-0.9976511,5.26061,37.57571,0.2174093,1.042545,0,0,3.331985
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.7779781,0.7779781,0,-1,0,0.7779781,0,0,0,0,0,0.8189243,0.7779781,0,0,9.212155,2.334334,0,0.8189243,-0.8189243,4.397388,31.40985,0.2174093,0.8557759,0,0,2.334334
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.7955154,0.7955154,0,-1,0,0.7955154,0,0,1.110223E-16,0,0,0.8373846,0.7955154,0,0,10.12207,1.51541,0,0.8373846,-0.8373846,3.514707,25.105,0.2174093,0.875067,0,0,1.51541
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.9017541,0.644124,0,-1,0,0.644124,0,0,0.2576301,0.3478055,0,0.6780253,0.644124,0,0,11.0525,0.6780253,0,0.6780253,-0.6780253,2.800006,20,0.2174093,0.9919295,0,0,0.6780253
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.9076825,0,0,-1,0,0,0,0,0.9076825,0.9984508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174093,0.9984508,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1170544,0,0,-1,0,0,0,0,0.1170544,0.1287598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174093,0.1287598,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174093,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174093,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.8514344,0.8514344,4.356698,0,1.354378,0.8514344,12.73288,0,0,0,0.1084121,0,0,3.505263,3.33,11.80586,0,3.438412,0,3.438412,6.06197,43.2997,0.2175124,0.9365779,0.08672968,5,0.1084121
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,2.73795,2.73795,5,0,1.53,2.73795,39.05242,0,0,0,1.069236,0,0,2.26205,2.148947,8.367448,3.094571,3.218183,0,3.218183,9.115006,65.10706,0.2176679,3.011745,0.8553885,5,4.163806
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,4.166536,4.166536,5,0,1.53,4.166536,39.52872,0,0,0,1.646978,0,0,0.8334643,0.7917911,5.149265,5.990936,2.43877,0,2.43877,11.42863,81.63288,0.2177716,4.583189,1.317583,5,7.637914
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,6.610362,3.33,0,-1,0,3.33,79.96379,4.440892E-16,3.280362,3.941398,2.662794,3.505263,3.33,0,0,2.710495,8.185828,0,0.8424689,-0.8424689,10.54059,75.28975,0.2177716,7.271398,2.130235,0,10.84862
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,5.006365,5.006365,5,0,1.53,5.006365,64.21857,0,0,0,3.215016,0.006700192,0.006365182,0,0,3.646572,7.343359,3.208316,0,3.208316,13.58426,97.03025,0.2178906,5.507002,2.572013,5,10.55838
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,2.681813,0,0,3.12007,0,0,0,0,0.4382559,10.23084,0.4382559,0,0.4382559,14.00003,100,0.2178403,0,2.496056,0,13.35091
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,5.190106,5.190106,2.050395,0,0.7247577,5.190106,63.67808,0,0,0,3.30496,3.30496,3.139712,0,0,0,10.62527,0,0,0,14.00003,100,0.2178403,5.709117,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1795705,0.1795705,0,0,0,0.1795705,1874.531,3.177083,0,0,3.366105,0.1890216,0.1795705,0,0,0,10.62527,0,0,0,14.00003,100,0.2178403,0.1975275,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,4.011102,3.33,0,-1,0,3.33,101.3757,0,0.6811022,1.082212,3.375811,3.505263,3.33,0,0,0,10.62527,0,0.1294525,-0.1294525,13.86357,99.02532,0.2178403,4.412212,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.5569288,0.5569288,0,0,0,0.5569288,482.3603,1.956327,0,0,2.686404,0.5862409,0.5569288,0,0,0.1438361,10.49582,0.1438361,0,0.1438361,14.00003,100,0.2178238,0.6126217,2.149123,0,13.18223
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,2.372618,2.372618,0,0,0,2.372618,52.23909,0,0,0,1.239434,2.497493,2.372618,0,0,0,10.62527,0,1.258059,-1.258059,12.67392,90.5278,0.2178238,2.60988,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,4.050655,4.050655,4.750564,0,1.461904,4.050655,16.32074,0,0,0,0.6610969,0,0,0.6999089,0.6649134,1.397843,9.367215,1.32601,0,1.32601,13.93188,99.51324,0.2178838,4.45572,0.5288776,5,10.02831
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,3.604074,3.604074,3.558551,0,1.136484,3.604074,3.322685,0,0,0,0.119752,0.04791929,0.04552333,0,0,0.07183275,10.56063,0.07183275,0,0.07183275,14.00003,100,0.2178865,3.964481,0.09580164,5,10.68038
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,3.456766,3.33,0,-1,0,3.33,0,0,0.1267662,0.4724428,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2178865,3.802443,0,0,10.62527
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2178865,0,0,0,7.120011
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,3.600796,3.33,0,-1,0,3.33,0,0,0.2707957,0.6308752,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2178865,3.960875,0,0,7.120011
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.3414576,0.3414576,0,-1,0,0.3414576,0,0,5.551115E-17,0,0,0.359429,0.3414576,0,0,7.789474,3.614748,0,0.359429,-0.359429,6.231413,44.51,0.2178865,0.3756033,0,0,3.614748
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.7870619,0.7870619,0,-1,0,0.7870619,0,0,0,0,0,0.8284862,0.7870619,0,0,8.188839,3.255319,0,0.8284862,-0.8284862,5.358112,38.27215,0.2178865,0.8657681,0,0,3.255319
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.10938,2.426833,0,0,0,5.358112,38.27215,0.2178865,0,0,0,2.426833
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.9218608,0.9218608,0,-1,0,0.9218608,0,0,1.110223E-16,0,0,0.9703798,0.9218608,0,0,9.10938,2.426833,0,0.9703798,-0.9703798,4.335242,30.96595,0.2178865,1.014047,0,0,2.426833
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18758,1.456453,0,0,0,4.335242,30.96595,0.2178865,0,0,0,1.456453
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18758,1.456453,0,0,0,4.335242,30.96595,0.2178865,0,0,0,1.456453
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,2.084513,1.38363,0,-1,0,1.38363,0,0,0.7008824,0.9093337,0,1.456453,1.38363,0,0,10.18758,1.456453,0,1.456453,-1.456453,2.800006,20,0.2178865,2.292964,0,0,1.456453
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2178865,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.3039139,0.3039139,3.809177,0,1.204905,0.3039139,18.93959,0,0,0,0.05756005,0,0,3.505263,3.33,11.80586,0,3.38756,0,3.38756,6.013727,42.95511,0.2179065,0.3343053,0.04604804,5,0.05756005
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,2.501095,2.501095,5,0,1.53,2.501095,23.89844,0,0,0,0.5977228,0,0,2.498905,2.37396,8.418301,3.048804,2.971683,0,2.971683,8.832912,63.09211,0.2180548,2.751204,0.4781782,5,3.646527
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,7.190858,7.190858,5,0,1.53,7.190858,21.77589,0,0,0,1.565874,2.306167,2.190858,0,0,5.446618,5.723318,0,0.7402933,-0.7402933,8.052575,57.51828,0.2180548,7.909945,1.252699,5,7.289192
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,3.587605,3.33,0,-1,0,3.33,41.86212,0,0.2576046,0.6163651,1.394009,3.505263,3.33,0,0,6.269166,4.983025,0,2.111255,-2.111255,5.827117,41.62218,0.2180548,3.946365,1.115207,0,6.377034
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.6756027,0.6756027,0,0,0,0.6756027,373.4502,0,0,0,2.523039,0.7111607,0.6756027,0,0,8.615005,2.87177,1.811879,0,1.811879,7.546016,53.90001,0.2178478,0.743163,2.018431,0,5.39481
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,0,0,0,3.145865,0,0,0,0,6.803126,4.502461,3.145865,0,3.145865,10.53045,75.21732,0.2174893,0,2.516692,0,7.648326
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,0,0,0,2.907387,0,0,0,0,3.657261,7.333739,2.907387,0,2.907387,13.28864,94.91863,0.217159,0,2.32591,0,10.24113
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,1.846529,0,0,2.596403,0,0,0,0,0.7498739,9.950388,0.7498739,0,0.7498739,14.00003,100,0.217074,0,2.077122,0,12.54679
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,3.742192,3.33,0,-1,0,3.33,64.01299,0,0.4121917,0.7864109,2.131633,3.505263,3.33,0,0,0,10.62527,0,1.373631,-1.373631,12.55209,89.65764,0.217074,4.116411,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,1.314739,1.314739,0,0,0,1.314739,148.3165,0,0,0,1.949975,1.383936,1.314739,0,0,1.526256,9.251644,0.5660392,0,0.5660392,13.08909,93.49329,0.2170099,1.446213,1.55998,0,11.20162
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,4.932221,4.932221,4.904579,0,1.50395,4.932221,20.05819,0,0,0,0.9893143,0.02909735,0.02764248,0,0,0.9602169,9.761079,0.9602169,0,0.9602169,14.00003,100,0.2170455,5.425443,0.7914514,5,10.75039
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,4.389749,4.389749,3.664238,0,1.165337,4.389749,17.39725,0,0,0,0.7636958,0.7636958,0.7255111,0,0,0,10.62527,0,0,0,14.00003,100,0.2170455,4.828724,0.6109567,5,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.861446,1.861446,0,0,0,1.861446,6.25064,0,0,0,0.1163523,1.959417,1.861446,0,0,0,10.62527,0,1.843064,-1.843064,12.05727,86.12317,0.2170455,2.04759,0.09308182,0,10.74163
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.047849,8.782209,0,0,0,12.05727,86.12317,0.2170455,0,0,0,8.782209
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,3.456367,3.33,0,-1,0,3.33,0,0,0.1263669,0.4720036,0,3.505263,3.33,0,0,2.047849,8.782209,0,3.505263,-3.505263,8.362395,59.73128,0.2170455,3.802004,0,0,8.782209
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.942586,5.276947,0,0,0,8.362395,59.73128,0.2170455,0,0,0,5.276947
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.5722187,0.5722187,0,-1,0,0.5722187,0,0,0,0,0,0.6023355,0.5722187,0,0,5.942586,5.276947,0,0.6023355,-0.6023355,7.727479,55.19616,0.2170455,0.6294405,0,0,5.276947
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.611848,4.674611,0,0,0,7.727479,55.19616,0.2170455,0,0,0,4.674611
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.611848,4.674611,0,0,0,7.727479,55.19616,0.2170455,0,0,0,4.674611
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.9166465,0.9166465,0,-1,0,0.9166465,0,0,1.110223E-16,0,0,0.964891,0.9166465,0,0,6.611848,4.674611,0,0.964891,-0.964891,6.710394,47.93129,0.2170455,1.008311,0,0,4.674611
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,2.186038,2.186038,0,-1,0,2.186038,0,0,0,0,0,2.301093,2.186038,0,0,7.683949,3.70972,0,2.301093,-2.301093,4.284829,30.60586,0.2170455,2.404642,0,0,3.70972
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.8199957,0.8199957,0,-1,0,0.8199957,0,0,1.110223E-16,0,0,0.8631534,0.8199957,0,0,10.24072,1.408627,0,0.8631534,-0.8631534,3.374985,24.10699,0.2170455,0.9019953,0,0,1.408627
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19978,0.5454735,0,0,0,3.374985,24.10699,0.2170455,0,0,0,0.5454735
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.12167,0.12167,0,0,0,0.12167,0,0,1.387779E-17,0,0,0.1280737,0.12167,0,0,11.19978,0.5454735,0,0.1280737,-0.1280737,3.239984,23.14269,0.2170455,0.133837,0,0,0.5454735
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,1.068354,1.068354,4.573617,0,1.413598,1.068354,7.264737,0,0,0,0.07761313,0,0,3.505263,3.33,11.34208,0.4173998,3.407613,0,3.407613,6.472729,46.23369,0.2171854,1.17519,0.0620905,5,0.495013
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9007736,0,0,3.505263,3.33,7.93447,3.484252,4.230773,0,4.230773,10.48639,74.90266,0.2170634,0,0.7206189,5,4.385026
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,4.494574,4.494574,5,0,1.53,4.494574,39.64567,0,0,0,1.781904,0,0,0.505426,0.4801548,3.703696,7.291948,2.262059,0,2.262059,12.63237,90.23104,0.2171546,4.944031,1.425523,5,9.073852
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,7.028171,3.33,0,-1,0,3.33,82.52523,0,3.698171,4.400988,2.74809,3.505263,3.33,0,0,1.441637,9.327801,0,0.7571729,-0.7571729,11.83424,84.53012,0.2171546,7.730988,2.198472,0,12.07589
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,1.262888,0,0,3.545828,0,0,0,0,2.28294,8.570628,2.28294,0,2.28294,14.00003,100,0.2168976,0,2.836663,0,12.11646
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,2.176942,2.176942,0,0,0,2.176942,184.1635,1.717616,0,0,4.009134,2.291518,2.176942,0,0,0,10.62527,0,0,0,14.00003,100,0.2168976,2.394637,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.619495,1.619495,0,0,0,1.619495,282.01,2.862407,0,0,4.567139,1.704732,1.619495,0,0,0,10.62527,0,0,0,14.00003,100,0.2168976,1.781445,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,6.279844,6.279844,2.949844,0,0.9703074,6.279844,72.08525,1.021578,0,0,4.526841,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2168976,6.907828,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.674768,1.674768,0,-1,0,1.674768,230.8599,2.103455,0,0,3.866369,1.762914,1.674768,0,0,0,10.62527,0,0,0,14.00003,100,0.2168976,1.842245,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168976,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.923437,2.923437,0,0,0,2.923437,63.99809,0,0,0,1.870944,3.077302,2.923437,0,0,0,10.62527,0,1.206358,-1.206358,12.72841,90.91707,0.2168976,3.21578,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.502602,1.502602,0,0,0,1.502602,59.83816,0,0,0,0.8991292,1.581686,1.502602,0,0,1.340398,9.418916,0,0.6825567,-0.6825567,12.00894,85.77795,0.2168976,1.652862,0.7193034,0,10.31805
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,2.098794,8.73636,0.08935545,0,0.08935545,12.09371,86.38345,0.2168876,0,0.07148436,0,8.825715
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,4.03561,3.33,0,-1,0,3.33,0,0,0.7056098,1.109171,0,3.505263,3.33,0,0,2.009439,8.816779,0,3.505263,-3.505263,8.398835,59.99156,0.2168876,4.439171,0,0,8.816779
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,5.661749,3.33,0,-1,0,3.33,0,0,2.331749,2.897924,0,3.505263,3.33,0,0,5.904176,5.311516,0,3.505263,-3.505263,4.703963,33.59967,0.2168876,6.227924,0,0,5.311516
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.798913,1.806253,0,0,0,4.703963,33.59967,0.2168876,0,0,0,1.806253
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.7034712,0.7034712,0,-1,0,0.7034712,0,0,0,0,0,0.740496,0.7034712,0,0,9.798913,1.806253,0,0.740496,-0.740496,3.923412,28.02431,0.2168876,0.7738183,0,0,1.806253
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62169,1.065757,0,0,0,3.923412,28.02431,0.2168876,0,0,0,1.065757
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.05622679,0.05622679,0,-1,0,0.05622679,0,0,6.938894E-18,0,0,0.0591861,0.05622679,0,0,10.62169,1.065757,0,0.0591861,-0.0591861,3.861024,27.57869,0.2168876,0.06184947,0,0,1.065757
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.4474307,0.4474307,0,-1,0,0.4474307,0,0,0,0,0,0.4709797,0.4474307,0,0,10.68745,1.006571,0,0.4709797,-0.4709797,3.364568,24.03258,0.2168876,0.4921737,0,0,1.006571
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.39222,0.5088116,0,-1,0,0.5088116,0,0,0.8834083,1.02263,0,0.5355912,0.5088116,0,0,11.21076,0.5355912,0,0.5355912,-0.5355912,2.800006,20,0.2168876,1.531442,0,0,0.5355912
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.225136,0,0,-1,0,0,0,0,1.225136,1.34765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168876,1.34765,0,0,0
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168876,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.499465,0.499465,4.004728,0,1.258291,0.499465,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2169462,0.5494115,0,5,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,1.092696,1.092696,4.597959,0,1.420243,1.092696,10.54181,4.440892E-16,0,0,0.11519,0,0,3.505263,3.33,8.475861,2.997,3.44519,0,3.44519,9.227515,65.91069,0.2170847,1.201966,0.09215199,5,3.11219
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,3.85537,3.85537,5,0,1.53,3.85537,18.55335,0,0,0,0.7153003,0,0,1.14463,1.087398,5.03067,6.097671,1.802699,0,1.802699,10.93771,78.12631,0.2171683,4.240907,0.5722402,5,6.812971
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,2.484223,0,0.8431929,0,0,0,0,0,0.8679596,0,0,2.484223,2.360012,3.227972,7.7201,3.227972,0,3.227972,14.00003,100,0.2170001,0,0.6943676,5,8.588059
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,2.277709,2.277709,0,-1,0,2.277709,87.87767,0,0,0,2.001598,2.397589,2.277709,0,0,0,10.62527,0,0.3959909,-0.3959909,13.58262,97.0185,0.2170001,2.50548,1.601278,0,12.62687
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,1.053586,1.053586,0,0,0,1.053586,310.5008,1.722365,0,0,3.271393,1.109038,1.053586,0,0,0.4399899,10.22928,0.4399899,0,0.4399899,14.00003,100,0.2169509,1.158944,2.617114,0,13.50068
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.3867266,0.3867266,0,0,0,0.3867266,534.4898,1.659934,0,0,2.067014,0.4070806,0.3867266,0,0,0,10.62527,0,0,0,14.00003,100,0.2169509,0.4253992,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,4.375555,4.375555,2.316382,0,0.7973724,4.375555,49.53772,0,0,0,2.16755,2.16755,2.059173,0,0,0,10.62527,0,0,0,14.00003,100,0.2169509,4.813111,1.73404,5,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,4.504612,4.504612,1.466245,0,0.5652849,4.504612,71.00014,0,0,0,3.198282,3.198282,3.038368,0,0,0,10.62527,0,0,0,14.00003,100,0.2169509,4.955074,2.558625,5,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,3.941891,3.33,0,-1,0,3.33,85.56715,0,0.611891,1.00608,2.849386,3.505263,3.33,0,0,0,10.62527,0,0.6558769,-0.6558769,13.30867,95.06176,0.2169509,4.33608,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,2.743154,2.743154,0,0,0,2.743154,81.44483,0,0,0,2.234157,2.887531,2.743154,0,0,0.7287521,9.969398,0,0.6533734,-0.6533734,12.61996,90.14237,0.2169509,3.01747,1.787326,0,12.20355
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,0,0,0,1.345223,0,0,0,0,1.454723,9.316024,1.345223,0,1.345223,13.89615,99.258,0.2168006,0,1.076178,0,10.66125
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.4116275,0,0,0.5211273,0,0,0,0,0.1094998,10.52672,0.1094998,0,0.1094998,14.00003,100,0.2167884,0,0.4169019,0,11.04785
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,3.510754,3.510754,3.387876,0,1.08989,3.510754,3.684258,8.326673E-17,0,0,0.1293452,0.1293452,0.1228779,0,0,0,10.62527,0,0,0,14.00003,100,0.2167884,3.861829,0.1034762,5,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,4.516346,3.33,0,-1,0,3.33,0,0,1.186346,1.63798,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2167884,4.96798,0,0,10.62527
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.328981,2.328981,0,-1,0,2.328981,0,0,4.440892E-16,0,0,2.451559,2.328981,0,0,3.894737,7.120011,0,2.451559,-2.451559,7.720986,55.14979,0.2167884,2.561879,0,0,7.120011
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,6.666314,3.33,0,-1,0,3.33,0,0,3.336313,4.002945,0,3.505263,3.33,0,0,6.618691,4.668452,0,3.505263,-3.505263,4.026114,28.7579,0.2167884,7.332945,0,0,4.668452
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.221553,1.105029,0,-1,0,1.105029,0,0,0.1165234,0.2386786,0,1.163189,1.105029,0,0,10.51343,1.163189,0,1.163189,-1.163189,2.800006,20,0.2167884,1.343708,0,0,1.163189
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.2211407,0,0,-1,0,0,0,0,0.2211407,0.2432548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167884,0.2432548,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167884,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167884,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.8443809,0,0,-1,0,0,0,0,0.8443809,0.9288189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167884,0.9288189,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167884,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.5277703,0,0,-1,0,0,0,0,0.5277703,0.5805473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167884,0.5805473,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167884,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.2167781,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,3.79111,3.79111,5,0,1.53,3.79111,28.75522,0,0,0,1.090142,0,0,1.20889,1.148445,11.71288,0.08368235,2.238587,0,2.238587,5.011925,35.79939,0.2168786,4.170221,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,8.9066,8.33,5,0,1.53,8.33,17.37434,0,0.5766003,2.528786,1.447283,3.505263,3.33,0,0,9.474293,2.098411,0,2.057981,-2.057981,2.842623,20.30441,0.2168786,9.79726,1.157826,5,3.545693
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.606356,1.606356,0,-1,0,1.606356,172.7829,0,0,1.201236,2.775508,1.690901,1.606356,0,0,11.76094,0.04043023,1.084607,0,1.084607,3.871571,27.65402,0.2167577,1.766991,2.220406,0,2.815938
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,4.809765,4.809765,5,0,1.53,4.809765,72.81657,0,0,0,3.502306,0,0,0.190235,0.1807232,10.67633,1.016576,3.683029,0,3.683029,7.3656,52.61132,0.2168955,5.290741,2.801845,5,4.518883
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.8329287,0.8329287,4.338192,0,1.349326,0.8329287,425.4871,0,0,0,3.544004,0,0,3.505263,3.33,6.993301,4.331303,6.874004,0,6.874004,13.88685,99.1916,0.2166123,0.9162216,2.835203,5,7.875307
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,5.998902,5.998902,2.668902,0,0.8936102,5.998902,64.17969,0.2255161,0,0,3.850076,3.505263,3.33,0,0,0.1192972,10.51791,0.1192972,0,0.1192972,14.00003,100,0.2165991,6.598792,3.080061,5,14.36798
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,5.871583,5.871583,3.280694,0,1.060629,5.871583,46.44832,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.2165991,6.458741,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,3.808547,3.33,0,-1,0,3.33,69.96958,4.440892E-16,0.4785474,0.8594021,2.329987,3.505263,3.33,0,0,0,10.62527,0,1.175276,-1.175276,12.76118,91.15109,0.2165991,4.189402,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,3.980023,3.980023,2.790762,0,0.926878,3.980023,64.26385,4.440892E-16,0,0,2.557716,1.251853,1.189261,0,0,1.305862,9.449998,1.305862,0,1.305862,14.00003,100,0.2166468,4.378025,2.046173,5,12.00771
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,8.122011,8.122011,5,0,1.53,8.122011,12.84501,0,0,0.6042119,1.043273,3.286327,3.122011,0,0,0,10.62527,0,2.243054,-2.243054,11.63564,83.11156,0.2166468,8.934212,0.8346184,5,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,3.21313,3.21313,4.922675,0,1.50889,3.21313,21.56035,0,0,0,0.6927621,0,0,1.709544,1.624067,2.492282,8.38222,2.316829,0,2.316829,13.83358,98.81107,0.2167571,3.534443,0.5542096,5,9.074982
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.521414,1.521414,0,0,0,1.521414,8.413753,0,4.440892E-16,0,0.128008,1.601489,1.521414,0,0,0.1754532,10.46737,0,1.473481,-1.473481,12.28039,87.71692,0.2167571,1.673555,0.1024064,0,10.59537
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.730136,1.730136,0,-1,0,1.730136,0,0,2.220446E-16,0,0,1.821195,1.730136,0,0,1.812654,8.993886,0,1.821195,-1.821195,10.36069,74.00475,0.2167571,1.903149,0,0,8.993886
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,8.888449,3.33,0,-1,0,3.33,0,0,5.558449,6.447293,0,3.505263,3.33,0,0,3.836204,7.17269,0,3.505263,-3.505263,6.665813,47.61286,0.2167571,9.777293,0,0,7.17269
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.3346408,0.3346408,0,-1,0,0.3346408,0,0,0,0,0,0.3522535,0.3346408,0,0,7.730941,3.667427,0,0.3522535,-0.3522535,6.294506,44.96066,0.2167571,0.3681049,0,0,3.667427
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.07730768,0.07730768,0,-1,0,0.07730768,0,0,0,0,0,0.08137651,0.07730768,0,0,8.122334,3.315174,0,0.08137651,-0.08137651,6.208727,44.34796,0.2167571,0.08503845,0,0,3.315174
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.5020484,0.5020484,0,-1,0,0.5020484,0,0,1.110223E-16,0,0,0.528472,0.5020484,0,0,8.212752,3.233797,0,0.528472,-0.528472,5.651669,40.36898,0.2167571,0.5522532,0,0,3.233797
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.2290927,0.2290927,0,-1,0,0.2290927,0,0,2.775558E-17,0,0,0.2411503,0.2290927,0,0,8.799943,2.705325,0,0.2411503,-0.2411503,5.397474,38.55331,0.2167571,0.252002,0,0,2.705325
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.6514271,0.6514271,0,-1,0,0.6514271,0,0,1.110223E-16,0,0,0.6857128,0.6514271,0,0,9.067888,2.464175,0,0.6857128,-0.6857128,4.674669,33.39043,0.2167571,0.7165698,0,0,2.464175
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.829791,1.778462,0,0,0,4.674669,33.39043,0.2167571,0,0,0,1.778462
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.7869158,0.7869158,0,-1,0,0.7869158,0,0,1.110223E-16,0,0,0.8283325,0.7869158,0,0,9.829791,1.778462,0,0.8283325,-0.8283325,3.80153,27.15373,0.2167571,0.8656074,0,0,1.778462
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75016,0.9501297,0,0,0,3.80153,27.15373,0.2167571,0,0,0,0.9501297
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.8088299,0.8088299,0,0,0,0.8088299,0,0,1.110223E-16,0,0,0.8513999,0.8088299,0,0,10.75016,0.9501297,0,0.8513999,-0.8513999,2.904076,20.74336,0.2167571,0.8897129,0,0,0.9501297
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,11.69616,0.09872983,0.08109343,0,0.08109343,2.981008,21.29287,0.2167481,0,0.06487475,0,0.1798233
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,11.61507,0.1717139,1.141017,0,1.141017,4.063472,29.02474,0.2166221,0,0.912814,0,1.312731
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,6.029056,6.029056,5,0,1.53,6.029056,37.16474,0,0,0.06753384,2.240683,1.083217,1.029056,0,0,10.47405,1.19863,1.157466,0,1.157466,5.161541,36.86808,0.2166643,6.631962,1.792547,5,3.439313
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,3.585254,3.33,0,-1,0,3.33,98.05537,0,0.2552537,1.195051,3.265244,3.505263,3.33,0,0,9.316584,2.240349,0,0.2400192,-0.2400192,4.908538,35.06092,0.2166643,3.943779,2.612195,0,5.505593
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.624161,1.624161,0,0,0,1.624161,247.4435,0,0,0,4.018881,1.709644,1.624161,0,0,9.583271,2.00033,2.309237,0,2.309237,7.099274,50.709,0.2164097,1.786578,3.215105,0,6.019211
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,3.754195,3.754195,5,0,1.53,3.754195,117.6204,0,0,0,4.415698,0,0,1.245805,1.183515,7.274034,4.078644,5.599213,0,5.599213,12.41115,88.65092,0.216372,4.129614,3.532559,5,8.494342
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,2.820546,0,0,4.495367,0,0,0,0,1.674821,9.117935,1.674821,0,1.674821,14.00003,100,0.2161883,0,3.596293,0,13.6133
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161883,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,2.334716,2.334716,0,-1,0,2.334716,164.1768,1.375468,0,0,3.833064,2.457596,2.334716,0,0,0,10.62527,0,0,0,14.00003,100,0.2161883,2.568188,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,2.149831,2.149831,0,0,0,2.149831,127.5435,0.4789903,0,0,2.74197,2.26298,2.149831,0,0,0,10.62527,0,0,0,14.00003,100,0.2161883,2.364814,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,6.390074,6.390074,4.814175,0,1.47927,6.390074,25.95966,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.2161883,7.029081,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,3.401875,3.401875,2.506311,0,0.8492229,3.401875,27.71117,1.110223E-16,0,0,0.9426996,0.9426996,0.8955646,0,0,0,10.62527,0,0,0,14.00003,100,0.2161883,3.742063,0.7541596,5,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0.1286169,0,0,0.1286169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161883,0,0.1028935,0,10.75389
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161883,0,0,0,10.62527
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,4.846401,3.33,0,-1,0,3.33,0,0,1.516401,2.001041,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2161883,5.331041,0,0,10.62527
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,6.75464,3.33,0,-1,0,3.33,0,0,3.42464,4.100104,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2161883,7.430104,0,0,7.120011
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.08503527,0.08503527,0,-1,0,0.08503527,0,0,1.387779E-17,0,0,0.08951081,0.08503527,0,0,7.789474,3.614748,0,0.08951081,-0.08951081,6.515932,46.54228,0.2161883,0.0935388,0,0,3.614748
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.338209,1.338209,0,-1,0,1.338209,0,0,2.220446E-16,0,0,1.408641,1.338209,0,0,7.88893,3.525237,0,1.408641,-1.408641,5.031094,35.93631,0.2161883,1.47203,0,0,3.525237
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.26834,0.26834,0,-1,0,0.26834,0,0,5.551115E-17,0,0,0.2824631,0.26834,0,0,9.454086,2.116596,0,0.2824631,-0.2824631,4.733352,33.80959,0.2161883,0.295174,0,0,2.116596
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.6074088,0.6074088,0,-1,0,0.6074088,0,0,1.110223E-16,0,0,0.6393777,0.6074088,0,0,9.767935,1.834133,0,0.6393777,-0.6393777,4.059388,28.99557,0.2161883,0.6681497,0,0,1.834133
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.3082573,0.3082573,0,-1,0,0.3082573,0,0,0,0,0,0.3244813,0.3082573,0,0,10.47835,1.194755,0,0.3244813,-0.3244813,3.717355,26.55248,0.2161883,0.339083,0,0,1.194755
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83889,0.8702741,0,0,0,3.717355,26.55248,0.2161883,0,0,0,0.8702741
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.330814,0.8267604,0,-1,0,0.8267604,0,0,0.5040539,0.6371353,0,0.8702741,0.8267604,0,0,10.83889,0.8702741,0,0.8702741,-0.8702741,2.800006,20,0.2161883,1.463896,0,0,0.8702741
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1143494,0.1143494,3.619613,0,1.153154,0.1143494,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161877,0.1257844,0,5,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1153612,0,0,3.505263,3.33,8.475861,2.997,3.445361,0,3.445361,9.227677,65.91185,0.216157,0,0.09228894,5,3.112361
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.7860592,0.7860592,4.291322,0,1.336531,0.7860592,73.3142,0,0,0,0.5762931,0,0,3.505263,3.33,5.030499,6.097825,3.906293,0,3.906293,12.93351,92.38205,0.2161964,0.8646652,0.4610344,5,6.674118
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0.3482234,0,0,1.472429,0,0,0,0,1.124206,9.613489,1.124206,0,1.124206,14.00003,100,0.216074,0,1.177944,0,11.08592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,2.209906,2.209906,0,-1,0,2.209906,82.98345,0,0,0,1.833856,2.326217,2.209906,0,0,0,10.62527,0,0.4923606,-0.4923606,13.48103,96.29291,0.216074,2.430897,1.467085,0,12.45913
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,1.712004,0,0,2.259072,0,0,0,0,0.5470673,10.13291,0.5470673,0,0.5470673,14.00003,100,0.2160144,0,1.807257,0,12.39198
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,3.787809,3.787809,1.25,0,0.50625,3.787809,89.45959,0.7171805,0,0,3.388559,2.671378,2.537809,0,0,0,10.62527,0,0,0,14.00003,100,0.2160144,4.16659,2.710847,5,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,3.275404,3.275404,1.25,0,0.50625,3.275404,108.3617,1.41728,0,0,3.549285,2.132005,2.025404,0,0,0,10.62527,0,0,0,14.00003,100,0.2160144,3.602945,2.839428,5,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160144,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.907563,1.907563,0,-1,0,1.907563,144.1669,0.7421129,0,0,2.750074,2.007961,1.907563,0,0,0,10.62527,0,0,0,14.00003,100,0.2160144,2.09832,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,5.761958,5.761958,3.48055,0,1.11519,5.761958,41.67823,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.2160144,6.338153,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.3181241,0.3181241,0,0,0,0.3181241,210.1392,0.3336361,0,0,0.6685036,0.3348675,0.3181241,0,0,0,10.62527,0,0,0,14.00003,100,0.2160144,0.3499366,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,5.433078,5.433078,5,0,1.53,5.433078,4.232328,0,8.881784E-16,0,0.2299457,0.4558712,0.4330776,0,0,0,10.62527,0,0.2259255,-0.2259255,13.76188,98.29896,0.2160144,5.976386,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0,0,0,0.1343641,0,0,0,0,0.2510284,10.39935,0.1343641,0,0.1343641,13.88935,99.20945,0.2159998,0,0.1074913,0,10.53371
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1166643,10.52028,0,0,0,13.88935,99.20945,0.2159998,0,0,0,10.52028
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1166643,10.52028,0,0,0,13.88935,99.20945,0.2159998,0,0,0,10.52028
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1166643,10.52028,0,0,0,13.88935,99.20945,0.2159998,0,0,0,10.52028
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.9637753,0.9637753,0,-1,0,0.9637753,0,0,2.220446E-16,0,0,1.0145,0.9637753,0,0,0.1166643,10.52028,0,1.0145,-1.0145,12.81997,91.57105,0.2159998,1.060153,0,0,10.52028
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,1.03847,1.03847,0,-1,0,1.03847,0,0,0,0,0,1.093126,1.03847,0,0,1.243887,9.505775,0,1.093126,-1.093126,11.66772,83.34067,0.2159998,1.142317,0,0,9.505775
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.04070402,0.04070402,0,-1,0,0.04070402,0,0,6.938894E-18,0,0,0.04284633,0.04070402,0,0,2.458472,8.412649,0,0.04284633,-0.04284633,11.62255,83.01807,0.2159998,0.04477442,0,0,8.412649
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,2.135555,2.135555,0,-1,0,2.135555,0,0,4.440892E-16,0,0,2.247953,2.135555,0,0,2.506079,8.369803,0,2.247953,-2.247953,9.253002,66.09274,0.2159998,2.349111,0,0,8.369803
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.43487,1.43487,0,-1,0,1.43487,0,0,0,0,0,1.510389,1.43487,0,0,5.003804,6.12185,0,1.510389,-1.510389,7.660913,54.7207,0.2159998,1.578357,0,0,6.12185
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.48401,1.48401,0,-1,0,1.48401,0,0,2.220446E-16,0,0,1.562116,1.48401,0,0,6.682014,4.611461,0,1.562116,-1.562116,6.014298,42.95918,0.2159998,1.632411,0,0,4.611461
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.439785,1.439785,0,-1,0,1.439785,0,0,0,0,0,1.515563,1.439785,0,0,8.417699,3.049345,0,1.515563,-1.515563,4.416754,31.54818,0.2159998,1.583763,0,0,3.049345
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.8591847,0.8591847,0,0,0,0.8591847,0,0,1.110223E-16,0,0,0.9044049,0.8591847,0,0,10.10166,1.533782,0,0.9044049,-0.9044049,3.463428,24.73872,0.2159998,0.9451031,0,0,1.533782
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1992107,0.1992107,0,0,0,0.1992107,31.16292,0,0,0,0.06207987,0.2096954,0.1992107,0,0,11.10655,0.6293774,0,0.1476156,-0.1476156,3.307827,23.62729,0.2159998,0.2191317,0.0496639,0,0.6914573
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,4.650882,4.650882,5,0,1.53,4.650882,20.44371,0,0,0,0.9508129,0,0,0.3491183,0.3316623,11.27057,0.4817618,1.282475,0,1.282475,4.52449,32.31772,0.2160516,5.11597,0.7606503,5,1.432575
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,3.279133,3.279133,5,0,1.53,3.279133,59.07783,0,0,0,1.93724,0,0,1.720867,1.634824,9.988094,1.63599,3.572064,0,3.572064,7.913248,56.52309,0.2162066,3.607046,1.549792,5,3.57323
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,3.60408,3.33,0,-1,0,3.33,93.39271,0,0.2740805,0.6344885,3.109977,3.505263,3.33,0,0,6.416029,4.850848,0,0.395286,-0.395286,7.49658,53.54689,0.2162066,3.964489,2.487982,0,7.960824
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.478048,1.478048,0,0,0,1.478048,259.6244,0,0,0,3.837373,1.55584,1.478048,0,0,6.855236,4.455562,2.281533,0,2.281533,9.661032,69.00723,0.215959,1.625853,3.069898,0,8.292934
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,7.476407,7.476407,5,0,1.53,7.476407,53.52604,0,0,0,4.001825,2.606745,2.476407,0,0,4.573704,6.508941,1.39508,0,1.39508,10.98452,78.46071,0.2159377,8.224048,3.20146,5,10.51077
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,3.298962,3.298962,2.964932,0,0.9744264,3.298962,107.0105,4.440892E-16,0,0,3.530234,0.3516106,0.3340301,0,0,3.178623,7.764513,3.178623,0,3.178623,14.00003,100,0.2158545,3.628858,2.824187,5,11.29475
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158545,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,4.819304,3.33,0,-1,0,3.33,112.0179,0.2249319,1.489304,1.971234,3.730195,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2158545,5.301234,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.739033,0.739033,0,0,0,0.739033,409.8604,2.251074,0,0,3.029003,0.7779295,0.739033,0,0,0,10.62527,0,0,0,14.00003,100,0.2158545,0.8129363,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.3201211,0.3201211,0,0,0,0.3201211,545.5643,1.409497,0,0,1.746467,0.3369696,0.3201211,0,0,0,10.62527,0,0,0,14.00003,100,0.2158545,0.3521333,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158545,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,4.903641,4.903641,4.774754,0,1.468508,4.903641,2.766727,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.2158545,5.394005,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.718663,1.718663,0,-1,0,1.718663,0,0,0,0,0,1.809119,1.718663,0,0,0,10.62527,0,1.809119,-1.809119,12.09305,86.37875,0.2158545,1.890529,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.4414218,0.4414218,0,-1,0,0.4414218,0,0,5.551115E-17,0,0,0.4646545,0.4414218,0,0,2.010132,8.816155,0,0.4646545,-0.4646545,11.60326,82.88026,0.2158545,0.485564,0,0,8.816155
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,8.703989,3.33,0,-1,0,3.33,0,0,5.373989,6.244388,0,3.505263,3.33,0,0,2.526415,8.351501,0,3.505263,-3.505263,7.908389,56.48838,0.2158545,9.574388,0,0,8.351501
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.917838,1.917838,0,-1,0,1.917838,0,0,4.440892E-16,0,0,2.018776,1.917838,0,0,6.421152,4.846238,0,2.018776,-2.018776,5.780412,41.28857,0.2158545,2.109621,0,0,4.846238
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1807848,0.1807848,0,-1,0,0.1807848,0,0,2.775558E-17,0,0,0.1902998,0.1807848,0,0,8.664236,2.827461,0,0.1902998,-0.1902998,5.579818,39.85576,0.2158545,0.1988633,0,0,2.827461
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.8561683,0.8561683,0,-1,0,0.8561683,0,0,1.110223E-16,0,0,0.9012299,0.8561683,0,0,8.875681,2.637162,0,0.9012299,-0.9012299,4.629838,33.07021,0.2158545,0.9417852,0,0,2.637162
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.6908043,0.6908043,0,-1,0,0.6908043,0,0,1.110223E-16,0,0,0.7271624,0.6908043,0,0,9.877047,1.735932,0,0.7271624,-0.7271624,3.863342,27.59525,0.2158545,0.7598847,0,0,1.735932
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.8241094,0.8241094,0,-1,0,0.8241094,0,0,1.110223E-16,0,0,0.8674836,0.8241094,0,0,10.68501,1.00877,0,0.8674836,-0.8674836,2.948934,21.06377,0.2158545,0.9065204,0,0,1.00877
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64888,0.1412859,0,0,0,2.948934,21.06377,0.2158545,0,0,0,0.1412859
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.5503862,0.1342216,0,-1,0,0.1342216,0,0,0.4161646,0.4712032,0,0.1412859,0.1342216,0,0,11.64888,0.1412859,0,0.1412859,-0.1412859,2.800006,20,0.2158545,0.6054248,0,0,0.1412859
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.8431253,0.8431253,4.348389,0,1.35211,0.8431253,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.215965,0.9274378,0,5,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1476405,0.1476405,3.652904,0,1.162243,0.1476405,77.73804,0,0,0,0.1147728,0,0,3.505263,3.33,8.475861,2.997,3.444773,0,3.444773,9.227119,65.90787,0.2159575,0.1624045,0.09181827,5,3.111773
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,3.287412,3.287412,5,0,1.53,3.287412,27.69987,0,0,0,0.9106088,0,0,1.712587,1.626958,5.031087,6.097296,2.537567,0,2.537567,11.63447,83.10316,0.2160741,3.616154,0.7284871,5,7.007905
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,10.45961,8.33,5,0,1.53,8.33,23.60443,0,2.129614,3.175575,1.966249,3.505263,3.33,0,0,2.49352,8.381105,0,1.539014,-1.539014,10.0122,71.5156,0.2160741,11.50558,1.573,5,10.34735
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.865483,2.865483,0,-1,0,2.865483,86.77938,0,0,0,2.486648,3.016298,2.865483,0,0,4.203536,6.842092,0,0.5296496,-0.5296496,9.453904,67.52776,0.2160741,3.152031,1.989319,0,9.32874
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,1.350014,1.350014,0,0,0,1.350014,289.2501,0,0,0,3.904916,1.421067,1.350014,0,0,4.792035,6.312443,2.483849,0,2.483849,11.81029,84.35905,0.2158069,1.485015,3.123933,0,10.21736
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,4.778965,4.778965,2.742708,0,0.9137594,4.778965,93.15018,0,0,0,4.451615,2.143429,2.036257,0,0,2.308186,8.547907,2.308186,0,2.308186,14.00003,100,0.2157543,5.256862,3.561292,5,12.99952
