Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,3.756692,3.756692,1.25,0,0.50625,3.756692,121.0741,1.909758,0,0,4.548381,2.638623,2.506692,0,0,0,10.62527,0,0,0,14.00003,100,0.2157543,4.132361,3.638705,5,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,2.43345,2.43345,0,0,0,2.43345,151.3872,1.122406,0,0,3.683933,2.561526,2.43345,0,0,0,10.62527,0,0,0,14.00003,100,0.2157543,2.676795,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157543,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.528679,1.528679,0,0,0,1.528679,124.3696,0.2920756,0,0,1.901211,1.609136,1.528679,0,0,0,10.62527,0,0,0,14.00003,100,0.2157543,1.681547,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157543,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,4.489627,4.489627,3.682044,0,1.170198,4.489627,18.93447,1.110223E-16,0,0,0.8500872,0.8500872,0.8075828,0,0,0,10.62527,0,0,0,14.00003,100,0.2157543,4.93859,0.6800697,5,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,4.288303,4.288303,4.158566,0,1.300288,4.288303,3.184604,5.273559E-16,0,0,0.1365655,0.1365655,0.1297372,0,0,0,10.62527,0,0,0,14.00003,100,0.2157543,4.717133,0.1092524,5,10.76184
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.839232,2.839232,0,-1,0,2.839232,0,0,0,0,0,2.988665,2.839232,0,0,0,10.62527,0,2.988665,-2.988665,10.8497,77.49769,0.2157543,3.123155,0,0,10.62527
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,3.445942,3.33,0,-1,0,3.33,0,0,0.1159417,0.4605358,0,3.505263,3.33,0,0,3.320739,7.636609,0,3.505263,-3.505263,7.154826,51.1058,0.2157543,3.790536,0,0,7.636609
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.215476,4.131346,0,0,0,7.154826,51.1058,0.2157543,0,0,0,4.131346
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.3734319,0.3734319,0,-1,0,0.3734319,0,0,0,0,0,0.3930863,0.3734319,0,0,7.215476,4.131346,0,0.3930863,-0.3930863,6.740477,48.14617,0.2157543,0.4107751,0,0,4.131346
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.008306,1.008306,0,-1,0,1.008306,0,0,2.220446E-16,0,0,1.061375,1.008306,0,0,7.652238,3.73826,0,1.061375,-1.061375,5.62169,40.15485,0.2157543,1.109137,0,0,3.73826
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1440165,0.1440165,0,-1,0,0.1440165,0,0,2.775558E-17,0,0,0.1515963,0.1440165,0,0,8.831544,2.676885,0,0.1515963,-0.1515963,5.461893,39.01344,0.2157543,0.1584182,0,0,2.676885
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.05032772,0.05032772,0,-1,0,0.05032772,0,0,6.938894E-18,0,0,0.05297655,0.05032772,0,0,8.999985,2.525288,0,0.05297655,-0.05297655,5.406051,38.61457,0.2157543,0.0553605,0,0,2.525288
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.058847,2.472312,0,0,0,5.406051,38.61457,0.2157543,0,0,0,2.472312
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.148428,0.148428,0,-1,0,0.148428,0,0,0,0,0,0.15624,0.148428,0,0,9.058847,2.472312,0,0.15624,-0.15624,5.24136,37.43821,0.2157543,0.1632708,0,0,2.472312
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.625948,1.625948,0,-1,0,1.625948,0,0,0,0,0,1.711525,1.625948,0,0,9.232448,2.316072,0,1.711525,-1.711525,3.437254,24.55177,0.2157543,1.788543,0,0,2.316072
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.439693,1.439693,4.944956,0,1.514973,1.439693,0,0,0,0,0,0,0,3.505263,3.33,11.13414,0.604547,3.33,0,3.33,6.596369,47.11683,0.2159255,1.583663,0,5,0.604547
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1128315,0,0,3.505263,3.33,7.804142,3.601547,3.442832,0,3.442832,9.862526,70.44647,0.2158961,0,0.09026522,5,3.714379
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.2130496,0.2130496,3.718313,0,1.180099,0.2130496,388.5376,0,0,0,0.8277777,0,0,3.505263,3.33,4.36131,6.700095,4.157778,0,4.157778,13.80694,98.6208,0.2158225,0.2343545,0.6622221,5,7.527873
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.922709,2.922709,0,0,0,2.922709,48.05462,0,0,0,1.404497,3.076536,2.922709,0,0,0.2035321,10.4421,0,1.672039,-1.672039,12.04446,86.03166,0.2158225,3.21498,1.123597,0,11.84659
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.8989658,0.8989658,0,-1,0,0.8989658,112.5457,0,0,0,1.011747,0.9462798,0.8989658,0,0,2.061353,8.770056,0.06546722,0,0.06546722,12.10656,86.47528,0.2158155,0.9888624,0.8093976,0,9.781803
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,4.141781,4.141781,4.175486,0,1.304908,4.141781,47.33249,0,0,0,1.960408,0,0,0.03370466,0.03201943,1.995886,8.828977,1.992427,0,1.992427,13.99675,99.97656,0.2158872,4.555959,1.568326,5,10.78938
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,4.208525,4.208525,2.750861,0,0.915985,4.208525,36.54113,0,0,0,1.537843,1.534384,1.457664,0,0,0.003459162,10.62216,0.003459162,0,0.003459162,14.00003,100,0.2158873,4.629378,1.230274,5,12.16
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,1.32569,1.32569,0,0,0,1.32569,194.8882,1.18815,0,0,2.583614,1.395463,1.32569,0,0,0,10.62527,0,0,0,14.00003,100,0.2158873,1.458259,2.066891,0,13.20889
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.950377,2.950377,0,0,0,2.950377,94.87934,0,0,0,2.799298,3.10566,2.950377,0,0,0,10.62527,0,0.3063616,-0.3063616,13.67709,97.69334,0.2158873,3.245414,2.239438,0,13.42457
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,8.227425,3.33,0,-1,0,3.33,61.12745,0,4.897425,5.720168,2.035544,3.505263,3.33,0,0,0.3404018,10.31891,0,1.469719,-1.469719,12.12787,86.6275,0.2158873,9.050167,1.628435,0,12.35446
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.924797,2.924797,0,0,0,2.924797,21.35648,0,4.440892E-16,0,0.6246338,3.078734,2.924797,0,0,1.973423,8.849194,0,2.4541,-2.4541,9.541026,68.15005,0.2158873,3.217277,0.499707,0,9.473827
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,4.700201,6.395093,0.9848706,0,0.9848706,10.47536,74.82382,0.2157823,0,0.7878965,0,7.379964
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,3.086746,3.086746,5,0,1.53,3.086746,21.45392,0,0,0,0.662228,0,0,1.913254,1.817592,3.71533,7.281477,2.47982,0,2.47982,12.82792,91.62782,0.2158988,3.39542,0.5297825,5,7.943705
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,1.235511,9.513314,0.05527407,0,0.05527407,12.88036,92.00237,0.2158929,0,0.04421926,0,9.568589
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,9.701645,3.33,0,-1,0,3.33,0,0,6.371645,7.34181,0,3.505263,3.33,0,0,1.180236,9.563062,0,3.505263,-3.505263,9.185486,65.61048,0.2158929,10.67181,0,0,9.563062
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.915193,1.915193,0,-1,0,1.915193,0,0,2.220446E-16,0,0,2.015993,1.915193,0,0,5.074973,6.057798,0,2.015993,-2.015993,7.060443,50.43163,0.2158929,2.106712,0,0,6.057798
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,11.3273,3.33,0,-1,0,3.33,0,0,7.997305,9.130035,0,3.505263,3.33,0,0,7.314965,4.041806,0,3.505263,-3.505263,3.365571,24.03975,0.2158929,12.46004,0,0,4.041806
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.40792,0.5097154,0,-1,0,0.5097154,0,0,0.8982044,1.038996,0,0.5365425,0.5097154,0,0,11.2097,0.5365425,0,0.5365425,-0.5365425,2.800006,20,0.2158929,1.548712,0,0,0.5365425
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,2.184613,0,0,-1,0,0,0,0,2.184613,2.403074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158929,2.403074,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.6284273,0,0,-1,0,0,0,0,0.6284273,0.6912701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158929,0.6912701,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.358338,0,0,-1,0,0,0,0,1.358338,1.494172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158929,1.494172,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.439551,0,0,-1,0,0,0,0,1.439551,1.583506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158929,1.583506,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.6916403,0,0,-1,0,0,0,0,0.6916403,0.7608043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158929,0.7608043,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.828719,0,0,-1,0,0,0,0,1.828719,2.011591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158929,2.011591,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.4525934,0.4525934,3.957857,0,1.245495,0.4525934,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2159434,0.4978528,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,1.199013,1.199013,4.704277,0,1.449268,1.199013,2.964745,4.440892E-16,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.2161012,1.318915,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,4.832177,4.832177,5,0,1.53,4.832177,21.38814,0,0,0,1.033513,0,0,0.1678232,0.159432,5.110312,6.025993,1.192945,0,1.192945,10.28369,73.45476,0.2161459,5.315394,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.6201982,0.6201982,2.829278,0,0.9373928,0.6201982,293.2518,0,0,0,1.818742,0,0,2.20908,2.098626,3.917368,7.099643,3.917368,0,3.917368,14.00003,100,0.2159656,0.682218,1.454994,5,8.918386
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,5.164118,3.33,0,-1,0,3.33,92.91186,0,1.834118,2.35053,3.093965,3.505263,3.33,0,0,0,10.62527,0,0.4112984,-0.4112984,13.56648,96.90324,0.2159656,5.68053,2.475172,0,13.71924
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,2.945447,0,0,3.402446,0,0,0,0,0.4569982,10.21398,0.4569982,0,0.4569982,14.00003,100,0.2159172,0,2.721956,0,13.61642
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,2.264114,2.264114,0,0,0,2.264114,186.9265,1.848951,0,0,4.232228,2.383278,2.264114,0,0,0,10.62527,0,0,0,14.00003,100,0.2159172,2.490525,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,5.426012,5.426012,2.096012,0,0.7372112,5.426012,74.88007,0.5577378,0,0,4.063001,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2159172,5.968613,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,3.445942,3.445942,1.25,0,0.50625,3.445942,98.82408,1.093903,0,0,3.405421,2.311518,2.195942,0,0,0,10.62527,0,0,0,14.00003,100,0.2159172,3.790536,2.724337,5,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,2.309083,2.309083,0,-1,0,2.309083,122.1455,0.3898268,0,0,2.82044,2.430613,2.309083,0,0,0,10.62527,0,0,0,14.00003,100,0.2159172,2.539991,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.392959,1.392959,0,0,0,1.392959,159.1112,0.7500806,0,0,2.216353,1.466272,1.392959,0,0,0,10.62527,0,0,0,14.00003,100,0.2159172,1.532255,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2159172,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,3.761428,3.761428,2.865172,0,0.947192,3.761428,25.08163,1.110223E-16,0,0,0.9434274,0.9434274,0.896256,0,0,0,10.62527,0,0,0,14.00003,100,0.2159172,4.137571,0.7547419,5,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,3.701472,3.701472,3.569145,0,1.139377,3.701472,3.763143,3.053113E-16,0,0,0.1392917,0.1392917,0.1323271,0,0,0,10.62527,0,0,0,14.00003,100,0.2159172,4.071619,0.1114334,5,10.76457
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.857919,1.857919,0,-1,0,1.857919,0,0,2.220446E-16,0,0,1.955705,1.857919,0,0,0,10.62527,0,1.955705,-1.955705,11.93853,85.27508,0.2159172,2.043711,0,0,10.62527
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,6.528963,3.33,0,-1,0,3.33,0,0,3.198963,3.85186,0,3.505263,3.33,0,0,2.173005,8.66957,0,3.505263,-3.505263,8.243663,58.88319,0.2159172,7.181859,0,0,8.66957
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,3.024856,3.024856,0,-1,0,3.024856,0,0,4.440892E-16,0,0,3.184059,3.024856,0,0,6.067742,5.164306,0,3.184059,-3.184059,4.88737,34.90971,0.2159172,3.327342,0,0,5.164306
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.8039414,0.8039414,0,-1,0,0.8039414,0,0,1.110223E-16,0,0,0.8462541,0.8039414,0,0,9.605585,1.980247,0,0.8462541,-0.8462541,3.995339,28.53808,0.2159172,0.8843356,0,0,1.980247
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54587,1.133993,0,0,0,3.995339,28.53808,0.2159172,0,0,0,1.133993
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54587,1.133993,0,0,0,3.995339,28.53808,0.2159172,0,0,0,1.133993
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.2406503,0.2406503,0,-1,0,0.2406503,0,0,0,0,0,0.253316,0.2406503,0,0,10.54587,1.133993,0,0.253316,-0.253316,3.728321,26.63081,0.2159172,0.2647153,0,0,1.133993
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.3499463,0.3499463,0,-1,0,0.3499463,0,0,5.551115E-17,0,0,0.3683645,0.3499463,0,0,10.82733,0.880677,0,0.3683645,-0.3683645,3.34003,23.85731,0.2159172,0.384941,0,0,0.880677
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.08819011,0.08819011,0,-1,0,0.08819011,0,0,1.387779E-17,0,0,0.09283169,0.08819011,0,0,11.23662,0.5123125,0,0.09283169,-0.09283169,3.242177,23.15836,0.2159172,0.09700911,0,0,0.5123125
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.8086205,0.3985068,0,-1,0,0.3985068,0,0,0.4101136,0.4909757,0,0.4194808,0.3985068,0,0,11.33977,0.4194808,0,0.4194808,-0.4194808,2.800006,20,0.2159172,0.8894824,0,0,0.4194808
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.6811846,0.6811846,4.186448,0,1.3079,0.6811846,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160012,0.7493031,0,5,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1104965,0,0,3.505263,3.33,8.475861,2.997,3.440496,0,3.440496,9.223063,65.87888,0.2159724,0,0.0883972,5,3.107497
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,5.713795,5.713795,5,0,1.53,5.713795,7.429681,2.220446E-16,0,0,0.4245167,0.7513634,0.7137952,0,0,5.035364,6.093447,0,0.3268467,-0.3268467,8.878536,63.41799,0.2159724,6.285175,0.3396134,5,6.517963
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,4.863604,4.863604,5,0,1.53,4.863604,21.40865,0,0,0,1.041232,0,0,0.1363964,0.1295766,5.398527,5.7666,1.170808,0,1.170808,9.989263,71.35173,0.2160156,5.349964,0.8329854,5,6.807832
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,4.221273,3.33,0,-1,0,3.33,44.08314,0,0.8912734,1.313401,1.467969,3.505263,3.33,0,0,4.227718,6.820328,0,2.037295,-2.037295,7.841765,56.0125,0.2160156,4.643401,1.174375,0,8.288297
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.494923,1.494923,0,0,0,1.494923,131.4074,0,0,0,1.964439,1.573603,1.494923,0,0,6.491379,4.783033,0.390836,0,0.390836,8.212544,58.66092,0.2159744,1.644415,1.571551,0,6.747472
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,2.039541,2.039541,0,0,0,2.039541,112.7098,0,0,0,2.298763,2.146885,2.039541,0,0,6.100543,5.134786,0.1518773,0,0.1518773,8.356628,59.69008,0.2159584,2.243495,1.83901,0,7.433548
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,3.270453,3.270453,5,0,1.53,3.270453,73.58518,0,0,0,2.406569,0,0,1.729547,1.64307,5.948666,5.271475,4.049639,0,4.049639,12.19845,87.13163,0.2160865,3.597498,1.925255,5,7.678044
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,3.769346,3.769346,3.107139,0,1.013249,3.769346,68.87366,2.220446E-16,0,0,2.596087,0.6970596,0.6622066,0,0,1.899027,8.91615,1.899027,0,1.899027,14.00003,100,0.2161531,4.146281,2.076869,5,11.51224
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,2.766995,2.766995,0,-1,0,2.766995,67.85432,0,0,0,1.877525,2.912626,2.766995,0,0,0,10.62527,0,1.0351,-1.0351,12.90894,92.2065,0.2161531,3.043694,1.50202,0,12.5028
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,1.163829,1.163829,0,0,0,1.163829,64.5467,0,0,0,0.7512129,1.225083,1.163829,0,0,1.150112,9.590174,0,0.4738698,-0.4738698,12.40943,88.63863,0.2161531,1.280211,0.6009703,0,10.34139
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,2.679962,2.679962,0,0,0,2.679962,31.57052,0,0,0,0.846078,2.821013,2.679962,0,0,1.676634,9.116303,0,1.974935,-1.974935,10.32767,73.76892,0.2161531,2.947958,0.6768624,0,9.962382
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,3.871006,7.141369,0.5839761,0,0.5839761,10.88168,77.72612,0.2160917,0,0.4671809,0,7.725346
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,3.669342,3.669342,5,0,1.53,3.669342,2.987741,0,0,0,0.1096304,0,0,1.330658,1.264126,3.287029,7.666948,1.373756,0,1.373756,12.18494,87.0351,0.216159,4.036276,0.08770432,5,7.776578
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,4.298091,3.33,0,-1,0,3.33,0,0,0.9680912,1.3979,0,3.505263,3.33,0,0,1.913273,8.903328,0,3.505263,-3.505263,8.490066,60.6432,0.216159,4.727901,0,0,8.903328
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.80801,5.398065,0,0,0,8.490066,60.6432,0.216159,0,0,0,5.398065
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.183441,1.183441,0,-1,0,1.183441,0,0,0,0,0,1.245728,1.183441,0,0,5.80801,5.398065,0,1.245728,-1.245728,7.176954,51.26385,0.216159,1.301785,0,0,5.398065
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.8411469,0.8411469,0,-1,0,0.8411469,0,0,1.110223E-16,0,0,0.8854178,0.8411469,0,0,7.192152,4.152338,0,0.8854178,-0.8854178,6.243641,44.59735,0.216159,0.9252616,0,0,4.152338
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.517453,1.517453,0,-1,0,1.517453,0,0,2.220446E-16,0,0,1.597319,1.517453,0,0,8.175949,3.26692,0,1.597319,-1.597319,4.559919,32.57079,0.216159,1.669199,0,0,3.26692
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.21392,1.21392,0,-1,0,1.21392,0,0,0,0,0,1.277811,1.21392,0,0,9.950748,1.6696,0,1.277811,-1.277811,3.212988,22.94987,0.216159,1.335312,0,0,1.6696
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.580818,0.3722001,0,-1,0,0.3722001,0,0,0.2086179,0.2666996,0,0.3917896,0.3722001,0,0,11.37054,0.3917896,0,0.3917896,-0.3917896,2.800006,20,0.216159,0.6388998,0,0,0.3917896
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.4064692,0,0,-1,0,0,0,0,0.4064692,0.4471161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216159,0.4471161,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.4045003,0,0,-1,0,0,0,0,0.4045003,0.4449504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216159,0.4449504,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216159,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.5294219,0.5294219,4.034685,0,1.266469,0.5294219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2162196,0.582364,0,5,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07501518,0,0,3.505263,3.33,8.475861,2.997,3.405015,0,3.405015,9.189402,65.63846,0.2161944,0,0.06001214,5,3.072015
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.658946,1.658946,4.930514,0,1.51103,1.658946,57.68734,0,0,0,0.9570017,0,0,3.271568,3.10799,5.070845,6.061513,4.064991,0,4.064991,13.04579,93.18404,0.2163093,1.824841,0.7656014,5,7.018516
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0.8262878,0,0,1.832142,0,0,0,0,1.005854,9.720006,1.005854,0,1.005854,14.00003,100,0.2162041,0,1.465713,0,11.55215
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,2.438021,2.438021,0,-1,0,2.438021,92.89984,0,0,0,2.264917,2.566338,2.438021,0,0,0,10.62527,0,0.3014203,-0.3014203,13.6823,97.73054,0.2162041,2.681823,1.811934,0,12.89019
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,1.284841,1.284841,0,0,0,1.284841,255.1614,1.591043,0,0,3.278418,1.352464,1.284841,0,0,0.3349114,10.32385,0.3349114,0,0.3349114,14.00003,100,0.2161691,1.413325,2.622735,0,13.60227
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,3.96564,3.96564,1.25,0,0.50625,3.96564,100.3722,1.121832,0,0,3.9804,2.858568,2.71564,0,0,0,10.62527,0,0,0,14.00003,100,0.2161691,4.362204,3.18432,5,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,5.69762,5.69762,2.57864,0,0.8689687,5.69762,57.62296,4.440892E-16,0,0,3.283137,3.283137,3.11898,0,0,0,10.62527,0,0,0,14.00003,100,0.2161691,6.267382,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,7.509858,7.509858,4.179858,0,1.306101,7.509858,52.21342,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2161691,8.260843,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,2.025859,2.025859,0,-1,0,2.025859,146.0077,0.8254279,0,0,2.957911,2.132483,2.025859,0,0,0,10.62527,0,0,0,14.00003,100,0.2161691,2.228445,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,3.959923,3.959923,1.880388,0,0.6783459,3.959923,55.27846,0,0,0,2.188985,2.188985,2.079535,0,0,0,10.62527,0,0,0,14.00003,100,0.2161691,4.355916,1.751188,5,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1939249,0.1939249,0,0,0,0.1939249,606.3127,0.9716601,0,0,1.175792,0.2041315,0.1939249,0,0,0,10.62527,0,0,0,14.00003,100,0.2161691,0.2133174,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,3.218282,3.218282,2.567342,0,0.8658844,3.218282,21.29086,1.110223E-16,0,0,0.6851999,0.6851999,0.6509399,0,0,0,10.62527,0,0,0,14.00003,100,0.2161691,3.54011,0.54816,5,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,4.826759,4.826759,4.694705,0,1.446654,4.826759,2.879877,0,8.881784E-16,0,0.1390047,0.1390047,0.1320545,0,0,0,10.62527,0,0,0,14.00003,100,0.2161691,5.309435,0.1112038,5,10.76428
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.604418,1.604418,0,-1,0,1.604418,0,0,2.220446E-16,0,0,1.688861,1.604418,0,0,0,10.62527,0,1.688861,-1.688861,12.21981,87.28419,0.2161691,1.76486,0,0,10.62527
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.876512,8.936413,0,0,0,12.21981,87.28419,0.2161691,0,0,0,8.936413
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.6475145,0.6475145,0,-1,0,0.6475145,0,0,1.110223E-16,0,0,0.6815942,0.6475145,0,0,1.876512,8.936413,0,0.6815942,-0.6815942,11.50135,82.15233,0.2161691,0.7122659,0,0,8.936413
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2969454,0.2969454,0,-1,0,0.2969454,0,0,5.551115E-17,0,0,0.3125741,0.2969454,0,0,2.633839,8.254819,0,0.3125741,-0.3125741,11.17187,79.79889,0.2161691,0.32664,0,0,8.254819
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.4170499,0.4170499,0,-1,0,0.4170499,0,0,5.551115E-17,0,0,0.439,0.4170499,0,0,2.981144,7.942245,0,0.439,-0.439,10.70912,76.49356,0.2161691,0.458755,0,0,7.942245
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.003497,1.003497,0,-1,0,1.003497,0,0,2.220446E-16,0,0,1.056312,1.003497,0,0,3.468921,7.503245,0,1.056312,-1.056312,9.595669,68.54036,0.2161691,1.103846,0,0,7.503245
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.116711,1.116711,0,-1,0,1.116711,0,0,2.220446E-16,0,0,1.175485,1.116711,0,0,4.642602,6.446933,0,1.175485,-1.175485,8.356599,59.68987,0.2161691,1.228382,0,0,6.446933
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.59927,0.59927,0,-1,0,0.59927,0,0,0,0,0,0.6308106,0.59927,0,0,5.948697,5.271448,0,0.6308106,-0.6308106,7.691666,54.94036,0.2161691,0.659197,0,0,5.271448
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.8983573,0.8983573,0,-1,0,0.8983573,0,0,0,0,0,0.9456393,0.8983573,0,0,6.649597,4.640637,0,0.9456393,-0.9456393,6.694875,47.82044,0.2161691,0.988193,0,0,4.640637
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.364831,0.364831,0,-1,0,0.364831,0,0,5.551115E-17,0,0,0.3840326,0.364831,0,0,7.700307,3.694998,0,0.3840326,-0.3840326,6.290069,44.92897,0.2161691,0.4013141,0,0,3.694998
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.511471,1.511471,0,0,0,1.511471,0,0,2.220446E-16,0,0,1.591022,1.511471,0,0,8.12701,3.310965,0,1.591022,-1.591022,4.612985,32.94983,0.2161691,1.662618,0,0,3.310965
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,1.0492,1.0492,0,0,0,1.0492,7.806846,0,2.220446E-16,0,0.08190942,1.104421,1.0492,0,0,9.894813,1.719943,0,1.022511,-1.022511,3.535163,25.25111,0.2161691,1.15412,0.06552754,0,1.801852
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.49708,1.49708,4.709117,0,1.450589,1.49708,20.82863,0,0,0,0.3118212,0,0,3.212038,3.051436,11.03094,0.6974316,3.363257,0,3.363257,6.725829,48.04154,0.2163247,1.646788,0.249457,5,1.009253
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,9.074347,8.33,5,0,1.53,8.33,9.042893,0,0.7443469,1.651782,0.753273,3.505263,3.33,0,0,7.667679,3.724363,0,2.75199,-2.75199,3.824977,27.32121,0.2163247,9.981782,0.6026184,5,4.477636
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,5.79342,2.373111,0,-1,0,2.373111,64.28854,0,3.42031,5.159137,1.525638,2.498011,2.373111,0,0,10.72545,0.9723729,0,0.9723729,-0.9723729,2.800006,20,0.2163247,6.372763,1.22051,0,2.498011
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,6.692058,6.692058,5,0,1.53,6.692058,28.01921,0,0,2.005002,1.875062,1.781113,1.692057,0,0,11.80586,0,0.09394866,0,0.09394866,2.889133,20.63662,0.2163279,7.361263,1.500049,5,1.875062
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,2.099962,2.099962,4.649847,0,1.434408,2.099962,72.40919,0,0,0,1.520565,0,0,2.549885,2.422391,11.71191,0.0845538,3.942956,0,3.942956,6.62975,47.35526,0.2164138,2.309958,1.216452,5,1.605119
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,5.691016,5.691016,5,0,1.53,5.691016,55.59975,0,0,0,3.164191,0.7273856,0.6910164,0,0,7.768955,3.633214,2.436805,0,2.436805,8.941506,63.86777,0.216498,6.260118,2.531353,5,6.797405
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.912585,1.912585,4.484,0,1.389132,1.912585,137.2696,0,0,0,2.625397,0,0,2.571415,2.442844,5.33215,5.826339,5.068242,0,5.068242,13.74966,98.21168,0.2164422,2.103843,2.100318,5,8.451736
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,6.493914,3.33,0,-1,0,3.33,87.02388,0,3.163914,3.813306,2.897895,3.505263,3.33,0,0,0.2639084,10.38776,0,0.6073679,-0.6073679,13.10944,93.63867,0.2164422,7.143306,2.318316,0,13.28565
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,4.010747,4.010747,3.793583,0,1.200648,4.010747,29.10568,0,0,0,1.167355,0.2285938,0.2171641,0,0,0.9387616,9.780389,0.9387616,0,0.9387616,14.00003,100,0.2164745,4.411822,0.9338843,5,10.94774
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,3.517331,3.517331,2.618718,0,0.8799101,3.517331,26.89278,0,0,0,0.9459081,0.9459081,0.8986127,0,0,0,10.62527,0,0,0,14.00003,100,0.2164745,3.869064,0.7567265,5,11.57118
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,5.613221,5.613221,5,0,1.53,5.613221,10.43947,4.440892E-16,0,0,0.5859907,0.645496,0.6132212,0,0,0,10.62527,0,0.05950539,-0.05950539,13.9373,99.55197,0.2164745,6.174543,0.4687925,5,11.21126
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,6.081748,6.081748,5,0,1.53,6.081748,2.399962,0,0,0,0.1459596,1.138682,1.081748,0,0,0.0661171,10.56577,0,0.9927227,-0.9927227,12.89088,92.07755,0.2164745,6.689923,0.1167677,5,10.71173
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,12.6426,3.33,0,-1,0,3.33,0,0,9.312605,10.57687,0,3.505263,3.33,0,0,1.169142,9.573046,0,3.505263,-3.505263,9.196011,65.68566,0.2164745,13.90687,0,0,9.573046
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,10.52725,3.33,0,-1,0,3.33,0,0,7.197248,8.249973,0,3.505263,3.33,0,0,5.063879,6.067783,0,3.505263,-3.505263,5.501139,39.29377,0.2164745,11.57997,0,0,6.067783
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,8.896835,2.434394,0,-1,0,2.434394,0,0,6.462441,7.352125,0,2.56252,2.434394,0,0,8.958616,2.56252,0,2.56252,-2.56252,2.800006,20,0.2164745,9.786519,0,0,2.56252
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164745,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.4308265,0,0,-1,0,0,0,0,0.4308265,0.4739091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164745,0.4739091,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,2.054754,0,0,-1,0,0,0,0,2.054754,2.26023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164745,2.26023,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.5714242,0,0,-1,0,0,0,0,0.5714242,0.6285666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164745,0.6285666,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.715259,0,0,-1,0,0,0,0,0.715259,0.7867848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164745,0.7867848,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.7742899,0,0,-1,0,0,0,0,0.7742899,0.8517189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164745,0.8517189,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1356195,0,0,-1,0,0,0,0,0.1356195,0.1491815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164745,0.1491815,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.5294628,0.5294628,4.034726,0,1.26648,0.5294628,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2165338,0.582409,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.7678363,0.7678363,4.273099,0,1.331556,0.7678363,12.51954,0,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.2166176,0.8446199,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.005082866,0.005082866,3.510346,0,1.123325,0.005082866,15413.68,0,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.2165195,0.005591153,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,3.351636,3.351636,2.850059,0,0.9430662,3.351636,43.6876,3.330669E-16,0,0,1.464249,0.5279753,0.5015765,0,0,0.936274,9.782628,0.936274,0,0.936274,14.00003,100,0.2165515,3.6868,1.171399,5,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.153788,0.153788,0,-1,0,0.153788,1902.521,2.763968,0,0,2.92585,0.1618821,0.153788,0,0,0,10.62527,0,0,0,14.00003,100,0.2165515,0.1691668,2.34068,0,13.55112
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,4.58366,4.58366,1.253659,0,0.5072491,4.58366,76.59258,0.005479965,0,0,3.510743,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165515,5.042026,2.808594,5,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,2.568298,2.568298,0,0,0,2.568298,138.8596,0.862856,0,0,3.566328,2.703472,2.568298,0,0,0,10.62527,0,0,0,14.00003,100,0.2165515,2.825128,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165515,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,3.560577,3.560577,1.25,0,0.50625,3.560577,91.2569,0.8170857,0,0,3.249272,2.432186,2.310577,0,0,0,10.62527,0,0,0,14.00003,100,0.2165515,3.916634,2.599417,5,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,9.197038,3.33,0,-1,0,3.33,76.42225,4.440892E-16,5.867038,6.786741,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.2165515,10.11674,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.8435695,0.8435695,0,0,0,0.8435695,285.5598,0.4538139,0,0,2.408895,0.8879679,0.8435695,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.2164413,0.9279264,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.405641,1.405641,0,0,0,1.405641,83.38481,0,2.220446E-16,0,1.172091,1.479622,1.405641,0,0,0,10.62527,0,0.3075309,-0.3075309,13.67586,97.68453,0.2164413,1.546205,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,6.736409,6.736409,5,0,1.53,6.736409,12.99205,4.440892E-16,0,0,0.8751975,1.827798,1.736408,0,0,0.341701,10.31774,0,0.952601,-0.952601,12.67173,90.51219,0.2164413,7.410049,0.700158,5,11.19294
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.844793,2.844793,0,0,0,2.844793,4.970202,0,4.440892E-16,0,0.141392,2.994519,2.844793,0,0,1.400147,9.365142,0,2.853127,-2.853127,9.664272,69.03038,0.2164413,3.129272,0.1131136,0,9.506535
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.570288,6.512015,0,0,0,9.664272,69.03038,0.2164413,0,0,0,6.512015
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,8.116272,3.33,0,-1,0,3.33,0,0,4.786272,5.597899,0,3.505263,3.33,0,0,4.570288,6.512015,0,3.505263,-3.505263,5.9694,42.63849,0.2164413,8.927899,0,0,6.512015
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,7.410065,2.856414,0,-1,0,2.856414,0,0,4.553651,5.294657,0,3.006752,2.856414,0,0,8.465025,3.006752,0,3.006752,-3.006752,2.800006,20,0.2164413,8.151072,0,0,3.006752
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.6483088,0,0,-1,0,0,0,0,0.6483088,0.7131397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164413,0.7131397,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164413,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.443297,0,0,-1,0,0,0,0,1.443297,1.587627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164413,1.587627,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.281896,0,0,-1,0,0,0,0,0.281896,0.3100856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164413,0.3100856,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.109313,0,0,-1,0,0,0,0,1.109313,1.220244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164413,1.220244,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.8139546,0,0,-1,0,0,0,0,0.8139546,0.89535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164413,0.89535,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.9268939,0,0,-1,0,0,0,0,0.9268939,1.019583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2164413,1.019583,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.7927765,0.7927765,4.298039,0,1.338365,0.7927765,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2165384,0.8720541,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.677488,1.677488,4.943732,0,1.514639,1.677488,6.404946,0,0,0,0.1074422,0,0,3.266244,3.102931,8.475861,2.997,3.210374,0,3.210374,9.004749,64.3195,0.2166936,1.845237,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,5.626807,5.626807,5,0,1.53,5.626807,11.15119,0,0,0,0.6274557,0.6597971,0.6268073,0,0,5.265487,5.886336,0,0.03234146,-0.03234146,8.970658,64.076,0.2166936,6.189488,0.5019646,5,6.513792
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,4.151621,4.151621,5,0,1.53,4.151621,32.01051,0,0,0,1.328955,0,0,0.8483787,0.8059598,5.301422,5.853995,2.134915,0,2.134915,10.99602,78.54282,0.216778,4.566783,1.063164,5,7.18295
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,2.152816,2.152816,0,-1,0,2.152816,106.6284,0,0,0,2.295513,2.266122,2.152816,0,0,3.166507,7.775418,0.02939118,0,0.02939118,11.0239,78.74198,0.216775,2.368098,1.836411,0,10.07093
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.4730527,0.4730527,0,0,0,0.4730527,754.9243,0,0,0,3.57119,0.4979502,0.4730527,0,0,3.137115,7.80187,3.073239,0,3.073239,13.93943,99.56716,0.216459,0.520358,2.856952,0,11.37306
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,7.873167,7.873167,4.543167,0,1.405284,7.873167,46.7165,0.1089285,0,0.3304832,3.678068,3.505263,3.33,0,0,0.06387588,10.56779,0.06387588,0,0.06387588,14.00003,100,0.2164525,8.660483,2.942454,5,14.24585
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.8370406,0.8370406,0,0,0,0.8370406,440.277,2.804202,0,0,3.685297,0.8810954,0.8370406,0,0,0,10.62527,0,0,0,14.00003,100,0.2164525,0.9207447,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,2.239719,2.239719,0,0,0,2.239719,163.0945,1.295259,0,0,3.652858,2.357599,2.239719,0,0,0,10.62527,0,0,0,14.00003,100,0.2164525,2.463691,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,5.479842,3.33,0,-1,0,3.33,77.83851,0,2.149842,2.697826,2.592022,3.505263,3.33,0,0,0,10.62527,0,0.9132407,-0.9132407,13.03739,93.12401,0.2164525,6.027826,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,1.919223,0,0,2.933935,0,0,0,0,1.014712,9.712033,1.014712,0,1.014712,14.00003,100,0.2163484,0,2.347148,0,12.64597
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163484,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,6.466619,6.466619,5,0,1.53,6.466619,8.094227,0,8.881784E-16,0,0.5234229,1.54381,1.466619,0,0,0,10.62527,0,1.020387,-1.020387,12.92445,92.31728,0.2163484,7.113281,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,2.31899,2.31899,0,0,0,2.31899,5.909638,0,0,0,0.1370439,2.441042,2.31899,0,0,1.133763,9.604887,0,2.303998,-2.303998,10.49582,74.96999,0.2163484,2.550889,0.1096351,0,9.741931
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,10.62721,3.33,0,-1,0,3.33,0,0,7.297213,8.359935,0,3.505263,3.33,0,0,3.693761,7.300889,0,3.505263,-3.505263,6.800947,48.57809,0.2163484,11.68993,0,0,7.300889
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,7.607729,3.33,0,-1,0,3.33,0,0,4.277729,5.038502,0,3.505263,3.33,0,0,7.588498,3.795626,0,3.505263,-3.505263,3.106075,22.18621,0.2163484,8.368502,0,0,3.795626
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,4.212339,0.2758448,0,-1,0,0.2758448,0,0,3.936494,4.357728,0,0.290363,0.2758448,0,0,11.48323,0.290363,0,0.290363,-0.290363,2.800006,20,0.2163484,4.633573,0,0,0.290363
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.9892626,0,0,-1,0,0,0,0,0.9892626,1.088189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163484,1.088189,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.557061,0,0,-1,0,0,0,0,1.557061,1.712767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163484,1.712767,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.9049484,0,0,-1,0,0,0,0,0.9049484,0.9954432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163484,0.9954432,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1358294,0,0,-1,0,0,0,0,0.1358294,0.1494124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163484,0.1494124,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.548261,0,0,-1,0,0,0,0,0.548261,0.6030872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163484,0.6030872,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.398473,0,0,-1,0,0,0,0,1.398473,1.53832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163484,1.53832,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.2564307,0,0,-1,0,0,0,0,0.2564307,0.2820738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163484,0.2820738,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163484,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.6539288,0.6539288,4.159192,0,1.300459,0.6539288,13.78007,4.440892E-16,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.2164158,0.7193216,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,3.371485,3.371485,5,0,1.53,3.371485,26.00425,0,0,0,0.8767294,0,0,1.628515,1.547089,8.385749,3.078101,2.423818,0,2.423818,8.344045,59.6002,0.2165208,3.708634,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,8.015228,8.015228,5,0,1.53,8.015228,22.87498,0,0,0.4867507,1.833482,3.173924,3.015228,0,0,5.96193,5.259537,0,1.340443,-1.340443,6.931094,49.50772,0.2165208,8.816751,1.466785,5,7.093019
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0,0,0,2.801153,0,0,0,0,7.451311,3.919095,2.801153,0,2.801153,9.588501,68.48916,0.2162345,0,2.240922,0,6.720248
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,3.095436,3.095436,4.674729,0,1.441201,3.095436,96.52092,0,0,0,2.987743,0,0,1.579294,1.500329,4.650157,6.440133,4.488072,0,4.488072,13.84626,98.90166,0.2162667,3.404979,2.390194,5,9.427876
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,5.453389,5.453389,2.123389,0,0.7446852,5.453389,75.07059,0.4265429,0,0,4.093892,3.505263,3.33,0,0,0.1620854,10.4794,0.1620854,0,0.1620854,14.00003,100,0.2162502,5.998728,3.275113,5,14.57329
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162502,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162502,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162502,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,3.132689,3.132689,1.254228,0,0.5074043,3.132689,63.11917,0,0,0,1.977327,1.977327,1.878461,0,0,0,10.62527,0,0,0,14.00003,100,0.2162502,3.445958,1.581862,5,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.964761,2.964761,0,0,0,2.964761,58.76468,0,0,0,1.742233,3.120802,2.964761,0,0,0,10.62527,0,1.378569,-1.378569,12.54689,89.62045,0.2162502,3.261238,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,4.162359,4.162359,4.709192,0,1.450609,4.162359,22.97085,0,0,0,0.9561292,0,0,0.5468333,0.5194916,1.531743,9.246705,1.475621,0,1.475621,13.94679,99.6197,0.2163077,4.578595,0.7649034,5,10.20283
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0.09227119,0,0,0.1483936,0,0,0,0,0.05612236,10.57476,0.05612236,0,0.05612236,14.00003,100,0.216302,0,0.1187148,0,10.72316
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,4.041121,3.33,0,-1,0,3.33,0,0,0.7111212,1.115233,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.216302,4.445233,0,0,10.62527
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,8.582969,3.33,0,-1,0,3.33,0,0,5.252969,6.111266,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.216302,9.441265,0,0,7.120011
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,4.049059,3.33,0,-1,0,3.33,0,0,0.7190588,1.123965,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.216302,4.453965,0,0,3.614748
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.8751899,0.1040105,0,-1,0,0.1040105,0,0,0.7711794,0.8586984,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.216302,0.9627089,0,0,0.1094847
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.009874,0,0,-1,0,0,0,0,1.009874,1.110861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216302,1.110861,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.4464729,0,0,-1,0,0,0,0,0.4464729,0.4911202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216302,0.4911202,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.410338,0,0,-1,0,0,0,0,0.410338,0.4513718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216302,0.4513718,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.336491,0,0,-1,0,0,0,0,1.336491,1.47014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216302,1.47014,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.5432606,0,0,-1,0,0,0,0,0.5432606,0.5975867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216302,0.5975867,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.347219,0,0,-1,0,0,0,0,1.347219,1.481941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.216302,1.481941,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.3053241,0.3053241,3.810587,0,1.20529,0.3053241,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2163285,0.3358565,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.792521,1.792521,5,0,1.53,1.792521,5.443073,0,0,0,0.09756821,0,0,3.207479,3.047105,8.475861,2.997,3.144674,0,3.144674,8.94242,63.8743,0.216479,1.971773,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,3.089218,3.089218,5,0,1.53,3.089218,22.70788,0,0,0,0.7014958,0,0,1.910782,1.815243,5.331187,5.827206,2.516739,0,2.516739,11.33001,80.92847,0.2165901,3.398139,0.5611966,5,6.528702
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.610952,1.610952,0,0,0,1.610952,49.58281,0,2.220446E-16,0,0.7987553,1.695739,1.610952,0,0,2.814448,8.092272,0,0.8969838,-0.8969838,10.3845,74.17488,0.2165901,1.772047,0.6390042,0,8.891026
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,3.670137,3.33,0,-1,0,3.33,39.38385,0,0.3401375,0.7071512,1.311482,3.505263,3.33,0,0,3.811096,7.195288,0,2.193781,-2.193781,8.072057,57.65743,0.2165901,4.037151,1.049186,0,8.50677
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1887814,0.1887814,0,0,0,0.1887814,894.3345,0,0,0,1.688337,0.1987172,0.1887814,0,0,6.248631,5.001507,1.489619,0,1.489619,9.485233,67.75153,0.216439,0.2076595,1.350669,0,6.689844
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,7.189593,7.189593,5,0,1.53,7.189593,22.43121,0,8.881784E-16,0,1.612713,2.304834,2.189593,0,0,4.759011,6.342165,0,0.6921216,-0.6921216,8.755673,62.5404,0.216439,7.908552,1.29017,5,7.954877
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,2.468079,2.468079,4.718554,0,1.453165,2.468079,127.9989,0,0,0,3.159114,0,0,2.250475,2.137951,5.528035,5.650043,5.297065,0,5.297065,13.78091,98.43488,0.2163949,2.714886,2.527291,5,8.809157
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,4.106495,4.106495,2.224364,0,0.7722515,4.106495,53.86979,1.387779E-16,0,0,2.21216,1.98119,1.882131,0,0,0.2309698,10.4174,0.2309698,0,0.2309698,14.00003,100,0.2164026,4.517145,1.769728,5,12.62956
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,5.42511,3.33,0,-1,0,3.33,66.6503,0,2.09511,2.637621,2.219455,3.505263,3.33,0,0,0,10.62527,0,1.285808,-1.285808,12.64467,90.31887,0.2164026,5.967621,1.775564,0,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,0.4123932,0,0,1.841069,0,0,0,0,1.428676,9.339466,1.428676,0,1.428676,14.00003,100,0.2162583,0,1.472855,0,11.18054
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,3.211718,3.211718,2.047786,0,0.7240455,3.211718,38.14754,0,0,0,1.225191,1.225191,1.163932,0,0,0,10.62527,0,0,0,14.00003,100,0.2162583,3.532889,0.9801532,5,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0.4292341,0,0,0.4292341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162583,0,0.3433872,0,11.05451
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,7.603624,7.603624,5,0,1.53,7.603624,0.620801,0,0,0.03398702,0.04720338,2.740657,2.603625,0,0,0,10.62527,0,2.693454,-2.693454,11.16088,79.7204,0.2162583,8.363987,0.0377627,5,10.67248
