Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.799348,2.799348,0,-1,0,2.799348,0,0,4.440892E-16,0,0,2.946682,2.799348,0,0,2.992727,7.93182,0,2.946682,-2.946682,8.054803,57.53419,0.2162583,3.079283,0,0,7.93182
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.558651,2.558651,0,-1,0,2.558651,0,0,0,0,0,2.693317,2.558651,0,0,6.266818,4.985138,0,2.693317,-2.693317,5.215797,37.25562,0.2162583,2.814516,0,0,4.985138
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.259392,2.291821,0,0,0,5.215797,37.25562,0.2162583,0,0,0,2.291821
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,2.165447,2.165447,0,-1,0,2.165447,0,0,4.440892E-16,0.2047607,0,2.279417,2.165447,0,0,9.259392,2.291821,0,2.279417,-2.279417,2.813081,20.09339,0.2162583,2.381991,0,0,2.291821
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79208,0.01240414,0,0,0,2.813081,20.09339,0.2162583,0,0,0,0.01240414
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.318213,0.01178393,0,-1,0,0.01178393,0,0,1.306429,1.43825,0,0.01240414,0.01178393,0,0,11.79208,0.01240414,0,0.01240414,-0.01240414,2.800006,20,0.2162583,1.450034,0,0,0.01240414
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.4778519,0,0,-1,0,0,0,0,0.4778519,0.5256371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162583,0.5256371,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2535417,0,0,-1,0,0,0,0,0.2535417,0.2788959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162583,0.2788959,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.9801531,0,0,-1,0,0,0,0,0.9801531,1.078168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162583,1.078168,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.8929198,0,0,-1,0,0,0,0,0.8929198,0.9822118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162583,0.9822118,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.5009064,0.5009064,4.00617,0,1.258684,0.5009064,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2163123,0.5509971,0,5,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.6823437,0.6823437,4.187607,0,1.308217,0.6823437,7.080814,4.440892E-16,0,0,0.04831549,0,0,3.505263,3.33,8.475861,2.997,3.378315,0,3.378315,9.164072,65.45753,0.2163869,0.750578,0.03865239,5,3.045316
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.925425,2.925425,5,0,1.53,2.925425,27.44317,0,0,0,0.8028294,0,0,2.074575,1.970846,5.097545,6.037484,2.773676,0,2.773676,11.79541,84.25278,0.216508,3.217968,0.6422636,5,6.840313
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,2.469639,2.469639,0,0,0,2.469639,57.98893,0,4.440892E-16,0,1.432117,2.59962,2.469639,0,0,2.323869,8.533792,0,1.167502,-1.167502,10.56476,75.46239,0.216508,2.716603,1.145694,0,9.965909
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,2.502583,2.502583,0,-1,0,2.502583,84.60757,0,0,0,2.117375,2.634298,2.502583,0,0,3.621094,7.36629,0,0.5169232,-0.5169232,10.01987,71.57037,0.216508,2.752841,1.6939,0,9.483665
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.886735,1.886735,0,0,0,1.886735,175.1299,0,0,0,3.304236,1.986036,1.886735,0,0,4.195453,6.849366,1.3182,0,1.3182,11.27043,80.50288,0.2163754,2.075408,2.643389,0,10.1536
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,6.798676,6.798676,5,0,1.53,6.798676,50.58905,0,0,0,3.439385,1.893343,1.798676,0,0,2.877254,8.035746,1.546042,0,1.546042,12.73713,90.97932,0.2164269,7.478544,2.751508,5,11.47513
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,2.132458,0,0,3.46367,0,0,0,0,1.331212,9.427184,1.331212,0,1.331212,14.00003,100,0.2162933,0,2.770936,0,12.89085
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162933,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,2.592596,2.592596,0,-1,0,2.592596,114.5126,0.2398005,0,0,2.968848,2.729048,2.592596,0,0,0,10.62527,0,0,0,14.00003,100,0.2162933,2.851855,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.5836759,0.5836759,0,0,0,0.5836759,361.5589,1.495936,0,0,2.110332,0.6143956,0.5836759,0,0,0,10.62527,0,0,0,14.00003,100,0.2162933,0.6420434,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,5.687675,5.687675,4.041643,0,1.268369,5.687675,30.46351,4.440892E-16,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.2162933,6.256443,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.2384514,0.2384514,0,0,0,0.2384514,410.4048,0.7276143,0,0,0.9786158,0.2510014,0.2384514,0,0,0,10.62527,0,0,0,14.00003,100,0.2162933,0.2622965,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,8.632885,8.33,5,0,1.53,8.33,1.821585,4.440892E-16,0.3028854,1.166174,0.151738,3.505263,3.33,0,0,0,10.62527,0,3.353525,-3.353525,10.4651,74.75058,0.2162933,9.496174,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,6.87146,3.33,0,-1,0,3.33,0,0,3.54146,4.228606,0,3.505263,3.33,0,0,3.726139,7.271749,0,3.505263,-3.505263,6.77023,48.35869,0.2162933,7.558606,0,0,7.271749
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.2198653,0.2198653,0,-1,0,0.2198653,0,0,2.775558E-17,0,0,0.2314372,0.2198653,0,0,7.620876,3.766486,0,0.2314372,-0.2314372,6.526274,46.61615,0.2162933,0.2418519,0,0,3.766486
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,3.602788,3.33,0,-1,0,3.33,0,0,0.2727877,0.6330665,0,3.505263,3.33,0,0,7.878028,3.535049,0,3.505263,-3.505263,2.831402,20.22426,0.2162933,3.963067,0,0,3.535049
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.6710559,0.02829627,0,-1,0,0.02829627,0,0,0.6427596,0.7098652,0,0.02978554,0.02829627,0,0,11.77277,0.02978554,0,0.02978554,-0.02978554,2.800006,20,0.2162933,0.7381614,0,0,0.02978554
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.8647197,0,0,-1,0,0,0,0,0.8647197,0.9511917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162933,0.9511917,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.4355575,0,0,-1,0,0,0,0,0.4355575,0.4791133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162933,0.4791133,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.402913,0,0,-1,0,0,0,0,1.402913,1.543205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162933,1.543205,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.4086157,0,0,-1,0,0,0,0,0.4086157,0.4494773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162933,0.4494773,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.164093,0,0,-1,0,0,0,0,0.164093,0.1805023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162933,0.1805023,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.054322,0,0,-1,0,0,0,0,1.054322,1.159754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162933,1.159754,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162933,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.9363967,0.9363967,4.44166,0,1.377573,0.9363967,2.545654,0,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.2164057,1.030036,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.05945484,0.05945484,3.564718,0,1.138168,0.05945484,1479.813,0,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.2163091,0.06540032,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,3.566864,3.566864,5,0,1.53,3.566864,40.23148,0,0,0,1.435002,0,0,1.433136,1.361479,4.242202,6.807292,2.796482,0,2.796482,12.6285,90.20337,0.2164215,3.92355,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,0.9598245,0,0,2.405545,0,0,0,0,1.445721,9.324125,1.445721,0,1.445721,14.00003,100,0.2162771,0,1.924436,0,11.72967
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.0763562,0.0763562,0,0,0,0.0763562,4504.249,3.358898,0,0,3.439273,0.08037495,0.0763562,0,0,0,10.62527,0,0,0,14.00003,100,0.2162771,0.08399182,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,6.704336,6.704336,3.537314,0,1.130687,6.704336,49.72464,4.440892E-16,0,0,3.333707,3.333707,3.167022,0,0,0,10.62527,0,0,0,14.00003,100,0.2162771,7.37477,2.666966,5,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162771,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162771,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.972523,1.972523,0,-1,0,1.972523,163.7021,1.152722,0,0,3.229063,2.07634,1.972523,0,0,0,10.62527,0,0,0,14.00003,100,0.2162771,2.169776,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,5.758094,5.758094,2.817856,0,0.9342746,5.758094,53.75021,0,8.881784E-16,0,3.094988,3.094988,2.940239,0,0,0,10.62527,0,0,0,14.00003,100,0.2162771,6.333904,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,3.737577,3.737577,1.769712,0,0.6481315,3.737577,55.42191,0,0,0,2.071437,2.071437,1.967865,0,0,0,10.62527,0,0,0,14.00003,100,0.2162771,4.111335,1.657149,5,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,2.123516,2.123516,0,0,0,2.123516,45.22836,0,0,0,0.9604313,2.23528,2.123516,0,0,0,10.62527,0,1.274849,-1.274849,12.65622,90.40139,0.2162771,2.335868,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.416499,9.350426,0.1508647,0,0.1508647,12.79934,91.42369,0.2162621,0,0.1206918,0,9.50129
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.265634,9.486204,0,0,0,12.79934,91.42369,0.2162621,0,0,0,9.486204
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.487303,2.487303,0,-1,0,2.487303,0,0,0,0,0,2.618213,2.487303,0,0,1.265634,9.486204,0,2.618213,-2.618213,10.0395,71.71059,0.2162621,2.736033,0,0,9.486204
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.17476,6.86799,0,0,0,10.0395,71.71059,0.2162621,0,0,0,6.86799
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.7119911,0.7119911,0,-1,0,0.7119911,0,0,0,0,0,0.7494643,0.7119911,0,0,4.17476,6.86799,0,0.7494643,-0.7494643,9.249498,66.06771,0.2162621,0.7831903,0,0,6.86799
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.007498,6.118526,0,0,0,9.249498,66.06771,0.2162621,0,0,0,6.118526
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.520715,1.520715,0,-1,0,1.520715,0,0,2.220446E-16,0,0,1.600752,1.520715,0,0,5.007498,6.118526,0,1.600752,-1.600752,7.562157,54.0153,0.2162621,1.672786,0,0,6.118526
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,1.04465,1.04465,0,-1,0,1.04465,0,0,0,0,0,1.099632,1.04465,0,0,6.786111,4.517774,0,1.099632,-1.099632,6.403044,45.73594,0.2162621,1.149115,0,0,4.517774
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.007924,3.418142,0,0,0,6.403044,45.73594,0.2162621,0,0,0,3.418142
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.23869,1.23869,0,-1,0,1.23869,0,0,2.220446E-16,0,0,1.303884,1.23869,0,0,8.007924,3.418142,0,1.303884,-1.303884,5.028629,35.91871,0.2162621,1.362559,0,0,3.418142
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.456685,2.114258,0,0,0,5.028629,35.91871,0.2162621,0,0,0,2.114258
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.35089,1.35089,0,0,0,1.35089,0,0,0,0,0,1.42199,1.35089,0,0,9.456685,2.114258,0,1.42199,-1.42199,3.529721,25.21224,0.2162621,1.485979,0,0,2.114258
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.1254629,0.1254629,0,0,0,0.1254629,12.55176,0,0,0,0.01574781,0.1320662,0.1254629,0,0,11.03667,0.6922686,0,0.1163184,-0.1163184,3.40711,24.33645,0.2162621,0.1380092,0.01259825,0,0.7080163
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,4.438016,4.438016,5,0,1.53,4.438016,22.56856,0,0,0,1.001596,0,0,0.5619838,0.5338846,11.16592,0.5759501,1.535481,0,1.535481,4.863795,34.74133,0.2163206,4.881818,0.8012769,5,1.577546
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,5.214365,5.214365,5,0,1.53,5.214365,41.01947,0,0,0,2.138905,0.225648,0.2143656,0,0,9.630435,1.957883,1.913257,0,1.913257,6.678871,47.70612,0.2163839,5.735802,1.711124,5,4.096788
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.652733,1.652733,0,-1,0,1.652733,185.0268,0,0,0,3.058,1.739719,1.652733,0,0,7.717177,3.679814,1.31828,0,1.31828,7.929501,56.63918,0.2162526,1.818007,2.4464,0,6.737814
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,5.597941,5.597941,5,0,1.53,5.597941,71.4745,0,0,0,4.001101,0.6294116,0.597941,0,0,6.398897,4.866267,3.371689,0,3.371689,11.12817,79.48674,0.2162984,6.157735,3.20088,5,8.867367
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,5.48501,5.48501,4.367573,0,1.357347,5.48501,76.63537,0,0,0,4.203458,1.17625,1.117437,0,0,3.027208,7.900787,3.027208,0,3.027208,14.00003,100,0.2163059,6.033512,3.362767,5,12.10425
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,2.644804,2.644804,0,0,0,2.644804,174.096,1.820493,0,0,4.604497,2.784004,2.644804,0,0,0,10.62527,0,0,0,14.00003,100,0.2163059,2.909284,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,1.172375,1.172375,0,0,0,1.172375,370.8513,3.113689,0,0,4.347768,1.234079,1.172375,0,0,0,10.62527,0,0,0,14.00003,100,0.2163059,1.289613,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,6.728168,3.33,0,-1,0,3.33,103.3773,0,3.398168,4.070984,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.2163059,7.400984,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,4.141501,4.141501,1.485347,0,0.5704997,4.141501,69.1954,0,0,0,2.865729,2.795952,2.656155,0,0,0.0697766,10.56248,0.0697766,0,0.0697766,14.00003,100,0.2163082,4.555652,2.292583,5,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,3.352458,3.352458,1.601316,0,0.6021594,3.352458,54.98375,2.220446E-16,0,0,1.843307,1.843307,1.751142,0,0,0,10.62527,0,0,0,14.00003,100,0.2163082,3.687704,1.474646,5,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.3375467,0.3375467,0,0,0,0.3375467,294.2688,0.6379822,0,0,0.9932947,0.3553124,0.3375467,0,0,0,10.62527,0,0,0,14.00003,100,0.2163082,0.3713014,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,7.229464,7.229464,5,0,1.53,7.229464,1.983131,0,0,0,0.1433697,2.346804,2.229464,0,0,0,10.62527,0,2.203435,-2.203435,11.6774,83.40986,0.2163082,7.952411,0.1146958,5,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.214195,1.214195,0,-1,0,1.214195,0,0,0,0,0,1.2781,1.214195,0,0,2.448261,8.42184,0,1.2781,-1.2781,10.33017,73.78677,0.2163082,1.335615,0,0,8.42184
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.868372,7.143739,0,0,0,10.33017,73.78677,0.2163082,0,0,0,7.143739
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,7.586872,3.33,0,-1,0,3.33,0,0,4.256872,5.01556,0,3.505263,3.33,0,0,3.868372,7.143739,0,3.505263,-3.505263,6.635296,47.39487,0.2163082,8.345559,0,0,7.143739
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2799819,0.2799819,0,-1,0,0.2799819,0,0,5.551115E-17,0,0,0.2947178,0.2799819,0,0,7.763109,3.638476,0,0.2947178,-0.2947178,6.324636,45.17588,0.2163082,0.3079801,0,0,3.638476
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.090573,3.343758,0,0,0,6.324636,45.17588,0.2163082,0,0,0,3.343758
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.8691337,0.8691337,0,-1,0,0.8691337,0,0,1.110223E-16,0,0,0.9148775,0.8691337,0,0,8.090573,3.343758,0,0.9148775,-0.9148775,5.360271,38.28757,0.2163082,0.9560471,0,0,3.343758
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.107104,2.42888,0,0,0,5.360271,38.28757,0.2163082,0,0,0,2.42888
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.5787924,0.5787924,0,-1,0,0.5787924,0,0,0,0,0,0.6092551,0.5787924,0,0,9.107104,2.42888,0,0.6092551,-0.6092551,4.718059,33.70036,0.2163082,0.6366717,0,0,2.42888
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.5663416,0.5663416,0,-1,0,0.5663416,0,0,0,0,0,0.596149,0.5663416,0,0,9.784055,1.819625,0,0.596149,-0.596149,4.089663,29.21182,0.2163082,0.6229758,0,0,1.819625
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.7100071,0.7100071,0,-1,0,0.7100071,0,0,1.110223E-16,0,0,0.747376,0.7100071,0,0,10.44644,1.223476,0,0.747376,-0.747376,3.301859,23.58466,0.2163082,0.7810079,0,0,1.223476
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.134765,1.134765,4.640028,0,1.431728,1.134765,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.27686,0.4761003,3.33,0,3.33,6.460975,46.14973,0.2164494,1.248242,0,5,0.4761003
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,3.505263,0,1.121937,0,0,0,0,0,0.01667497,0,0,3.505263,3.33,7.94686,3.4731,3.346675,0,3.346675,9.635909,68.82779,0.2164309,0,0.01333998,5,3.489775
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,3.79201,3.79201,5,0,1.53,3.79201,26.13123,0,0,0,0.9908989,0,0,1.20799,1.147591,4.600185,6.485108,2.13849,0,2.13849,11.66466,83.31882,0.2165174,4.171211,0.7927191,5,7.476007
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,3.457232,3.457232,4.147424,0,1.297247,3.457232,50.18979,-1.110223E-16,0,0,1.735178,0,0,0.6901914,0.6556818,2.461695,8.409748,2.39086,0,2.39086,13.93283,99.52,0.2166049,3.802956,1.388142,5,10.14493
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.990489,2.990489,0,-1,0,2.990489,98.30849,0,0,0,2.939904,3.147883,2.990489,0,0,0.07083543,10.56152,0,0.2079787,-0.2079787,13.7136,97.95408,0.2166049,3.289538,2.351923,0,13.50143
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.692803,1.692803,0,0,0,1.692803,209.0962,1.455766,0,0,3.539587,1.781898,1.692803,0,0,0.3019229,10.35354,0.3019229,0,0.3019229,14.00003,100,0.2165751,1.862083,2.831669,0,13.89313
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.400123,1.400123,0,0,0,1.400123,239.9279,1.885472,0,0,3.359285,1.473813,1.400123,0,0,0,10.62527,0,0,0,14.00003,100,0.2165751,1.540135,2.687428,0,13.98456
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,2.021868,2.021868,0,0,0,2.021868,213.288,2.184119,0,0,4.312402,2.128282,2.021868,0,0,0,10.62527,0,0,0,14.00003,100,0.2165751,2.224055,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.911699,1.911699,0,0,0,1.911699,208.255,1.968893,0,0,3.981208,2.012314,1.911699,0,0,0,10.62527,0,0,0,14.00003,100,0.2165751,2.102869,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,3.877974,3.33,0,-1,0,3.33,112.7481,0.2492502,0.5479741,0.9357715,3.754513,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165751,4.265771,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,4.763508,4.763508,2.350101,0,0.8065775,4.763508,53.33105,0,0,0,2.540429,2.540429,2.413407,0,0,0,10.62527,0,0,0,14.00003,100,0.2165751,5.239859,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,2.733029,2.733029,0,0,0,2.733029,64.98521,0,0,0,1.776064,2.876872,2.733029,0,0,0,10.62527,0,1.100808,-1.100808,12.83967,91.71178,0.2165751,3.006331,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,5.601861,5.601861,5,0,1.53,5.601861,17.01216,0,0,0,0.9529975,0.6335381,0.6018612,0,0,1.22312,9.524467,0.3194594,0,0.3194594,13.14274,93.87653,0.2165855,6.162047,0.762398,5,10.47746
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.2240914,0.2240914,0,0,0,0.2240914,70.20462,0,2.775558E-17,0,0.1573225,0.2358857,0.2240914,0,0,0.9036605,9.811979,0,0.07856315,-0.07856315,13.05993,93.28501,0.2165855,0.2465005,0.125858,0,9.969302
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,6.131451,3.33,0,-1,0,3.33,0,0,2.801451,3.414597,0,3.505263,3.33,0,0,0.9909529,9.733417,0,3.505263,-3.505263,9.365056,66.89312,0.2165855,6.744596,0,0,9.733417
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.163122,1.163122,0,-1,0,1.163122,0,0,2.220446E-16,0,0,1.224339,1.163122,0,0,4.88569,6.228153,0,1.224339,-1.224339,8.074489,57.6748,0.2165855,1.279434,0,0,6.228153
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.410273,1.410273,0,-1,0,1.410273,0,0,2.220446E-16,0,0,1.484498,1.410273,0,0,6.246067,5.003814,0,1.484498,-1.484498,6.509691,46.4977,0.2165855,1.5513,0,0,5.003814
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.709007,1.709007,0,-1,0,1.709007,0,0,2.220446E-16,0,0,1.798954,1.709007,0,0,7.895508,3.519317,0,1.798954,-1.798954,4.613427,32.95298,0.2165855,1.879907,0,0,3.519317
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.274165,1.274165,0,-1,0,1.274165,0,0,0,0,0,1.341226,1.274165,0,0,9.894346,1.720362,0,1.341226,-1.341226,3.199651,22.8546,0.2165855,1.401581,0,0,1.720362
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.942627,0.3601796,0,-1,0,0.3601796,0,0,1.582447,1.77671,0,0.3791364,0.3601796,0,0,11.3846,0.3791364,0,0.3791364,-0.3791364,2.800006,20,0.2165855,2.136889,0,0,0.3791364
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,2.019138,0,0,-1,0,0,0,0,2.019138,2.221052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165855,2.221052,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165855,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.932064,0,0,-1,0,0,0,0,0.932064,1.02527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165855,1.02527,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.578415,0,0,-1,0,0,0,0,1.578415,1.736256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165855,1.736256,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2957906,0.2957906,3.801054,0,1.202688,0.2957906,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166095,0.3253697,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,1.134362,1.134362,4.639625,0,1.431618,1.134362,8.862988,0,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.2167392,1.247798,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,2.029169,2.029169,5,0,1.53,2.029169,26.42197,0,0,0,0.5361465,0,0,2.970831,2.822289,5.045322,6.084485,3.358436,0,3.358436,12.39971,88.56916,0.2168881,2.232086,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,4.271825,4.271825,5,0,1.53,4.271825,21.12981,0,0,0,0.9026288,0,0,0.7281746,0.6917659,1.686886,9.107077,1.594395,0,1.594395,13.91228,99.37325,0.2169495,4.699008,0.7221031,5,10.00971
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.618862,1.618862,0,-1,0,1.618862,69.61877,0,2.220446E-16,0,1.127032,1.704065,1.618862,0,0,0.09249158,10.54203,0,0.5770335,-0.5770335,13.30404,95.02864,0.2169495,1.780748,0.9016256,0,11.66906
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.679377,1.679377,0,0,0,1.679377,86.40309,0,0,0,1.451033,1.767765,1.679377,0,0,0.7336399,9.964998,0,0.3167315,-0.3167315,12.97017,92.6439,0.2169495,1.847314,1.160827,0,11.41603
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,2.483132,2.483132,0,0,0,2.483132,109.2221,0,0,0,2.712129,2.613823,2.483132,0,0,1.085564,9.648267,0.09830564,0,0.09830564,13.06343,93.31004,0.2169398,2.731446,2.169703,0,12.3604
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,2.339372,0,0,3.32663,0,0,0,0,0.9872582,9.736742,0.9872582,0,0.9872582,14.00003,100,0.2168426,0,2.661304,0,13.06337
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.722206,1.722206,0,0,0,1.722206,180.535,1.296335,0,0,3.109184,1.812848,1.722206,0,0,0,10.62527,0,0,0,14.00003,100,0.2168426,1.894426,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.939603,1.939603,0,-1,0,1.939603,177.2664,1.396576,0,0,3.438263,2.041687,1.939603,0,0,0,10.62527,0,0,0,14.00003,100,0.2168426,2.133563,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168426,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,4.702169,4.702169,3.416604,0,1.097733,4.702169,28.77878,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.2168426,5.172386,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.9243486,0.9243486,0,0,0,0.9243486,81.10454,0,0,0,0.7496887,0.9729985,0.9243486,0,0,0,10.62527,0,0.2233098,-0.2233098,13.76464,98.31865,0.2168426,1.016783,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,7.892795,7.892795,5,0,1.53,7.892795,1.395532,0,0,0.3520743,0.1101465,3.045047,2.892795,0,0,0.2481221,10.40196,0,2.934901,-2.934901,10.67098,76.22115,0.2168426,8.682075,0.08811717,5,10.51211
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.509123,7.467063,0,0,0,10.67098,76.22115,0.2168426,0,0,0,7.467063
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.509123,7.467063,0,0,0,10.67098,76.22115,0.2168426,0,0,0,7.467063
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,4.362469,3.33,0,-1,0,3.33,0,0,1.032469,1.468716,0,3.505263,3.33,0,0,3.509123,7.467063,0,3.505263,-3.505263,6.97611,49.82926,0.2168426,4.798716,0,0,7.467063
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.3965767,0.3965767,0,-1,0,0.3965767,0,0,0,0,0,0.4174491,0.3965767,0,0,7.40386,3.961801,0,0.4174491,-0.4174491,6.53608,46.68619,0.2168426,0.4362344,0,0,3.961801
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.3219685,0.3219685,0,-1,0,0.3219685,0,0,0,0,0,0.3389142,0.3219685,0,0,7.867692,3.544351,0,0.3389142,-0.3389142,6.178833,44.13443,0.2168426,0.3541654,0,0,3.544351
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.2061045,0.2061045,0,-1,0,0.2061045,0,0,2.775558E-17,0,0,0.2169521,0.2061045,0,0,8.244264,3.205437,0,0.2169521,-0.2169521,5.950145,42.50095,0.2168426,0.226715,0,0,3.205437
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.8996183,0.8996183,0,-1,0,0.8996183,0,0,1.110223E-16,0,0,0.9469666,0.8996183,0,0,8.485321,2.988485,0,0.9469666,-0.9469666,4.951955,35.37104,0.2168426,0.9895802,0,0,2.988485
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.7527611,0.7527611,0,-1,0,0.7527611,0,0,1.110223E-16,0,0,0.7923801,0.7527611,0,0,9.537506,2.041518,0,0.7923801,-0.7923801,4.116713,29.40503,0.2168426,0.8280372,0,0,2.041518
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.208058,1.186681,0,-1,0,1.186681,0,0,0.02137671,0.1421825,0,1.249138,1.186681,0,0,10.41793,1.249138,0,1.249138,-1.249138,2.800006,20,0.2168426,1.328864,0,0,1.249138
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.281266,0,0,-1,0,0,0,0,1.281266,1.409392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168426,1.409392,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168426,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,1.299226,1.299226,4.608604,0,1.423149,1.299226,1.811659,0,0,0,0.02353754,0,0,3.309378,3.143909,11.80586,0,3.167447,0,3.167447,5.80491,41.46356,0.2169894,1.429149,0.01883003,5,0.02353754
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.2181117,0.2181117,3.723375,0,1.181481,0.2181117,24.41901,0,0,0,0.05326073,0,0,3.505263,3.33,8.638413,2.850702,3.383261,0,3.383261,9.014553,64.38953,0.2169967,0.2399229,0.04260859,5,2.903963
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,3.744015,3.744015,5,0,1.53,3.744015,5.230289,0,0,0,0.1958228,0,0,1.255985,1.193185,5.255153,5.895637,1.389008,0,1.389008,10.33228,73.80186,0.2170582,4.118417,0.1566582,5,6.09146
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,6.394261,3.33,0,-1,0,3.33,5.364237,0,3.064261,3.703687,0.1786291,3.505263,3.33,0,0,3.866144,7.145744,0,3.326634,-3.326634,6.825701,48.75491,0.2170582,7.033687,0.1429033,0,7.324373
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,6.332171,6.332171,5,0,1.53,6.332171,4.995443,0,8.881784E-16,0,0.3163201,1.402286,1.332172,0,0,7.562404,3.81911,0,1.085966,-1.085966,5.680993,40.57844,0.2170582,6.965389,0.253056,5,4.13543
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,3.116576,3.116576,5,0,1.53,3.116576,26.46302,0,0,0,0.8247401,0,0,1.883424,1.789253,8.769032,2.733145,2.613993,0,2.613993,8.160845,58.29163,0.2171673,3.428233,0.659792,5,3.557885
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,3.206503,3.206503,5,0,1.53,3.206503,29.3436,0,0,0,0.9409032,0,0,1.793497,1.703822,6.15504,5.085738,2.644726,0,2.644726,10.66985,76.21307,0.2172759,3.527153,0.7527226,5,6.026641
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,6.165403,6.165403,5,0,1.53,6.165403,10.90163,0,8.881784E-16,0,0.6721297,1.22674,1.165403,0,0,3.510314,7.465991,0,0.5546106,-0.5546106,10.08524,72.03728,0.2172759,6.781944,0.5377038,5,8.138121
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,3.086761,3.086761,0,-1,0,3.086761,10.13579,0,0,0.06543691,0.3128674,3.249222,3.086761,0,0,4.126548,6.911381,0,2.936354,-2.936354,6.990051,49.92884,0.2172759,3.395437,0.2502939,0,7.224248
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,2.710451,2.710451,0,0,0,2.710451,18.35423,0,4.440892E-16,0,0.4974825,2.853106,2.710451,0,0,7.389164,3.975026,0,2.355624,-2.355624,4.507005,32.19283,0.2172759,2.981496,0.397986,0,4.472508
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,2.215396,2.215396,5,0,1.53,2.215396,3.885656,0,0,0,0.08608266,0,0,2.784604,2.645374,10.00653,1.619402,2.731457,0,2.731457,7.098292,50.70199,0.2174003,2.436935,0.06886613,5,1.705485
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,3.505263,0,1.121937,0,0,0,0,0,0.01166305,0,0,3.505263,3.33,7.275068,4.077713,3.341663,0,3.341663,10.26847,73.34608,0.2173812,0,0.009330438,5,4.089376
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,3.421676,3.421676,5,0,1.53,3.421676,4.839344,0,0,0,0.1655867,0,0,1.578324,1.499408,3.933405,7.08521,1.664995,0,1.664995,11.84803,84.62858,0.2174552,3.763843,0.1324693,5,7.250796
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,12.39492,3.33,0,-1,0,3.33,0,0,9.064921,10.30441,0,3.505263,3.33,0,0,2.26841,8.583705,0,3.505263,-3.505263,8.153153,58.23669,0.2174552,13.63441,0,0,8.583705
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,4.142742,3.33,0,-1,0,3.33,0,0,0.8127421,1.227016,0,3.505263,3.33,0,0,6.163147,5.078442,0,3.505263,-3.505263,4.458282,31.8448,0.2174552,4.557016,0,0,5.078442
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,8.869986,1.49452,0,-1,0,1.49452,0,0,7.375466,8.262465,0,1.573179,1.49452,0,0,10.05788,1.573179,0,1.573179,-1.573179,2.800006,20,0.2174552,9.756985,0,0,1.573179
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.206453,0,0,-1,0,0,0,0,1.206453,1.327098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174552,1.327098,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.328059,0,0,-1,0,0,0,0,1.328059,1.460864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174552,1.460864,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,1.045202,0,0,-1,0,0,0,0,1.045202,1.149722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174552,1.149722,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.9260479,0,0,-1,0,0,0,0,0.9260479,1.018653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174552,1.018653,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2956105,0,0,-1,0,0,0,0,0.2956105,0.3251716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174552,0.3251716,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.9946577,0,0,-1,0,0,0,0,0.9946577,1.094123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174552,1.094123,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.8800492,0,0,-1,0,0,0,0,0.8800492,0.9680541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174552,0.9680541,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,2.122877,2.122877,5,0,1.53,2.122877,0,0,0,0,0,0,0,2.877123,2.733267,11.80586,0,2.733267,0,2.733267,5.39301,38.52142,0.2175802,2.335165,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.3676926,0.3676926,3.872956,0,1.222317,0.3676926,10.49064,0,0,0,0.0385733,0,0,3.505263,3.33,9.072594,2.45994,3.368573,0,3.368573,8.588719,61.34787,0.2176083,0.4044619,0.03085864,5,2.498513
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,3.492934,3.492934,5,0,1.53,3.492934,2.567554,0,0,0,0.08968294,0,0,1.507066,1.431713,5.704021,5.491656,1.521396,0,1.521396,10.03204,71.6573,0.2176763,3.842227,0.07174636,5,5.581339
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,5.382231,5.382231,5,0,1.53,5.382231,12.51381,0,0,0,0.673522,0.4023487,0.3822312,0,0,4.182624,6.860912,0.2711733,0,0.2711733,10.2893,73.49485,0.2176849,5.920455,0.5388176,5,7.534434
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,2.239844,2.239844,0,-1,0,2.239844,47.60685,0,0,0,1.066319,2.357731,2.239844,0,0,3.911451,7.104968,0,1.291412,-1.291412,8.928032,63.77153,0.2176849,2.463829,0.8530555,0,8.171288
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,4.466826,4.466826,5,0,1.53,4.466826,17.56151,0,0,0,0.7844422,0,0,0.5331736,0.506515,5.346353,5.813557,1.290957,0,1.290957,10.15274,72.51944,0.2177327,4.913509,0.6275538,5,6.597999
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,3.456054,3.456054,5,0,1.53,3.456054,28.29691,0,0,0,0.9779564,0,0,1.543946,1.466749,4.055396,6.975418,2.444705,0,2.444705,12.47199,89.08548,0.2178301,3.801659,0.7823651,5,7.953374
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.2415222,0.2415222,0,0,0,0.2415222,364.2831,0,0,0,0.8798246,0.2542339,0.2415222,0,0,1.610691,9.175653,0.6255907,0,0.6255907,13.06548,93.32467,0.2177692,0.2656744,0.7038597,0,10.05548
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,2.283879,2.283879,0,0,0,2.283879,67.48172,0,4.440892E-16,0,1.541201,2.404083,2.283879,0,0,0.9851,9.738685,0,0.8628823,-0.8628823,12.15592,86.82784,0.2177692,2.512267,1.232961,0,11.27989
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.4705646,0.4705646,0,-1,0,0.4705646,89.55652,0,5.551115E-17,0,0.4214213,0.4953312,0.4705646,0,0,1.943858,8.875802,0,0.07390989,-0.07390989,12.07801,86.27136,0.2177692,0.5176211,0.337137,0,9.297223
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.7963254,0.7963254,0,0,0,0.7963254,99.79205,0,0,0,0.7946694,0.8382373,0.7963254,0,0,2.02598,8.801892,0,0.04356785,-0.04356785,12.03209,85.94333,0.2177692,0.8759579,0.6357355,0,9.596561
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.846654,2.846654,0,0,0,2.846654,39.02156,0,0,0,1.110809,2.996478,2.846654,0,0,2.074389,8.758325,0,1.885669,-1.885669,10.04442,71.74571,0.2177692,3.13132,0.8886472,0,9.869133
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,4.204959,4.204959,5,0,1.53,4.204959,11.31604,0,0,0,0.4758349,0,0,0.7950413,0.7552893,4.169577,6.872655,1.231124,0,1.231124,11.21237,80.08817,0.2178184,4.625454,0.380668,5,7.34849
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,3.65437,3.65437,5,0,1.53,3.65437,4.066534,0,0,0,0.1486062,0,0,1.34563,1.278348,2.938452,7.980667,1.426955,0,1.426955,12.5661,89.75764,0.217881,4.019807,0.118885,5,8.129273
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,5.981078,3.33,0,-1,0,3.33,0,0,2.651078,3.249186,0,3.505263,3.33,0,0,1.511498,9.264926,0,3.505263,-3.505263,8.871223,63.36575,0.217881,6.579186,0,0,9.264926
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.907627,3.33,0,-1,0,3.33,0,0,0.5776266,0.9683893,0,3.505263,3.33,0,0,5.406235,5.759663,0,3.505263,-3.505263,5.176352,36.97387,0.217881,4.298389,0,0,5.759663
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,5.262101,2.14168,0,-1,0,2.14168,0,0,3.120421,3.646632,0,2.2544,2.14168,0,0,9.300972,2.2544,0,2.2544,-2.2544,2.800006,20,0.217881,5.788311,0,0,2.2544
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.438858,0,0,-1,0,0,0,0,1.438858,1.582743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217881,1.582743,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1112349,0,0,-1,0,0,0,0,0.1112349,0.1223583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217881,0.1223583,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.199421,0,0,-1,0,0,0,0,1.199421,1.319363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217881,1.319363,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.6834378,0,0,-1,0,0,0,0,0.6834378,0.7517816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217881,0.7517816,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.327177,0,0,-1,0,0,0,0,1.327177,1.459895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217881,1.459895,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,1.036415,0,0,-1,0,0,0,0,1.036415,1.140056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217881,1.140056,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.2351524,0,0,-1,0,0,0,0,0.2351524,0.2586676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.217881,0.2586676,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.5514288,0.5514288,4.056692,0,1.272477,0.5514288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179371,0.6065717,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.9631542,0.9631542,4.468417,0,1.384878,0.9631542,9.958477,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.2180394,1.05947,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,3.786701,3.786701,5,0,1.53,3.786701,22.96784,0,0,0,0.8697236,0,0,1.213299,1.152634,5.049945,6.080324,2.022357,0,2.022357,11.12781,79.48418,0.2181184,4.165371,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,5.595482,5.595482,5,0,1.53,5.595482,30.18488,0,0,0,1.68899,0.6268232,0.595482,0,0,3.027587,7.900445,1.062167,0,1.062167,12.13547,86.68172,0.2181515,6.15503,1.351192,5,9.589436
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.9499968,0.9499968,0,-1,0,0.9499968,267.9093,0,0,0,2.54513,0.9999966,0.9499968,0,0,1.965421,8.856396,1.545133,0,1.545133,13.60131,97.15201,0.2180017,1.044997,2.036104,0,11.40153
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.095827,0,0,2.516115,0,0,0,0,0.4202876,10.24701,0.4202876,0,0.4202876,14.00003,100,0.217961,0,2.012892,0,12.76313
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,2.072899,2.072899,0,0,0,2.072899,131.642,0.546806,0,0,2.728805,2.181999,2.072899,0,0,0,10.62527,0,0,0,14.00003,100,0.217961,2.280189,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,5.516608,5.516608,3.544137,0,1.13255,5.516608,37.63698,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.217961,6.068268,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,3.488843,3.488843,1.698333,0,0.628645,3.488843,54.02212,2.220446E-16,0,0,1.884747,1.884747,1.790509,0,0,0,10.62527,0,0,0,14.00003,100,0.217961,3.837727,1.507797,5,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,1.133007,1.133007,0,-1,0,1.133007,94.45862,2.220446E-16,0,0,1.070223,1.192639,1.133007,0,0,0,10.62527,0,0.1224162,-0.1224162,13.87099,99.0783,0.217961,1.246308,0.8561783,0,11.6955
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,4.657289,4.657289,3.90386,0,1.230754,4.657289,19.94939,8.326673E-17,0,0,0.9291009,0.7930829,0.7534288,0,0,0.136018,10.50286,0.136018,0,0.136018,14.00003,100,0.2179653,5.123018,0.7432807,5,11.43196
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,8.094463,8.094463,5,0,1.53,8.094463,3.761822,0,0,0.5739101,0.3044993,3.25733,3.094464,0,0,0,10.62527,0,2.952831,-2.952831,10.88747,77.76749,0.2179653,8.90391,0.2435994,5,10.92977
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,3.236223,0,1.048489,0,0,0,0,0,0.2065114,0,0,3.236223,3.074412,3.280923,7.672443,3.280923,0,3.280923,14.00003,100,0.2179153,0,0.1652091,5,7.878955
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.819568,2.819568,0,0,0,2.819568,4.603173,0,0,0,0.1297896,2.967966,2.819568,0,0,0,10.62527,0,2.838177,-2.838177,11.00833,78.63075,0.2179153,3.101525,0.1038317,0,10.75506
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,7.651523,3.33,0,-1,0,3.33,0,0,4.321523,5.086676,0,3.505263,3.33,0,0,3.15353,7.787097,0,3.505263,-3.505263,7.313455,52.23886,0.2179153,8.416676,0,0,7.787097
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,9.589625,3.33,0,-1,0,3.33,0,0,6.259625,7.218588,0,3.505263,3.33,0,0,7.048266,4.281834,0,3.505263,-3.505263,3.618583,25.84697,0.2179153,10.54859,0,0,4.281834
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,5.519311,0.7377425,0,-1,0,0.7377425,0,0,4.781569,5.3335,0,0.7765711,0.7377425,0,0,10.943,0.7765711,0,0.7765711,-0.7765711,2.800006,20,0.2179153,6.071243,0,0,0.7765711
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.7493199,0,0,-1,0,0,0,0,0.7493199,0.8242519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179153,0.8242519,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.593651,0,0,-1,0,0,0,0,1.593651,1.753016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179153,1.753016,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179153,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.116766,0,0,-1,0,0,0,0,1.116766,1.228443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179153,1.228443,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.140956,0,0,-1,0,0,0,0,1.140956,1.255051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179153,1.255051,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.2310115,0,0,-1,0,0,0,0,0.2310115,0.2541127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179153,0.2541127,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1599735,0,0,-1,0,0,0,0,0.1599735,0.1759709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2179153,0.1759709,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.285307,1.285307,4.790571,0,1.472826,1.285307,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2180648,1.413838,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.7555748,0.7555748,4.260838,0,1.328209,0.7555748,11.12353,4.440892E-16,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.2181395,0.8311323,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,3.945332,3.945332,5,0,1.53,3.945332,20.815,0,0,0,0.821221,0,0,1.054668,1.001935,5.061813,6.069642,1.823156,0,1.823156,10.92757,78.05389,0.2182097,4.339865,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,3.985123,3.985123,5,0,1.53,3.985123,37.55352,0,0,0,1.496554,0,0,1.014877,0.9641333,3.238658,7.710482,2.460687,0,2.460687,13.26198,94.72824,0.2182989,4.383635,1.197243,5,9.207036
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,3.249803,3.249803,0,-1,0,3.249803,54.2331,4.440892E-16,0,0.2447837,1.762469,3.420846,3.249803,0,0,0.7779706,9.9251,0,1.658376,-1.658376,11.5139,82.24197,0.2182989,3.574784,1.409975,0,11.68757
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,5.732276,5.732276,5,0,1.53,5.732276,42.79756,0,0,0,2.453274,0.7708167,0.7322758,0,0,2.620611,8.266725,1.682458,0,1.682458,13.11002,93.64279,0.2183508,6.305503,1.962619,5,10.72
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.970476,2.970476,0,0,0,2.970476,135.6801,0,0,0,4.030346,3.126817,2.970476,0,0,0.9381536,9.780936,0.9035292,0,0.9035292,13.96718,99.76537,0.2182638,3.267524,3.224277,0,13.81128
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.822602,0,0,3.857226,0,0,0,0,0.03462437,10.59411,0.03462437,0,0.03462437,14.00003,100,0.2182604,0,3.085781,0,14.45134
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182604,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,2.236944,2.236944,0,-1,0,2.236944,160.9461,1.245596,0,0,3.600274,2.354678,2.236944,0,0,0,10.62527,0,0,0,14.00003,100,0.2182604,2.460639,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182604,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,2.28073,2.28073,0,0,0,2.28073,61.13303,0,4.440892E-16,0,1.394279,2.400768,2.28073,0,0,0,10.62527,0,1.006489,-1.006489,12.9391,92.42193,0.2182604,2.508802,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.505217,1.505217,0,0,0,1.505217,62.66114,0,0,0,0.9431861,1.584439,1.505217,0,0,1.118321,9.618785,0,0.6412527,-0.6412527,12.26316,87.5938,0.2182604,1.655739,0.7545488,0,10.56197
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,4.507961,4.507961,5,0,1.53,4.507961,3.497236,0,0,0,0.157654,0,0,0.492039,0.467437,1.830824,8.977532,0.6250911,0,0.6250911,12.85617,91.8296,0.2182861,4.958757,0.1261232,5,9.135187
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,8.58767,3.33,0,-1,0,3.33,0,0,5.257671,6.116438,0,3.505263,3.33,0,0,1.205733,9.540114,0,3.505263,-3.505263,9.161298,65.43771,0.2182861,9.446438,0,0,9.540114
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.820258,2.820258,0,-1,0,2.820258,0,0,0,0,0,2.968693,2.820258,0,0,5.10047,6.034852,0,2.968693,-2.968693,6.032021,43.08577,0.2182861,3.102284,0,0,6.034852
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,6.234626,2.912851,0,-1,0,2.912851,0,0,3.321776,3.945238,0,3.066159,2.912851,0,0,8.399017,3.066159,0,3.066159,-3.066159,2.800006,20,0.2182861,6.858089,0,0,3.066159
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2785738,0,0,-1,0,0,0,0,0.2785738,0.3064311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182861,0.3064311,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.8746987,0,0,-1,0,0,0,0,0.8746987,0.9621686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182861,0.9621686,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.9756606,0,0,-1,0,0,0,0,0.9756606,1.073227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182861,1.073227,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.8735438,0,0,-1,0,0,0,0,0.8735438,0.9608982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182861,0.9608982,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.9156113,0,0,-1,0,0,0,0,0.9156113,1.007172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182861,1.007172,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.415311,0,0,-1,0,0,0,0,1.415311,1.556842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182861,1.556842,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182861,0,0,0,0
