Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.6808398,0.6808398,4.186103,0,1.307806,0.6808398,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183582,0.7489238,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,1.212845,1.212845,4.718108,0,1.453043,1.212845,7.348579,0,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.2184924,1.334129,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.715437,1.715437,4.973498,0,1.522765,1.715437,40.77665,0,0,0,0.6994978,0,0,3.258061,3.095158,5.056733,6.074214,3.794656,0,3.794656,12.80272,91.44779,0.2186241,1.886981,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.840581,2.840581,0,0,0,2.840581,32.71558,0,4.440892E-16,0,0.9293127,2.990085,2.840581,0,0,1.262078,9.489405,0,2.060773,-2.060773,10.63047,75.93179,0.2186241,3.124639,0.7434502,0,10.41872
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,2.148298,2.148298,0,-1,0,2.148298,74.53753,0,0,0,1.601288,2.261366,2.148298,0,0,3.551825,7.428632,0,0.6600779,-0.6600779,9.934688,70.96191,0.2186241,2.363127,1.28103,0,9.02992
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,2.191322,2.191322,0,0,0,2.191322,84.29494,0,0,0,1.847173,2.306655,2.191322,0,0,4.285245,6.768554,0,0.4594813,-0.4594813,9.450352,67.50238,0.2186241,2.410454,1.477739,0,8.615727
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,7.128117,7.128117,5,0,1.53,7.128117,21.84765,0,0,0,1.557326,2.240123,2.128116,0,0,4.79578,6.309072,0,0.6827962,-0.6827962,8.730621,62.36146,0.2186241,7.840928,1.245861,5,7.866399
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,5.673275,5.673275,5,0,1.53,5.673275,54.99485,0,0,0,3.120009,0.7087106,0.6732751,0,0,5.554442,5.626276,2.411299,0,2.411299,11.01818,78.70113,0.2186976,6.240602,2.496007,5,8.746285
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,1.209721,1.209721,1.25,0,0.50625,1.209721,297.502,0.4960799,0,0,3.598945,0,0,0,0,3.143144,7.796445,3.143144,0,3.143144,14.00003,100,0.2183968,1.330693,2.879156,5,11.39539
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,6.258719,3.33,0,-1,0,3.33,78.03066,4.440892E-16,2.92872,3.554591,2.598421,3.505263,3.33,0,0,0,10.62527,0,0.9068422,-0.9068422,13.04413,93.17219,0.2183968,6.884592,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,1.139946,0,0,2.147548,0,0,0,0,1.007602,9.718432,1.007602,0,1.007602,14.00003,100,0.2183005,0,1.718039,0,11.86598
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,3.736505,3.736505,2.041909,0,0.7224413,3.736505,47.73939,0,0,0,1.783785,1.783785,1.694595,0,0,0,10.62527,0,0,0,14.00003,100,0.2183005,4.110155,1.427028,5,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,3.436727,3.436727,2.65357,0,0.8894246,3.436727,23.98724,1.110223E-16,0,0,0.8243761,0.8243761,0.7831573,0,0,0,10.62527,0,0,0,14.00003,100,0.2183005,3.7804,0.6595009,5,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.4350135,0.4350135,0,0,0,0.4350135,38.14159,0,1.110223E-16,0,0.165921,0.457909,0.4350135,0,0,0,10.62527,0,0.2919879,-0.2919879,13.69225,97.80156,0.2183005,0.4785149,0.1327368,0,10.79119
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,5.183406,3.33,0,-1,0,3.33,0,0,1.853406,2.371747,0,3.505263,3.33,0,0,0.324431,10.33329,0,3.505263,-3.505263,9.997374,71.40967,0.2183005,5.701746,0,0,10.33329
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,13.02302,3.33,0,-1,0,3.33,0,0,9.693019,10.99532,0,3.505263,3.33,0,0,4.219168,6.828023,0,3.505263,-3.505263,6.302502,45.01778,0.2183005,14.32532,0,0,6.828023
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,4.947214,3.156622,0,-1,0,3.156622,0,0,1.790591,2.285313,0,3.32276,3.156622,0,0,8.113905,3.32276,0,3.32276,-3.32276,2.800006,20,0.2183005,5.441935,0,0,3.32276
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,2.396465,0,0,-1,0,0,0,0,2.396465,2.636112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183005,2.636112,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.104496,0,0,-1,0,0,0,0,1.104496,1.214946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183005,1.214946,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.690928,0,0,-1,0,0,0,0,0.690928,0.7600208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183005,0.7600208,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2862171,0,0,-1,0,0,0,0,0.2862171,0.3148388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183005,0.3148388,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183005,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.479161,0,0,-1,0,0,0,0,0.479161,0.5270771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183005,0.5270771,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.9462215,0,0,-1,0,0,0,0,0.9462215,1.040844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183005,1.040844,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.433255,0.433255,3.938518,0,1.240215,0.433255,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183392,0.4765805,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,1.188607,1.188607,4.693871,0,1.446427,1.188607,7.915293,0,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.2184688,1.307468,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,3.404267,3.404267,5,0,1.53,3.404267,17.89346,0,0,0,0.609141,0,0,1.595733,1.515947,5.051778,6.078673,2.125088,0,2.125088,11.22353,80.16788,0.2185539,3.744693,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,6.738779,6.738779,5,0,1.53,6.738779,18.65295,0,8.881784E-16,0,1.256981,1.830294,1.738779,0,0,2.926691,7.991252,0,0.5733125,-0.5733125,10.6192,75.85129,0.2185539,7.412657,1.005585,5,9.248234
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,5.919746,3.33,0,-1,0,3.33,66.82913,0,2.589746,3.181721,2.22541,3.505263,3.33,0,0,3.563704,7.41794,0,1.279853,-1.279853,9.270118,66.21499,0.2185539,6.511721,1.780328,0,9.643351
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,3.149358,3.149358,5,0,1.53,3.149358,80.29186,0,0,0,2.528678,0,0,1.850642,1.75811,4.985764,6.138087,4.286788,0,4.286788,13.33692,95.26353,0.2186411,3.464294,2.022943,5,8.666765
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,6.961646,6.961646,4.138191,0,1.294726,6.961646,52.73227,0,0,0,3.671034,2.972058,2.823455,0,0,0.6989755,9.996196,0.6989755,0,0.6989755,14.00003,100,0.2186415,7.657811,2.936827,5,13.66723
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,3.056749,3.056749,1.25,0,0.50625,3.056749,83.56944,0.6526671,0,0,2.554508,1.901841,1.806749,0,0,0,10.62527,0,0,0,14.00003,100,0.2186415,3.362423,2.043606,5,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.687559,1.687559,0,0,0,1.687559,134.9091,0.5002924,0,0,2.276671,1.776378,1.687559,0,0,0,10.62527,0,0,0,14.00003,100,0.2186415,1.856315,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,6.336284,3.33,0,-1,0,3.33,112.791,0.2506773,3.006284,3.639912,3.75594,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2186415,6.969912,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.99719,2.99719,0,0,0,2.99719,97.8579,0,4.440892E-16,0,2.932988,3.154937,2.99719,0,0,0,10.62527,0,0.2219496,-0.2219496,13.76607,98.3289,0.2186415,3.296909,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.966431,1.966431,0,0,0,1.966431,110.0226,0,0,0,2.163519,2.069927,1.966431,0,0,0.2466107,10.40332,0.09359191,0,0.09359191,13.85486,98.9631,0.2186326,2.163074,1.730815,0,12.56684
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.7965944,0,0,0.9496132,0,0,0,0,0.1530187,10.48756,0.1530187,0,0.1530187,14.00003,100,0.2186181,0,0.7596905,0,11.43717
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,8.900058,8.33,5,0,1.53,8.33,1.522208,0,0.570058,1.460064,0.1267999,3.505263,3.33,0,0,0,10.62527,0,3.378463,-3.378463,10.43882,74.56281,0.2186181,9.790064,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,8.135155,3.33,0,-1,0,3.33,0,0,4.805154,5.61867,0,3.505263,3.33,0,0,3.753848,7.246811,0,3.505263,-3.505263,6.743943,48.17093,0.2186181,8.94867,0,0,7.246811
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,6.583895,3.33,0,-1,0,3.33,0,0,3.253895,3.912284,0,3.505263,3.33,0,0,7.648585,3.741548,0,3.505263,-3.505263,3.049072,21.77904,0.2186181,7.242284,0,0,3.741548
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,5.604218,0.2244704,0,-1,0,0.2244704,0,0,5.379747,5.940169,0,0.2362846,0.2244704,0,0,11.54332,0.2362846,0,0.2362846,-0.2362846,2.800006,20,0.2186181,6.164639,0,0,0.2362846
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.1056445,0,0,-1,0,0,0,0,0.1056445,0.1162089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186181,0.1162089,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186181,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186181,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,2.045137,0,0,-1,0,0,0,0,2.045137,2.249651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186181,2.249651,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.363869,0,0,-1,0,0,0,0,1.363869,1.500256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186181,1.500256,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.8901526,0,0,-1,0,0,0,0,0.8901526,0.9791679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186181,0.9791679,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186181,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.545189,1.545189,5,0,1.53,1.545189,0,0,0,0,0,0,0,3.454811,3.28207,11.80586,0,3.28207,0,3.28207,5.913651,42.24028,0.2187615,1.699708,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.523789,2.953863,3.367608,0,3.367608,9.108444,65.06019,0.2187387,0,0.03008634,5,2.991471
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.156182,5.984711,3.654372,0,3.654372,12.57529,89.8233,0.2186888,0,0.2594976,5,6.309083
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,5.261133,5.261133,5,0,1.53,5.261133,22.63997,0,0,0,1.191119,0.2748764,0.2611326,0,0,1.50181,9.273645,0.9162425,0,0.9162425,13.44451,96.03202,0.2187164,5.787246,0.9528952,5,10.46476
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.871183,2.871183,0,-1,0,2.871183,68.28234,0,0,0,1.960511,3.022298,2.871183,0,0,0.5855672,10.09826,0,1.061787,-1.061787,12.32529,88.0376,0.2187164,3.158302,1.568409,0,12.05877
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,1.363252,1.363252,0,0,0,1.363252,157.3453,0,0,0,2.145013,1.435002,1.363252,0,0,1.765331,9.036477,0.7100105,0,0.7100105,12.99886,92.84884,0.2186492,1.499577,1.71601,0,11.18149
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,2.714306,2.714306,0,0,0,2.714306,90.1235,0,0,0,2.446228,2.857164,2.714306,0,0,1.05532,9.675487,0,0.4109365,-0.4109365,12.5657,89.75481,0.2186492,2.985737,1.956982,0,12.12171
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.783006,1.783006,0,0,0,1.783006,210.5875,0.3660228,0,0,3.754787,1.876849,1.783006,0,0,1.511916,9.26455,1.511916,0,1.511916,14.00003,100,0.2185063,1.961307,3.00383,0,13.01934
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185063,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,4.667831,3.33,0,-1,0,3.33,75.42381,0,1.337831,1.804615,2.511613,3.505263,3.33,0,0,0,10.62527,0,0.9936501,-0.9936501,12.95263,92.51859,0.2185063,5.134614,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.5839632,0.5839632,0,0,0,0.5839632,387.2385,0.5425767,0,0,2.261331,0.6146981,0.5839632,0,0,1.104056,9.631624,1.104056,0,1.104056,14.00003,100,0.2184021,0.6423596,1.809064,0,11.89295
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,1.003425,1.003425,0,0,0,1.003425,145.8499,0.4072577,0,0,1.463495,1.056237,1.003425,0,0,0,10.62527,0,0,0,14.00003,100,0.2184021,1.103768,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.2046026,0.2046026,0,0,0,0.2046026,433.4046,0.6713858,0,0,0.8867569,0.2153711,0.2046026,0,0,0,10.62527,0,0,0,14.00003,100,0.2184021,0.2250628,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,5.336895,5.336895,5,0,1.53,5.336895,3.309663,0,0,0,0.1766333,0.354627,0.3368956,0,0,0,10.62527,0,0.1779937,-0.1779937,13.81241,98.65984,0.2184021,5.870585,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.98177,2.98177,0,-1,0,2.98177,0,0,4.440892E-16,0,0,3.138705,2.98177,0,0,0.1977707,10.44728,0,3.138705,-3.138705,10.50392,75.02785,0.2184021,3.279947,0,0,10.44728
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.534811,0.534811,0,-1,0,0.534811,0,0,0,0,0,0.562959,0.534811,0,0,3.685221,7.308575,0,0.562959,-0.562959,9.91051,70.78922,0.2184021,0.5882921,0,0,7.308575
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,2.069314,2.069314,0,-1,0,2.069314,0,0,0,0,0,2.178226,2.069314,0,0,4.310731,6.745616,0,2.178226,-2.178226,7.614458,54.38888,0.2184021,2.276246,0,0,6.745616
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.769617,1.769617,0,-1,0,1.769617,0,0,0,0,0,1.862755,1.769617,0,0,6.730981,4.567391,0,1.862755,-1.862755,5.650942,40.36379,0.2184021,1.946579,0,0,4.567391
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.8287495,0.8287495,0,-1,0,0.8287495,0,0,1.110223E-16,0,0,0.872368,0.8287495,0,0,8.800709,2.704636,0,0.872368,-0.872368,4.731386,33.79554,0.2184021,0.9116245,0,0,2.704636
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.263834,1.263834,0,-1,0,1.263834,0,0,2.220446E-16,0,0,1.330352,1.263834,0,0,9.770007,1.832268,0,1.330352,-1.330352,3.329072,23.77904,0.2184021,1.390218,0,0,1.832268
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.9857044,0.4768202,0,-1,0,0.4768202,0,0,0.5088842,0.6074546,0,0.501916,0.4768202,0,0,11.24818,0.501916,0,0.501916,-0.501916,2.800006,20,0.2184021,1.084275,0,0,0.501916
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.6819488,0,0,-1,0,0,0,0,0.6819488,0.7501438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184021,0.7501438,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.7258928,0,0,-1,0,0,0,0,0.7258928,0.7984821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184021,0.7984821,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184021,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.540335,1.540335,5,0,1.53,1.540335,0,0,0,0,0,0,0,3.459665,3.286682,11.80586,0,3.286682,0,3.286682,5.918026,42.27153,0.2185452,1.694368,0,5,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,1.314303,1.314303,4.614518,0,1.424763,1.314303,2.90457,0,0,0,0.03817485,0,0,3.300215,3.135205,8.519178,2.958014,3.173379,0,3.173379,8.928557,63.77528,0.2186824,1.445733,0.03053988,5,2.996189
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.1326646,0.1326646,3.637928,0,1.158154,0.1326646,636.4126,0,0,0,0.8442944,0,0,3.505263,3.33,5.345799,5.814055,4.174294,0,4.174294,12.88864,92.06154,0.2186013,0.1459311,0.6754355,5,6.65835
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0.3744461,0,0,1.545951,0,0,0,0,1.171504,9.57092,1.171504,0,1.171504,14.00003,100,0.2184912,0,1.23676,0,11.11687
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,8.138749,3.33,0,-1,0,3.33,76.77447,0,4.808749,5.622624,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.2184912,8.952624,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.2183923,0,2.914217,0,13.31937
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,4.504213,4.504213,1.25,0,0.50625,4.504213,92.11299,0.723478,0,0,4.148965,3.425487,3.254213,0,0,0,10.62527,0,0,0,14.00003,100,0.2183923,4.954634,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,2.029494,2.029494,0,0,0,2.029494,194.3442,1.807894,0,0,3.944204,2.136309,2.029494,0,0,0,10.62527,0,0,0,14.00003,100,0.2183923,2.232443,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183923,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183923,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.5052428,0.5052428,0,0,0,0.5052428,526.3912,2.127719,0,0,2.659554,0.5318345,0.5052428,0,0,0,10.62527,0,0,0,14.00003,100,0.2183923,0.5557671,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183923,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,3.19506,3.19506,2.335217,0,0.8025142,3.19506,28.32806,0,0,0,0.9050986,0.9050986,0.8598437,0,0,0,10.62527,0,0,0,14.00003,100,0.2183923,3.514567,0.7240789,5,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0.1325992,0,0,0.1325992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183923,0,0.1060793,0,10.75787
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,6.438962,3.33,0,-1,0,3.33,0,0,3.108962,3.752858,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2183923,7.082858,0,0,10.62527
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1770422,0.1770422,0,-1,0,0.1770422,0,0,0,0,0,0.1863602,0.1770422,0,0,3.894737,7.120011,0,0.1863602,-0.1863602,10.10872,72.20496,0.2183923,0.1947464,0,0,7.120011
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.101804,6.933651,0,0,0,10.10872,72.20496,0.2183923,0,0,0,6.933651
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2711945,0.2711945,0,-1,0,0.2711945,0,0,0,0,0,0.285468,0.2711945,0,0,4.101804,6.933651,0,0.285468,-0.285468,9.807806,70.05562,0.2183923,0.298314,0,0,6.933651
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.5945397,0.5945397,0,-1,0,0.5945397,0,0,1.110223E-16,0,0,0.6258313,0.5945397,0,0,4.41899,6.648183,0,0.6258313,-0.6258313,9.148122,65.3436,0.2183923,0.6539937,0,0,6.648183
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.114358,6.022352,0,0,0,9.148122,65.3436,0.2183923,0,0,0,6.022352
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.9891238,0.9891238,0,-1,0,0.9891238,0,0,0,0,0,1.041183,0.9891238,0,0,5.114358,6.022352,0,1.041183,-1.041183,8.050618,57.5043,0.2183923,1.088036,0,0,6.022352
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1440445,0.1440445,0,-1,0,0.1440445,0,0,0,0,0,0.1516258,0.1440445,0,0,6.271228,4.981169,0,0.1516258,-0.1516258,7.890791,56.36268,0.2183923,0.1584489,0,0,4.981169
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1619427,0.1619427,0,-1,0,0.1619427,0,0,0,0,0,0.1704659,0.1619427,0,0,6.439702,4.829543,0,0.1704659,-0.1704659,7.711104,55.0792,0.2183923,0.1781369,0,0,4.829543
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.629108,4.659077,0,0,0,7.711104,55.0792,0.2183923,0,0,0,4.659077
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.8055321,0.8055321,0,0,0,0.8055321,0,0,0,0,0,0.8479285,0.8055321,0,0,6.629108,4.659077,0,0.8479285,-0.8479285,6.817309,48.69497,0.2183923,0.8860853,0,0,4.659077
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,7.571251,3.811148,0.04367848,0,0.04367848,6.858746,48.99094,0.2183882,0,0.03494279,0,3.854827
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.9784703,0.9784703,0,0,0,0.9784703,33.562,0,1.110223E-16,0,0.3283942,1.029969,0.9784703,0,0,7.527573,3.850459,0,0.7015745,-0.7015745,6.119221,43.70864,0.2183882,1.076317,0.2627154,0,4.178853
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.673204,1.673204,0,0,0,1.673204,16.81144,0,2.220446E-16,0,0.2812897,1.761268,1.673204,0,0,8.307099,3.148885,0,1.479978,-1.479978,4.559187,32.56556,0.2183882,1.840525,0.2250318,0,3.430174
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,1.215907,1.215907,0,-1,0,1.215907,40.3078,0,0,0,0.4901054,1.279902,1.215907,0,0,9.95152,1.668906,0,0.7897968,-0.7897968,3.726669,26.61901,0.2183882,1.337498,0.3920843,0,2.159012
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,4.397573,4.397573,5,0,1.53,4.397573,10.80687,0,0,0,0.4752399,0,0,0.602427,0.5723057,10.82907,0.8791097,1.047546,0,1.047546,4.720458,33.71749,0.2184272,4.83733,0.3801919,5,1.35435
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,8.820285,7.192008,5,0,1.53,7.192008,6.750213,0,1.628277,2.879267,0.4854758,2.307377,2.192008,0,0,9.781527,1.821901,0,1.821901,-1.821901,2.800006,20,0.2184272,9.702313,0.3883807,5,2.307377
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.7694592,0.7694592,4.274723,0,1.331999,0.7694592,174.7876,0,0,0,1.344919,0,0,3.505263,3.33,11.80586,0,4.67492,0,4.67492,7.235023,51.67863,0.2183828,0.8464051,1.075935,5,1.344919
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,4.397755,4.397755,5,0,1.53,4.397755,27.08028,0,0,0,1.190924,0,0,0.6022454,0.5721331,7.130941,4.207428,1.763057,0,1.763057,8.907606,63.62563,0.2184431,4.83753,0.9527394,5,5.398352
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,3.23399,3.23399,0,-1,0,3.23399,23.44608,0,0,0.2273891,0.7582439,3.4042,3.23399,0,0,5.367884,5.794179,0,2.645956,-2.645956,6.118524,43.70366,0.2184431,3.557389,0.6065951,0,6.552423
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,3.900523,3.900523,5,0,1.53,3.900523,13.49526,0,0,0,0.5263856,0,0,1.099477,1.044504,8.307835,3.148223,1.570889,0,1.570889,7.6088,54.34846,0.2185039,4.290575,0.4211085,5,3.674608
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,3.937928,3.937928,5,0,1.53,3.937928,0.9160195,0,0,0,0.03607219,0,0,1.062072,1.008969,6.736946,4.562023,1.045041,0,1.045041,8.600213,61.42997,0.2185485,4.33172,0.02885775,5,4.598095
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,1.146444,1.146444,4.651708,0,1.434916,1.146444,15.29286,4.440892E-16,0,0,0.1753241,0,0,3.505263,3.33,5.691905,5.50256,3.505324,0,3.505324,11.92566,85.18308,0.218662,1.261089,0.1402593,5,5.677884
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.877989,2.877989,0,0,0,2.877989,2.913791,0,4.440892E-16,0,0.08385858,3.029462,2.877989,0,0,2.186581,8.657351,0,2.945603,-2.945603,8.820717,63.005,0.218662,3.165787,0.06708686,0,8.74121
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.459473,5.711749,0,0,0,8.820717,63.005,0.218662,0,0,0,5.711749
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,7.973258,3.33,0,-1,0,3.33,0,0,4.643258,5.440583,0,3.505263,3.33,0,0,5.459473,5.711749,0,3.505263,-3.505263,5.125845,36.61311,0.218662,8.770583,0,0,5.711749
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,3.708256,2.096161,0,-1,0,2.096161,0,0,1.612095,1.982921,0,2.206485,2.096161,0,0,9.35421,2.206485,0,2.206485,-2.206485,2.800006,20,0.218662,4.079082,0,0,2.206485
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.7983227,0,0,-1,0,0,0,0,0.7983227,0.878155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218662,0.878155,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1261288,0,0,-1,0,0,0,0,0.1261288,0.1387417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218662,0.1387417,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.137968,0,0,-1,0,0,0,0,1.137968,1.251765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218662,1.251765,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.5569932,0,0,-1,0,0,0,0,0.5569932,0.6126925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218662,0.6126925,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.10394,0,0,-1,0,0,0,0,1.10394,1.214334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218662,1.214334,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1691969,0,0,-1,0,0,0,0,0.1691969,0.1861166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218662,0.1861166,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.800754,0,0,-1,0,0,0,0,0.800754,0.8808293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218662,0.8808293,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.649396,1.649396,5,0,1.53,1.649396,0,0,0,0,0,0,0,3.350604,3.183074,11.80586,0,3.183074,0,3.183074,5.819735,41.56945,0.2187987,1.814336,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,1.318502,1.318502,4.606598,0,1.422601,1.318502,7.041929,0,0,0,0.09284797,0,0,3.288096,3.123691,8.622787,2.864766,3.216539,0,3.216539,8.871211,63.36567,0.2189326,1.450352,0.07427838,5,2.957614
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,6.098829,6.098829,5,0,1.53,6.098829,3.339704,0,0,0,0.2036829,1.156662,1.098829,0,0,5.406247,5.759652,0,0.9529796,-0.9529796,7.866683,56.19048,0.2189326,6.708712,0.1629463,5,5.963335
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,6.465114,4.806672,3.609367,0,3.609367,11.29083,80.64861,0.2188875,0,0.2234932,5,5.086039
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,6.392706,3.33,0,-1,0,3.33,17.16685,0,3.062706,3.701977,0.5716563,3.505263,3.33,0,0,2.855747,8.055102,0,2.933607,-2.933607,8.198535,58.56085,0.2188875,7.031977,0.457325,0,8.626759
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,3.549244,3.549244,5,0,1.53,3.549244,33.89967,0,0,0,1.203182,0,0,1.450756,1.378218,6.11531,5.121495,2.5814,0,2.5814,10.64747,76.05318,0.2189817,3.904168,0.9625455,5,6.324677
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.689867,1.689867,3.691813,0,1.172865,1.689867,84.42072,0,0,0,1.426598,0,0,2.001947,1.901849,3.53391,7.444755,3.328447,0,3.328447,13.80511,98.60772,0.2189867,1.858853,1.141278,5,8.871353
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,4.035726,4.035726,3.402071,0,1.093765,4.035726,21.61861,1.387779E-16,0,0,0.8724679,0.6670049,0.6336547,0,0,0.2054629,10.44036,0.2054629,0,0.2054629,14.00003,100,0.2189927,4.439299,0.6979743,5,11.31283
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,5.10373,5.10373,4.63721,0,1.430958,5.10373,9.621858,4.440892E-16,0,0,0.4910736,0.4910736,0.46652,0,0,0,10.62527,0,0,0,14.00003,100,0.2189927,5.614103,0.3928589,5,11.11635
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,2.501313,2.501313,0,-1,0,2.501313,46.62376,0,0,0,1.166206,2.632962,2.501313,0,0,0,10.62527,0,1.466755,-1.466755,12.45393,88.95648,0.2189927,2.751445,0.9329652,0,11.79148
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,7.964016,7.964016,5,0,1.53,7.964016,15.16681,0,0,0.4304182,1.207887,3.120017,2.964016,0,0,1.629728,9.158519,0,1.91213,-1.91213,10.43837,74.55964,0.2189927,8.760418,0.96631,5,10.36641
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,4.582963,4.582963,5,0,1.53,4.582963,29.27223,0,0,0,1.341536,0,0,0.417037,0.3961852,3.754317,7.246389,1.737721,0,1.737721,12.08692,86.33495,0.2190489,5.041259,1.073228,5,8.587925
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,2.081784,2.081784,0,0,0,2.081784,28.178,0,0,0,0.5866051,2.191352,2.081784,0,0,2.016596,8.810338,0,1.604747,-1.604747,10.39537,74.25246,0.2190489,2.289963,0.4692841,0,9.396943
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,3.799648,7.205591,0.1552387,0,0.1552387,10.54264,75.30441,0.2190345,0,0.124191,0,7.36083
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,6.50855,3.33,0,-1,0,3.33,0,0,3.17855,3.829405,0,3.505263,3.33,0,0,3.644409,7.345306,0,3.505263,-3.505263,6.847766,48.91252,0.2190345,7.159405,0,0,7.345306
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,7.134145,3.33,0,-1,0,3.33,0,0,3.804145,4.51756,0,3.505263,3.33,0,0,7.539146,3.840043,0,3.505263,-3.505263,3.152894,22.52063,0.2190345,7.84756,0,0,3.840043
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43388,0.3347796,0,0,0,3.152894,22.52063,0.2190345,0,0,0,0.3347796
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.8957613,0.3180406,0,-1,0,0.3180406,0,0,0.5777208,0.6672969,0,0.3347796,0.3180406,0,0,11.43388,0.3347796,0,0.3347796,-0.3347796,2.800006,20,0.2190345,0.9853375,0,0,0.3347796
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.622073,0,0,-1,0,0,0,0,1.622073,1.78428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190345,1.78428,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.7538455,0,0,-1,0,0,0,0,0.7538455,0.8292301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190345,0.8292301,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.8584879,0,0,-1,0,0,0,0,0.8584879,0.9443367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190345,0.9443367,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.8618467,0,0,-1,0,0,0,0,0.8618467,0.9480314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190345,0.9480314,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.231122,0,0,-1,0,0,0,0,1.231122,1.354234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190345,1.354234,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.4927151,0,0,-1,0,0,0,0,0.4927151,0.5419866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190345,0.5419866,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.087982,1.087982,4.593245,0,1.418956,1.087982,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219155,1.19678,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.6432657,0.6432657,4.148529,0,1.297548,0.6432657,12.25295,0,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.2192109,0.7075923,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.779151,1.779151,4.954059,0,1.517458,1.779151,42.09938,0,0,0,0.7490116,0,0,3.174908,3.016162,5.067041,6.064937,3.765174,0,3.765174,12.76497,91.17816,0.2193367,1.957066,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,2.683138,2.683138,0,0,0,2.683138,72.84225,0,0,0,1.954458,2.824355,2.683138,0,0,1.301867,9.453593,0,0.8698975,-0.8698975,11.84802,84.62852,0.2193367,2.951452,1.563566,0,11.40805
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,2.262649,2.262649,0,-1,0,2.262649,102.22,0,0,0,2.312881,2.381736,2.262649,0,0,2.26842,8.583696,0,0.06885501,-0.06885501,11.77544,84.11009,0.2193367,2.488914,1.850305,0,10.89658
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,3.889619,3.889619,2.988863,0,0.9809595,3.889619,84.66357,4.440892E-16,0,0,3.29309,0.9481647,0.9007565,0,0,2.344926,8.514841,2.344926,0,2.344926,14.00003,100,0.2193423,4.278581,2.634472,5,11.80793
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,2.422086,2.422086,0,0,0,2.422086,131.0635,0.6249068,0,0,3.174471,2.549564,2.422086,0,0,0,10.62527,0,0,0,14.00003,100,0.2193423,2.664295,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193423,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.770219,1.770219,0,0,0,1.770219,140.7347,0.6279242,0,0,2.491313,1.863389,1.770219,0,0,0,10.62527,0,0,0,14.00003,100,0.2193423,1.947241,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,2.647704,2.647704,0,-1,0,2.647704,109.709,0.1177137,0,0,2.90477,2.787057,2.647704,0,0,0,10.62527,0,0,0,14.00003,100,0.2193423,2.912474,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193423,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,2.05518,2.05518,0,0,0,2.05518,86.40476,0,0,0,1.775773,2.163347,2.05518,0,0,0,10.62527,0,0.387574,-0.387574,13.59149,97.08187,0.2193423,2.260698,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.6024588,0.6024588,0,0,0,0.6024588,140.2982,0,0,0,0.8452389,0.6341671,0.6024588,0,0,0.4306377,10.2377,0.2110717,0,0.2110717,13.79173,98.51215,0.2193227,0.6627046,0.6761911,0,11.08294
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,2.586238,2.586238,0,0,0,2.586238,7.001178,0,0,0,0.1810671,2.722356,2.586238,0,0,0.219566,10.42766,0,2.541289,-2.541289,11.11298,79.37824,0.2193227,2.844862,0.1448537,0,10.60873
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,4.042595,3.33,0,-1,0,3.33,0,0,0.712595,1.116854,0,3.505263,3.33,0,0,3.04322,7.886376,0,3.505263,-3.505263,7.418104,52.98635,0.2193227,4.446855,0,0,7.886376
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,5.492381,3.33,0,-1,0,3.33,0,0,2.16238,2.711618,0,3.505263,3.33,0,0,6.937957,4.381113,0,3.505263,-3.505263,3.723233,26.59447,0.2193227,6.041618,0,0,4.381113
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83269,0.87585,0,0,0,3.723233,26.59447,0.2193227,0,0,0,0.87585
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.116365,0.8320575,0,-1,0,0.8320575,0,0,0.2843079,0.3959444,0,0.87585,0.8320575,0,0,10.83269,0.87585,0,0.87585,-0.87585,2.800006,20,0.2193227,1.228002,0,0,0.87585
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.09608943,0,0,-1,0,0,0,0,0.09608943,0.1056984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193227,0.1056984,0,0,0
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1324732,0,0,-1,0,0,0,0,0.1324732,0.1457205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193227,0.1457205,0,0,0
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.22126,0,0,-1,0,0,0,0,1.22126,1.343386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193227,1.343386,0,0,0
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.5582932,0,0,-1,0,0,0,0,0.5582932,0.6141226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193227,0.6141226,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.123209,0,0,-1,0,0,0,0,1.123209,1.23553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193227,1.23553,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1705426,0,0,-1,0,0,0,0,0.1705426,0.1875968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193227,0.1875968,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.870783,0.870783,4.376046,0,1.359661,0.870783,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194145,0.9578612,0,5,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.642232,1.642232,4.890379,0,1.500074,1.642232,5.478907,0,0,0,0.08997637,0,0,3.248147,3.08574,8.475861,2.997,3.175716,0,3.175716,8.971869,64.08466,0.2195466,1.806455,0.07198109,5,3.086976
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,4.412761,4.412761,5,0,1.53,4.412761,12.18132,0,0,0,0.5375327,0,0,0.5872389,0.5578769,5.300144,5.855145,1.09541,0,1.09541,10.01107,71.50748,0.2195855,4.854037,0.4300262,5,6.392677
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,4.211991,4.211991,5,0,1.53,4.211991,29.99349,0,0,0,1.263323,0,0,0.7880092,0.7486088,4.204734,6.841013,2.011932,0,2.011932,11.91975,85.14092,0.2196532,4.63319,1.010659,5,8.104337
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,0.5195991,0,0,2.712402,0,0,0,0,2.192802,8.651752,2.192802,0,2.192802,14.00003,100,0.2194512,0,2.169921,0,11.36415
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194512,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,5.195042,5.195042,2.044025,0,0.7230189,5.195042,63.84663,0,0,0,3.316859,3.316859,3.151016,0,0,0,10.62527,0,0,0,14.00003,100,0.2194512,5.714546,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,2.466228,2.466228,0,0,0,2.466228,138.3204,0.8152664,0,0,3.411296,2.596029,2.466228,0,0,0,10.62527,0,0,0,14.00003,100,0.2194512,2.712851,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,5.613893,5.613893,3.736838,0,1.185157,5.613893,35.19567,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.2194512,6.175282,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.843085,1.843085,0,-1,0,1.843085,119.8577,0.2689904,0,0,2.20908,1.940089,1.843085,0,0,0,10.62527,0,0,0,14.00003,100,0.2194512,2.027393,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194512,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,5.630038,5.630038,4.506141,0,1.395177,5.630038,21.01317,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.2194512,6.193042,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,4.163671,4.163671,3.795466,0,1.201162,4.163671,9.308711,2.220446E-16,0,0,0.3875841,0.3875841,0.3682049,0,0,0,10.62527,0,0,0,14.00003,100,0.2194512,4.580038,0.3100672,5,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,3.544608,3.544608,3.423158,0,1.099522,3.544608,3.606656,8.326673E-17,0,0,0.1278418,0.1278418,0.1214497,0,0,0,10.62527,0,0,0,14.00003,100,0.2194512,3.899069,0.1022735,5,10.75312
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194512,0,0,0,10.62527
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.492199,2.492199,0,-1,0,2.492199,0,0,0,0,0,2.623368,2.492199,0,0,0,10.62527,0,2.623368,-2.623368,11.23476,80.24809,0.2194512,2.741419,0,0,10.62527
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.914853,8.001906,0,0,0,11.23476,80.24809,0.2194512,0,0,0,8.001906
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.34129,1.34129,0,-1,0,1.34129,0,0,0,0,0,1.411884,1.34129,0,0,2.914853,8.001906,0,1.411884,-1.411884,9.7465,69.61771,0.2194512,1.475418,0,0,8.001906
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.483613,6.590023,0,0,0,9.7465,69.61771,0.2194512,0,0,0,6.590023
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.6123723,0.6123723,0,-1,0,0.6123723,0,0,1.110223E-16,0,0,0.6446024,0.6123723,0,0,4.483613,6.590023,0,0.6446024,-0.6446024,9.067029,64.76437,0.2194512,0.6736095,0,0,6.590023
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.6499915,0.6499915,0,-1,0,0.6499915,0,0,1.110223E-16,0,0,0.6842015,0.6499915,0,0,5.199837,5.945421,0,0.6842015,-0.6842015,8.345818,59.61286,0.2194512,0.7149906,0,0,5.945421
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,1.033667,1.033667,0,-1,0,1.033667,0,0,2.220446E-16,0,0,1.088071,1.033667,0,0,5.960061,5.261219,0,1.088071,-1.088071,7.19889,51.42054,0.2194512,1.137034,0,0,5.261219
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.6641,1.6641,0,-1,0,1.6641,0,0,2.220446E-16,0,0,1.751685,1.6641,0,0,7.169028,4.173149,0,1.751685,-1.751685,5.352453,38.23173,0.2194512,1.83051,0,0,4.173149
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.2491783,0.2491783,0,-1,0,0.2491783,0,0,2.775558E-17,0,0,0.262293,0.2491783,0,0,9.115345,2.421464,0,0.262293,-0.262293,5.075972,36.25687,0.2194512,0.2740962,0,0,2.421464
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.5256312,0.5256312,0,0,0,0.5256312,0,0,1.110223E-16,0,0,0.553296,0.5256312,0,0,9.406781,2.159171,0,0.553296,-0.553296,4.492746,32.09098,0.2194512,0.5781943,0,0,2.159171
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,10.02155,1.605875,0.04302366,0,0.04302366,4.533562,32.38252,0.2194472,0,0.03441893,0,1.648899
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,4.334087,4.334087,5,0,1.53,4.334087,22.9917,0,0,0,0.9964801,0,0,0.6659133,0.6326176,9.978531,1.644596,1.629098,0,1.629098,6.07906,43.42177,0.2195024,4.767496,0.7971841,5,2.641077
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,2.331077,2.331077,5,0,1.53,2.331077,91.05704,0,0,0,2.12261,0,0,2.668923,2.535476,8.349433,3.110784,4.658087,0,4.658087,10.49811,74.98634,0.2195505,2.564185,1.698088,5,5.233395
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,2.548447,2.548447,0,-1,0,2.548447,85.6683,0,0,0,2.183211,2.682576,2.548447,0,0,3.691347,7.303062,0,0.4993646,-0.4993646,9.971733,71.22652,0.2195505,2.803292,1.746569,0,9.486274
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0,0,0,2.374811,0,0,0,0,4.246196,6.803698,2.374811,0,2.374811,12.22468,87.31894,0.2193326,0,1.899849,0,9.178509
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,3.010399,3.010399,0,0,0,3.010399,114.0881,0,0,0,3.434507,3.168841,3.010399,0,0,1.871385,8.941028,0.2656654,0,0.2656654,12.47671,89.11917,0.2193083,3.311439,2.747605,0,12.37553
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,2.099802,0,0,3.705522,0,0,0,0,1.60572,9.180126,1.60572,0,1.60572,14.00003,100,0.2191612,0,2.964418,0,12.88565
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,8.204305,8.204305,5,0,1.53,8.204305,36.69292,0,0,0.6947351,3.010399,3.372952,3.204305,0,0,0,10.62527,0,0.3625528,-0.3625528,13.61786,97.27026,0.2191612,9.024735,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,5.839633,3.33,0,-1,0,3.33,63.8904,0,2.509633,3.093596,2.12755,3.505263,3.33,0,0,0.4028364,10.26272,0,1.377713,-1.377713,12.16563,86.89716,0.2191612,6.423596,1.70204,0,12.39027
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,3.192401,3.192401,3.08885,0,1.008256,3.192401,63.98414,0,0,0,2.04263,0.1090018,0.1035517,0,0,1.933629,8.885009,1.933629,0,1.933629,14.00003,100,0.2192169,3.511642,1.634104,5,10.92764
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,1.53343,0,0,1.53343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192169,0,1.226744,0,12.1587
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.820133,2.820133,0,0,0,2.820133,30.13286,0,4.440892E-16,0,0.8497869,2.968562,2.820133,0,0,0,10.62527,0,2.118775,-2.118775,11.76664,84.04729,0.2192169,3.102147,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,5.384879,5.384879,5,0,1.53,5.384879,3.463532,0,0,0,0.186507,0.4051356,0.3848788,0,0,2.354194,8.506499,0,0.2186286,-0.2186286,11.53619,82.40118,0.2192169,5.923367,0.1492056,5,8.693007
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.478743,2.478743,0,-1,0,2.478743,0,0,0,0,0,2.609204,2.478743,0,0,2.597115,8.287871,0,2.609204,-2.609204,8.785847,62.75592,0.2192169,2.726618,0,0,8.287871
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.49623,5.678668,0,0,0,8.785847,62.75592,0.2192169,0,0,0,5.678668
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.845579,1.845579,0,-1,0,1.845579,0,0,2.220446E-16,0,0,1.942715,1.845579,0,0,5.49623,5.678668,0,1.942715,-1.942715,6.738045,48.1288,0.2192169,2.030137,0,0,5.678668
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.9484411,0.9484411,0,-1,0,0.9484411,0,0,0,0,0,0.9983591,0.9484411,0,0,7.654802,3.735952,0,0.9983591,-0.9983591,5.685682,40.61193,0.2192169,1.043285,0,0,3.735952
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.7194375,0.7194375,0,-1,0,0.7194375,0,0,0,0,0,0.7573027,0.7194375,0,0,8.76409,2.737593,0,0.7573027,-0.7573027,4.887415,34.91004,0.2192169,0.7913813,0,0,2.737593
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.4416004,0.4416004,0,-1,0,0.4416004,0,0,5.551115E-17,0,0,0.4648426,0.4416004,0,0,9.605537,1.980291,0,0.4648426,-0.4648426,4.397428,31.41014,0.2192169,0.4857605,0,0,1.980291
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.062274,1.062274,0,-1,0,1.062274,0,0,0,0,0,1.118183,1.062274,0,0,10.12203,1.515448,0,1.118183,-1.118183,3.21876,22.99109,0.2192169,1.168501,0,0,1.515448
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.03027829,0.03027829,0,-1,0,0.03027829,0,0,6.938894E-18,0,0,0.03187188,0.03027829,0,0,11.36445,0.3972651,0,0.03187188,-0.03187188,3.185164,22.75113,0.2192169,0.03330611,0,0,0.3972651
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.08532912,0.08532912,0,-1,0,0.08532912,0,0,0,0,0,0.08982012,0.08532912,0,0,11.39987,0.3653933,0,0.08982012,-0.08982012,3.090485,22.07485,0.2192169,0.09386203,0,0,0.3653933
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.923271,0.2617944,0,-1,0,0.2617944,0,0,1.661477,1.853804,0,0.2755731,0.2617944,0,0,11.49967,0.2755731,0,0.2755731,-0.2755731,2.800006,20,0.2192169,2.115598,0,0,0.2755731
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.3131535,0.3131535,3.818417,0,1.207428,0.3131535,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192374,0.3444688,0,5,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,1.135365,1.135365,4.640628,0,1.431891,1.135365,7.917048,4.440892E-16,0,0,0.08988737,0,0,3.505263,3.33,8.475861,2.997,3.419887,0,3.419887,9.203511,65.73923,0.2193533,1.248901,0.0719099,5,3.086887
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,4.188444,4.188444,5,0,1.53,4.188444,9.531069,0,0,0,0.3992035,0,0,0.8115559,0.7709782,5.055973,6.074899,1.170182,0,1.170182,10.31364,73.66873,0.2193968,4.607288,0.3193628,5,6.474102
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,3.325773,3.325773,5,0,1.53,3.325773,23.18628,0,0,0,0.7711231,0,0,1.674227,1.590516,3.885791,7.128062,2.361639,0,2.361639,12.55409,89.67189,0.2194849,3.65835,0.6168985,5,7.899185
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,3.764958,3.33,0,-1,0,3.33,37.72873,0,0.4349579,0.8114537,1.256367,3.505263,3.33,0,0,1.524152,9.253537,0,2.248896,-2.248896,10.18355,72.73946,0.2194849,4.141454,1.005093,0,10.5099
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,8.989361,8.33,5,0,1.53,8.33,26.25975,0,0.659361,1.558297,2.187438,3.505263,3.33,0,0,4.022926,7.004641,0,1.317826,-1.317826,8.794435,62.81727,0.2194849,9.888297,1.74995,5,9.192079
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1448161,0.1448161,2.881501,0,0.9516499,0.1448161,1993.788,0,0,0,2.887326,0,0,2.736685,2.599851,5.487177,5.686815,5.487177,0,5.487177,14.00003,100,0.2191908,0.1592977,2.309861,5,8.574141
