Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,3.605144,3.605144,1.25,0,0.50625,3.605144,81.21877,0.4489547,0,0,2.928053,2.479099,2.355144,0,0,0,10.62527,0,0,0,14.00003,100,0.2191908,3.965658,2.342443,5,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.2715306,0.2715306,0,0,0,0.2715306,888.5859,2.126961,0,0,2.412782,0.2858216,0.2715306,0,0,0,10.62527,0,0,0,14.00003,100,0.2191908,0.2986836,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,3.77723,3.33,0,-1,0,3.33,61.40589,4.440892E-16,0.4472297,0.8249527,2.044816,3.505263,3.33,0,0,0,10.62527,0,1.460447,-1.460447,12.46058,89.00397,0.2191908,4.154953,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,3.692755,3.692755,2.885718,0,0.9528009,3.692755,66.94817,4.440892E-16,0,0,2.472232,0.8495127,0.8070371,0,0,1.622719,9.164827,1.622719,0,1.622719,14.00003,100,0.2192371,4.06203,1.977785,5,11.63706
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,5.804667,5.804667,4.525772,0,1.400536,5.804667,23.19177,0,0,0,1.346205,1.346205,1.278895,0,0,0,10.62527,0,0,0,14.00003,100,0.2192371,6.385133,1.076964,5,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,4.002595,4.002595,3.524861,0,1.127287,4.002595,12.56381,0,0,0,0.5028784,0.5028784,0.4777344,0,0,0,10.62527,0,0,0,14.00003,100,0.2192371,4.402855,0.4023027,5,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,1.232654,1.232654,0,0,0,1.232654,13.57603,0,0,0,0.1673454,1.29753,1.232654,0,0,0,10.62527,0,1.130185,-1.130185,12.80871,91.49059,0.2192371,1.355919,0.1338763,0,10.79262
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.6481505,0.6481505,0,-1,0,0.6481505,0,0,1.110223E-16,0,0,0.6822637,0.6481505,0,0,1.255761,9.49509,0,0.6822637,-0.6822637,12.08954,86.35368,0.2192371,0.7129655,0,0,9.49509
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,4.555185,3.33,0,-1,0,3.33,0,0,1.225185,1.680704,0,3.505263,3.33,0,0,2.013832,8.812825,0,3.505263,-3.505263,8.394668,59.96179,0.2192371,5.010704,0,0,8.812825
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,4.837736,3.33,0,-1,0,3.33,0,0,1.507736,1.99151,0,3.505263,3.33,0,0,5.908569,5.307562,0,3.505263,-3.505263,4.699796,33.5699,0.2192371,5.32151,0,0,5.307562
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,2.439126,1.712184,0,-1,0,1.712184,0,0,0.7269413,0.9708539,0,1.802299,1.712184,0,0,9.803306,1.802299,0,1.802299,-1.802299,2.800006,20,0.2192371,2.683038,0,0,1.802299
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192371,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192371,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192371,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192371,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.6456579,0,0,-1,0,0,0,0,0.6456579,0.7102237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192371,0.7102237,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.007025209,0,0,-1,0,0,0,0,0.007025209,0.00772773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192371,0.00772773,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.8737078,0.8737078,4.378971,0,1.360459,0.8737078,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193277,0.9610786,0,5,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.475861,2.997,3.398183,0,3.398183,9.18292,65.59216,0.2193025,0,0.05454636,5,3.065183
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,5.077677,6.055365,3.989779,0,3.989779,12.96796,92.62807,0.2192237,0,0.5278229,5,6.715143
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.732594,1.732594,0,0,0,1.732594,40.56508,0,2.220446E-16,0,0.7028283,1.823784,1.732594,0,0,1.087899,9.646166,0,1.120955,-1.120955,11.78637,84.18816,0.2192237,1.905854,0.5622627,0,10.34899
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,3.429482,3.33,0,-1,0,3.33,63.30142,0,0.09948235,0.4424306,2.107937,3.505263,3.33,0,0,2.333405,8.52521,0,1.397326,-1.397326,10.31346,73.66739,0.2192237,3.772431,1.68635,0,10.63315
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.728315,1.728315,0,0,0,1.728315,171.1189,0,0,0,2.957473,1.819278,1.728315,0,0,3.885989,7.127884,1.138195,0,1.138195,11.39324,81.38013,0.2191209,1.901146,2.365979,0,10.08536
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,8.776548,8.33,5,0,1.53,8.33,29.58614,0,0.4465481,1.324203,2.464525,3.505263,3.33,0,0,2.747794,8.15226,0,1.040738,-1.040738,10.29621,73.5442,0.2191209,9.654202,1.97162,5,10.61679
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,1.25,0,0.50625,0,0,0.0336967,0,0,2.748681,0,0,1.216303,1.155488,3.904169,7.111522,3.904169,0,3.904169,14.00003,100,0.2187688,0,2.198945,5,9.860203
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.543111,1.543111,0,0,0,1.543111,240.6073,2.088511,0,0,3.712839,1.624328,1.543111,0,0,0,10.62527,0,0,0,14.00003,100,0.2187688,1.697422,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.5371392,0.5371392,0,-1,0,0.5371392,454.9757,1.878443,0,0,2.443853,0.5654097,0.5371392,0,0,0,10.62527,0,0,0,14.00003,100,0.2187688,0.5908532,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.02712607,0.02712607,0,0,0,0.02712607,6513.306,1.73825,0,0,1.766804,0.02855376,0.02712607,0,0,0,10.62527,0,0,0,14.00003,100,0.2187688,0.02983868,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.4832317,0.4832317,0,0,0,0.4832317,215.772,0.5340136,0,0,1.042678,0.5086649,0.4832317,0,0,0,10.62527,0,0,0,14.00003,100,0.2187688,0.5315548,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187688,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.4026094,0.4026094,0,0,0,0.4026094,48.01408,0,0,0,0.1933092,0.4237993,0.4026094,0,0,0,10.62527,0,0.2304902,-0.2304902,13.75707,98.26459,0.2187688,0.4428703,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,10.93223,3.33,0,-1,0,3.33,0,0,7.602232,8.695456,0,3.505263,3.33,0,0,0.2561002,10.39478,0,3.505263,-3.505263,10.0622,71.8727,0.2187688,12.02546,0,0,10.39478
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,8.03394,3.33,0,-1,0,3.33,0,0,4.70394,5.507334,0,3.505263,3.33,0,0,4.150837,6.889521,0,3.505263,-3.505263,6.367326,45.48081,0.2187688,8.837335,0,0,6.889521
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,6.263128,3.215045,0,-1,0,3.215045,0,0,3.048084,3.674396,0,3.384258,3.215045,0,0,8.045574,3.384258,0,3.384258,-3.384258,2.800006,20,0.2187688,6.889441,0,0,3.384258
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187688,0,0,0,0
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.3291519,0,0,-1,0,0,0,0,0.3291519,0.362067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187688,0.362067,0,0,0
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.445287,0,0,-1,0,0,0,0,0.445287,0.4898157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187688,0.4898157,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.55878,0,0,-1,0,0,0,0,0.55878,0.6146579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187688,0.6146579,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4910116,0,0,-1,0,0,0,0,0.4910116,0.5401128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187688,0.5401128,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.7436021,0,0,-1,0,0,0,0,0.7436021,0.8179623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187688,0.8179623,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.6601595,0,0,-1,0,0,0,0,0.6601595,0.7261754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187688,0.7261754,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.9052442,0.9052442,4.410507,0,1.369069,0.9052442,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188634,0.9957686,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.2188394,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.8416958,0.8416958,4.346959,0,1.35172,0.8416958,47.77946,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.2188897,0.9258654,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.2188476,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,3.001658,3.001658,0,-1,0,3.001658,20.92602,0,4.440892E-16,0,0.6281275,3.15964,3.001658,0,0,0.8821519,9.831338,0,2.531513,-2.531513,10.4947,74.96197,0.2188476,3.301824,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,3.694944,7.299825,1.164424,0,1.164424,11.59937,82.85245,0.2187432,0,0.9315392,0,8.464249
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,2.53052,8.347807,1.530043,0,1.530043,13.05089,93.22047,0.2186063,0,1.224035,0,9.87785
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.611136,1.611136,0,0,0,1.611136,103.7791,0,0,0,1.672023,1.695933,1.611136,0,0,1.000477,9.724845,0,0.02391021,-0.02391021,13.02569,93.04045,0.2186063,1.77225,1.337618,0,11.39687
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,3.480273,3.480273,3.69905,0,1.174841,3.480273,22.89339,0,0,0,0.7967524,0,0,0.2187765,0.2078377,1.027043,9.700935,1.00459,0,1.00459,13.97873,99.84785,0.2186375,3.8283,0.6374019,5,10.49769
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,1.712938,0,0,1.735391,0,0,0,0,0.02245338,10.60507,0.02245338,0,0.02245338,14.00003,100,0.2186355,0,1.388313,0,12.34046
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.4756069,0.4756069,0,0,0,0.4756069,137.376,0.1527307,0,0,0.6533696,0.5006389,0.4756069,0,0,0,10.62527,0,0,0,14.00003,100,0.2186355,0.5231677,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,2.38792,2.38792,0,0,0,2.38792,8.299587,0,4.440892E-16,0,0.1981875,2.5136,2.38792,0,0,0,10.62527,0,2.315413,-2.315413,11.55937,82.56676,0.2186355,2.626712,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,3.48016,3.48016,5,0,1.53,3.48016,2.383391,0,0,0,0.0829458,0,0,1.51984,1.443848,2.572681,8.309861,1.526794,0,1.526794,13.00781,92.91277,0.2186973,3.828175,0.06635664,5,8.392807
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,1.045886,9.683976,0.07547134,0,0.07547134,13.07941,93.42418,0.2186905,0,0.06037707,0,9.759448
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.247071,2.247071,0,-1,0,2.247071,0,0,0,0,0,2.365338,2.247071,0,0,0.970415,9.751901,0,2.365338,-2.365338,10.58613,75.61504,0.2186905,2.471778,0,0,9.751901
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.598568,7.386563,0,0,0,10.58613,75.61504,0.2186905,0,0,0,7.386563
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,3.771181,3.33,0,-1,0,3.33,0,0,0.4411811,0.8182992,0,3.505263,3.33,0,0,3.598568,7.386563,0,3.505263,-3.505263,6.891254,49.22315,0.2186905,4.148299,0,0,7.386563
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.493305,3.881299,0,0,0,6.891254,49.22315,0.2186905,0,0,0,3.881299
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.493305,3.881299,0,0,0,6.891254,49.22315,0.2186905,0,0,0,3.881299
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.0603001,0.0603001,0,-1,0,0.0603001,0,0,1.387779E-17,0,0,0.06347378,0.0603001,0,0,7.493305,3.881299,0,0.06347378,-0.06347378,6.824347,48.74524,0.2186905,0.06633011,0,0,3.881299
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.563832,3.817826,0,0,0,6.824347,48.74524,0.2186905,0,0,0,3.817826
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.9372702,0.9372702,0,-1,0,0.9372702,0,0,0,0,0,0.9866002,0.9372702,0,0,7.563832,3.817826,0,0.9866002,-0.9866002,5.784379,41.31691,0.2186905,1.030997,0,0,3.817826
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.660054,2.831226,0,0,0,5.784379,41.31691,0.2186905,0,0,0,2.831226
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.7102,1.7102,0,-1,0,1.7102,0,0,2.220446E-16,0,0,1.800211,1.7102,0,0,8.660054,2.831226,0,1.800211,-1.800211,3.886791,27.76274,0.2186905,1.88122,0,0,2.831226
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.8152617,0.8152617,0,0,0,0.8152617,0,0,0,0,0,0.8581702,0.8152617,0,0,10.66029,1.031015,0,0.8581702,-0.8581702,2.9822,21.30139,0.2186905,0.8967878,0,0,1.031015
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.9936045,0.9936045,4.498868,0,1.393191,0.9936045,6.229085,4.440892E-16,0,0,0.06189247,0,0,3.505263,3.33,11.61381,0.1728447,3.391892,0,3.391892,6.200032,44.28585,0.21879,1.092965,0.04951397,5,0.2347372
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,2.768304,2.768304,5,0,1.53,2.768304,9.190167,0,0,0,0.2544118,0,0,2.231696,2.120111,8.221918,3.225548,2.374523,0,2.374523,8.452702,60.37632,0.2188842,3.045135,0.2035294,5,3.47996
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,6.458958,6.458958,5,0,1.53,6.458958,7.211479,0,0,0,0.4657864,1.535745,1.458958,0,0,5.847395,5.362618,0,1.069958,-1.069958,7.324867,52.32037,0.2188842,7.104853,0.3726291,5,5.828405
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,7.036238,4.29266,0.6129057,0,0.6129057,7.90632,56.4736,0.2188294,0,0.4903246,0,4.905566
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.975195,1.975195,0,0,0,1.975195,131.9875,0,0,0,2.60701,2.079152,1.975195,0,0,6.423332,4.844275,0.5278577,0,0.5278577,8.40709,60.05052,0.2187824,2.172714,2.085608,0,7.451285
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,0,0,0,3.632431,0,0,0,0,5.895474,5.319347,3.632431,0,3.632431,11.85312,84.66495,0.2184588,0,2.905945,0,8.951777
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.93176,2.93176,0,0,0,2.93176,124.4181,0,0,0,3.647639,3.086063,2.93176,0,0,2.263044,8.588534,0.5615761,0,0.5615761,12.38587,88.47035,0.2184089,3.224936,2.918111,0,12.23617
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,3.31326,3.31326,2.680462,0,0.896766,3.31326,71.45744,0,0,0,2.367571,0.666103,0.6327978,0,0,1.701468,9.093953,1.701468,0,1.701468,14.00003,100,0.2184342,3.644585,1.894057,5,11.46152
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,6.51232,3.33,0,-1,0,3.33,73.08263,0,3.18232,3.833552,2.433651,3.505263,3.33,0,0,0,10.62527,0,1.071612,-1.071612,12.87045,91.9316,0.2184342,7.163552,1.946921,0,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,1.008474,0,0,2.199153,0,0,0,0,1.19068,9.553662,1.19068,0,1.19068,14.00003,100,0.2183285,0,1.759323,0,11.75282
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.8145435,0.8145435,0,0,0,0.8145435,140.4649,0.2867334,0,0,1.144148,0.8574142,0.8145435,0,0,0,10.62527,0,0,0,14.00003,100,0.2183285,0.8959978,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,2.78091,2.78091,0,0,0,2.78091,11.64375,0,0,0,0.3238021,2.927274,2.78091,0,0,0,10.62527,0,2.603472,-2.603472,11.25573,80.3979,0.2183285,3.059001,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,2.892746,8.021803,0.196982,0,0.196982,11.4426,81.7327,0.218311,0,0.1575856,0,8.218784
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.695764,8.199086,0,0,0,11.4426,81.7327,0.218311,0,0,0,8.199086
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,5.049953,3.33,0,-1,0,3.33,0,0,1.719953,2.224948,0,3.505263,3.33,0,0,2.695764,8.199086,0,3.505263,-3.505263,7.74773,55.34082,0.218311,5.554948,0,0,8.199086
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.590501,4.693823,0,0,0,7.74773,55.34082,0.218311,0,0,0,4.693823
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.590501,4.693823,0,0,0,7.74773,55.34082,0.218311,0,0,0,4.693823
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.918327,1.918327,0,-1,0,1.918327,0,0,4.440892E-16,0,0,2.019291,1.918327,0,0,6.590501,4.693823,0,2.019291,-2.019291,5.619209,40.13713,0.218311,2.11016,0,0,4.693823
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.834159,2.674532,0,0,0,5.619209,40.13713,0.218311,0,0,0,2.674532
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.5862669,0.5862669,0,-1,0,0.5862669,0,0,0,0,0,0.6171231,0.5862669,0,0,8.834159,2.674532,0,0.6171231,-0.6171231,4.968705,35.49068,0.218311,0.6448936,0,0,2.674532
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.557398,0.557398,0,-1,0,0.557398,0,0,0,0,0,0.5867348,0.557398,0,0,9.519851,2.057409,0,0.5867348,-0.5867348,4.350232,31.07302,0.218311,0.6131378,0,0,2.057409
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.7944056,0.7944056,0,-1,0,0.7944056,0,0,1.110223E-16,0,0,0.8362165,0.7944056,0,0,10.17178,1.470674,0,0.8362165,-0.8362165,3.468782,24.77697,0.218311,0.8738462,0,0,1.470674
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10091,0.6344572,0,0,0,3.468782,24.77697,0.218311,0,0,0,0.6344572
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1329705,0.1329705,0,0,0,0.1329705,0,0,0,0,0,0.139969,0.1329705,0,0,11.10091,0.6344572,0,0.139969,-0.139969,3.321242,23.72311,0.218311,0.1462676,0,0,0.6344572
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.4243636,0.4243636,0,0,0,0.4243636,1.912159,0,5.551115E-17,0,0.008114505,0.4466985,0.4243636,0,0,11.25643,0.4944883,0,0.438584,-0.438584,2.858934,20.42092,0.218311,0.4667999,0.006491603,0,0.5026028
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,2.314796,2.314796,5,0,1.53,2.314796,1.66953,0,0,0,0.03864621,0,0,2.685204,2.550944,11.74374,0.05590427,2.58959,0,2.58959,5.315635,37.96874,0.2184167,2.546276,0.03091697,5,0.09455048
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,7.5423,7.541265,5,0,1.53,7.541265,3.825361,0,0.001035243,0.9745106,0.2884806,2.675016,2.541265,0,0,9.154155,2.386535,0,2.386535,-2.386535,2.800006,20,0.2184167,8.296531,0.2307845,5,2.675016
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,5.743238,0.6259251,0,-1,0,0.6259251,105.2632,0,5.117313,6.192377,0.6588686,0.6588686,0.6259251,0,0,11.80586,0,0,0,0,2.800006,20,0.2184167,6.317562,0.5270948,0,0.6588686
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,11.80586,0,0.2117253,0,0.2117253,3.000866,21.43471,0.2183979,0,0.1693803,0,0.2117253
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,1.277534,1.277534,4.581678,0,1.415798,1.277534,118.5068,0,0,0,1.513965,0,0,3.304144,3.138937,11.59414,0.1905528,4.652902,0,4.652902,7.414997,52.96415,0.2183957,1.405288,1.211172,5,1.704518
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.405526,1.405526,4.67158,0,1.440341,1.405526,165.9402,0,0,0,2.332334,0,0,3.266054,3.102751,6.941233,4.378165,5.435085,0,5.435085,12.57117,89.7939,0.2183354,1.546079,1.865867,5,6.710498
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.3173356,0.3173356,0,0,0,0.3173356,494.9996,0,0,0,1.57081,0.3340375,0.3173356,0,0,1.506148,9.269741,1.236773,0,1.236773,13.74448,98.17464,0.2182262,0.3490692,1.256648,0,10.84055
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,3.336891,3.33,0,-1,0,3.33,42.839,0,0.006891104,0.3405802,1.426539,3.505263,3.33,0,0,0.2693751,10.38284,0,2.078725,-2.078725,11.55331,82.52347,0.2182262,3.67058,1.141231,0,11.80937
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,8.130808,8.130808,5,0,1.53,8.130808,12.43232,0,0,0.6138883,1.010848,3.295587,3.130808,0,0,2.579069,8.304112,0,2.284739,-2.284739,9.144982,65.32117,0.2182262,8.943889,0.8086783,5,9.31496
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,1.252387,1.252387,4.581732,0,1.415813,1.252387,32.61308,0,0,0,0.4084418,0,0,3.329345,3.162878,5.117668,6.019373,3.57132,0,3.57132,12.53303,89.52148,0.2183196,1.377625,0.3267535,5,6.427815
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,1.546348,9.233561,0.1765713,0,0.1765713,12.70054,90.71799,0.218304,0,0.141257,0,9.410132
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,9.011386,8.33,5,0,1.53,8.33,2.385847,0,0.6813859,1.582524,0.1987411,3.505263,3.33,0,0,1.369777,9.392475,0,3.306522,-3.306522,9.215163,65.82246,0.218304,9.912524,0.1589929,5,9.591216
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.821703,1.821703,0,-1,0,1.821703,0,0,0,0,0,1.917582,1.821703,0,0,5.043691,6.085953,0,1.917582,-1.917582,7.193854,51.38457,0.218304,2.003874,0,0,6.085953
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,4.589995,3.33,0,-1,0,3.33,0,0,1.259995,1.718994,0,3.505263,3.33,0,0,7.174337,4.16837,0,3.505263,-3.505263,3.498982,24.99268,0.218304,5.048995,0,0,4.16837
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,12.15843,0.6299519,0,-1,0,0.6299519,0,0,11.52848,12.74432,0,0.6631073,0.6299519,0,0,11.06907,0.6631073,0,0.6631073,-0.6631073,2.800006,20,0.218304,13.37427,0,0,0.6631073
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.678765,0,0,-1,0,0,0,0,1.678765,1.846641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218304,1.846641,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.8667183,0,0,-1,0,0,0,0,0.8667183,0.9533901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218304,0.9533901,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.04844472,0,0,-1,0,0,0,0,0.04844472,0.05328919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218304,0.05328919,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.403263,0,0,-1,0,0,0,0,1.403263,1.54359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218304,1.54359,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.667195,0,0,-1,0,0,0,0,1.667195,1.833914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218304,1.833914,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01531879,0,0,-1,0,0,0,0,0.01531879,0.01685067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218304,0.01685067,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2562365,0,0,-1,0,0,0,0,0.2562365,0.2818602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218304,0.2818602,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.4764798,0.4764798,3.981743,0,1.252016,0.4764798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218345,0.5241277,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.964875,0.964875,4.470138,0,1.385348,0.964875,4.634231,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.2184416,1.061363,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,6.740101,6.740101,5,0,1.53,6.740101,8.195558,0,0,0,0.5523889,1.831685,1.740101,0,0,5.101146,6.034243,0,1.279297,-1.279297,7.81216,55.80103,0.2184416,7.414111,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.838918,1.838918,4.783509,0,1.470898,1.838918,97.81404,0,0,0,1.79872,0,0,2.944591,2.797361,6.522586,4.754947,4.596081,0,4.596081,12.17238,86.94543,0.2184688,2.02281,1.438976,5,6.553667
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,2.5299,2.5299,0,-1,0,2.5299,73.67178,0,0,0,1.863822,2.663052,2.5299,0,0,1.926505,8.891419,0,0.7992303,-0.7992303,11.32992,80.92785,0.2184688,2.78289,1.491058,0,10.75524
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,2.414246,2.414246,0,0,0,2.414246,54.60793,0,0,0,1.31837,2.541312,2.414246,0,0,2.814539,8.092189,0,1.222942,-1.222942,10.04083,71.72005,0.2184688,2.655671,1.054696,0,9.410559
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,8.903955,8.33,5,0,1.53,8.33,22.3359,0,0.5739554,1.464351,1.86058,3.505263,3.33,0,0,4.173363,6.869247,0,1.644683,-1.644683,8.30718,59.33688,0.2184688,9.794351,1.488464,5,8.729828
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,4.414532,4.414532,5,0,1.53,4.414532,43.44667,0,0,0,1.917967,0,0,0.5854677,0.5561943,6.000789,5.224565,2.474161,0,2.474161,10.65438,76.10253,0.218545,4.855986,1.534374,5,7.142532
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,4.547163,4.547163,5,0,1.53,4.547163,58.03751,0,0,0,2.63906,0,0,0.4528369,0.4301951,3.526627,7.45131,3.069255,0,3.069255,13.56613,96.90071,0.218636,5.001879,2.111248,5,10.09037
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,3.329379,3.329379,0,-1,0,3.329379,71.42949,0,4.440892E-16,0.3323168,2.378159,3.504609,3.329379,0,0,0.4573717,10.21364,0,1.126451,-1.126451,12.37874,88.41942,0.218636,3.662317,1.902527,0,12.5918
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,2.451551,2.451551,0,0,0,2.451551,82.06831,0,0,0,2.011947,2.58058,2.451551,0,0,1.708984,9.087189,0,0.5686335,-0.5686335,11.77935,84.13805,0.218636,2.696706,1.609557,0,11.09914
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,4.08456,4.08456,4.975235,0,1.523239,4.08456,34.35488,0,0,0,1.403246,0,0,0.8906754,0.8461416,2.340799,8.518556,2.249387,0,2.249387,13.91331,99.38057,0.2187092,4.493016,1.122597,5,9.921801
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.7708042,0,0,0.8622156,0,0,0,0,0.09141142,10.543,0.09141142,0,0.09141142,14.00003,100,0.2187012,0,0.6897725,0,11.40522
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,12.47026,8.33,5,0,1.53,8.33,2.205147,0,4.140256,5.387282,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.2187012,13.71728,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,4.242047,3.33,0,-1,0,3.33,0,0,0.9120468,1.336251,0,3.505263,3.33,0,0,3.690638,7.3037,0,3.505263,-3.505263,6.803909,48.59925,0.2187012,4.666252,0,0,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,4.070028,3.33,0,-1,0,3.33,0,0,0.7400286,1.147031,0,3.505263,3.33,0,0,7.585375,3.798437,0,3.505263,-3.505263,3.109038,22.20737,0.2187012,4.477031,0,0,3.798437
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,5.039963,0.2785148,0,-1,0,0.2785148,0,0,4.761448,5.265445,0,0.2931735,0.2785148,0,0,11.48011,0.2931735,0,0.2931735,-0.2931735,2.800006,20,0.2187012,5.543959,0,0,0.2931735
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.111242,0,0,-1,0,0,0,0,1.111242,1.222366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187012,1.222366,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.502811,0,0,-1,0,0,0,0,0.502811,0.5530921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187012,0.5530921,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.084277,0,0,-1,0,0,0,0,1.084277,1.192705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187012,1.192705,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.066871,0,0,-1,0,0,0,0,1.066871,1.173558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187012,1.173558,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.8050574,0,0,-1,0,0,0,0,0.8050574,0.8855631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187012,0.8855631,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.103236,0,0,-1,0,0,0,0,1.103236,1.213559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187012,1.213559,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.424758,0,0,-1,0,0,0,0,1.424758,1.567234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187012,1.567234,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2799795,0.2799795,3.785243,0,1.198371,0.2799795,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187175,0.3079775,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.926676,0.926676,4.431939,0,1.374919,0.926676,8.972663,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.2188048,1.019344,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,2.127933,2.127933,4.650081,0,1.434472,2.127933,41.58799,0,0,0,0.8849644,0,0,2.522149,2.396041,5.062713,6.068833,3.281006,0,3.281006,12.30975,87.92663,0.2189253,2.340726,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.817632,1.817632,0,0,0,1.817632,112.162,0,0,0,2.038692,1.913297,1.817632,0,0,1.781707,9.021738,0.1253957,0,0.1253957,12.42871,88.77634,0.2189144,1.999395,1.630954,0,11.06043
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,6.712265,3.33,0,-1,0,3.33,88.91391,4.440892E-16,3.382265,4.053492,2.960833,3.505263,3.33,0,0,1.656311,9.134594,0,0.54443,-0.54443,11.85483,84.67722,0.2189144,7.383492,2.368667,0,12.09543
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,4.666068,4.666068,4.469472,0,1.385166,4.666068,52.89629,0,0,0,2.468177,0.2069432,0.196596,0,0,2.261234,8.590164,2.261234,0,2.261234,14.00003,100,0.2189768,5.132675,1.974541,5,11.05834
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,2.316555,2.316555,0,0,0,2.316555,164.8792,1.381037,0,0,3.819515,2.438479,2.316555,0,0,0,10.62527,0,0,0,14.00003,100,0.2189768,2.54821,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,3.926472,3.926472,1.25,0,0.50625,3.926472,79.56274,0.30667,0,0,3.124009,2.817339,2.676472,0,0,0,10.62527,0,0,0,14.00003,100,0.2189768,4.319119,2.499207,5,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,3.028214,3.028214,1.25,0,0.50625,3.028214,132.968,2.154752,0,0,4.026557,1.871805,1.778214,0,0,0,10.62527,0,0,0,14.00003,100,0.2189768,3.331036,3.221246,5,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.4562047,0.4562047,0,-1,0,0.4562047,723.7559,2.821593,0,0,3.301809,0.4802155,0.4562047,0,0,0,10.62527,0,0,0,14.00003,100,0.2189768,0.5018252,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,3.2671,3.2671,1.25,0,0.50625,3.2671,91.47439,0.8652967,0,0,2.98856,2.123263,2.0171,0,0,0,10.62527,0,0,0,14.00003,100,0.2189768,3.59381,2.390848,5,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,8.522185,8.33,5,0,1.53,8.33,24.30931,0,0.1921851,1.044404,2.024965,3.505263,3.33,0,0,0,10.62527,0,1.480298,-1.480298,12.43966,88.85452,0.2189768,9.374404,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,4.069498,4.069498,4.586069,0,1.416997,4.069498,27.05532,0,0,0,1.101015,0,0,0.516572,0.4907434,1.644775,9.144977,1.591759,0,1.591759,13.94973,99.64075,0.2190267,4.476447,0.8808123,5,10.24599
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,5.314939,5.314939,5,0,1.53,5.314939,3.383216,0,0,0,0.1798159,0.3315149,0.3149392,0,0,0.0530166,10.57756,0,0.1516991,-0.1516991,13.78983,98.49857,0.2190267,5.846433,0.1438527,5,10.75737
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,3.17241,3.17241,0,-1,0,3.17241,0,0,4.440892E-16,0.1596507,0,3.339379,3.17241,0,0,0.2215711,10.42586,0,3.339379,-3.339379,10.26981,73.35566,0.2190267,3.489651,0,0,10.42586
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,8.487869,3.33,0,-1,0,3.33,0,0,5.15787,6.006657,0,3.505263,3.33,0,0,3.931992,7.086482,0,3.505263,-3.505263,6.574941,46.96377,0.2190267,9.336657,0,0,7.086482
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.658071,2.658071,0,-1,0,2.658071,0,0,4.440892E-16,0,0,2.797969,2.658071,0,0,7.826729,3.581218,0,2.797969,-2.797969,3.625623,25.89725,0.2190267,2.923878,0,0,3.581218
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93558,0.7832491,0,0,0,3.625623,25.89725,0.2190267,0,0,0,0.7832491
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.7180049,0.7180049,0,-1,0,0.7180049,0,0,1.110223E-16,0.04571876,0,0.7557946,0.7180049,0,0,10.93558,0.7832491,0,0.7557946,-0.7557946,2.828945,20.20671,0.2190267,0.7898054,0,0,0.7832491
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77536,0.02745446,0,0,0,2.828945,20.20671,0.2190267,0,0,0,0.02745446
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.8600648,0.02608174,0,-1,0,0.02608174,0,0,0.8339831,0.9199895,0,0.02745446,0.02608174,0,0,11.77536,0.02745446,0,0.02745446,-0.02745446,2.800006,20,0.2190267,0.9460713,0,0,0.02745446
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.145933,0,0,-1,0,0,0,0,1.145933,1.260526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190267,1.260526,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.9690421,0,0,-1,0,0,0,0,0.9690421,1.065946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190267,1.065946,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.8870895,0,0,-1,0,0,0,0,0.8870895,0.9757984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190267,0.9757984,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.465952,0.465952,3.971215,0,1.249142,0.465952,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190649,0.5125472,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.7243448,0.7243448,4.229608,0,1.319683,0.7243448,10.76243,4.440892E-16,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.2191274,0.7967793,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.2190756,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,4.608902,4.608902,4.709167,0,1.450603,4.608902,27.01003,0,0,0,1.244866,0,0,0.1002651,0.09525184,1.350408,9.409907,1.340118,0,1.340118,13.99027,99.93027,0.2191135,5.069792,0.9958926,5,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,3.137748,3.137748,0,-1,0,3.137748,41.37985,0,4.440892E-16,0.1215231,1.298395,3.302893,3.137748,0,0,0.01029036,10.61601,0,2.004498,-2.004498,11.87734,84.83797,0.2191135,3.451523,1.038716,0,11.91441
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,3.15692,3.15692,3.407248,0,1.095179,3.15692,62.5295,0,0,0,1.974006,0,0,0.2503282,0.2378118,2.23751,8.611515,2.211818,0,2.211818,13.97565,99.8259,0.2191769,3.472612,1.579205,5,10.58552
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,4.120286,4.120286,2.863739,0,0.9468009,4.120286,32.72521,0,0,0,1.348372,1.32268,1.256546,0,0,0.02569158,10.60215,0.02569158,0,0.02569158,14.00003,100,0.2191776,4.532314,1.078698,5,11.95052
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,2.720129,2.720129,0,0,0,2.720129,54.30252,0,0,0,1.477099,2.863294,2.720129,0,0,0,10.62527,0,1.386195,-1.386195,12.53885,89.56303,0.2191776,2.992142,1.181679,0,12.10237
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,1.540217,9.239079,0.7388146,0,0.7388146,13.23975,94.56946,0.2191135,0,0.5910516,0,9.977894
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,0.8014024,9.904012,0.230808,0,0.230808,13.45871,96.13348,0.2190935,0,0.1846464,0,10.13482
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,4.118204,4.118204,3.91476,0,1.233729,4.118204,19.05554,1.110223E-16,0,0,0.7847459,0.2141514,0.2034438,0,0,0.5705944,10.11174,0.5705944,0,0.5705944,14.00003,100,0.2191091,4.530024,0.6277967,5,10.89649
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,6.58117,6.58117,5,0,1.53,6.58117,5.392727,0,0,0,0.3549045,1.664389,1.581169,0,0,0,10.62527,0,1.309484,-1.309484,12.61971,90.14061,0.2191091,7.239286,0.2839236,5,10.98018
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,3.063497,3.063497,4.326421,0,1.346113,3.063497,4.099534,0,0,0,0.1255891,0,0,1.262924,1.199778,1.454983,9.31579,1.325367,0,1.325367,13.87706,99.12168,0.2191601,3.369847,0.1004713,5,9.441379
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0.044515,0,0,0.1741309,0,0,0,0,0.1296159,10.50862,0.1296159,0,0.1296159,14.00003,100,0.2191488,0,0.1393047,0,10.68275
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,8.852358,3.33,0,-1,0,3.33,0,0,5.522357,6.407593,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2191488,9.737594,0,0,10.62527
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,7.21047,3.33,0,-1,0,3.33,0,0,3.88047,4.601517,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2191488,7.931517,0,0,7.120011
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,4.213506,3.33,0,-1,0,3.33,0,0,0.8835063,1.304857,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2191488,4.634857,0,0,3.614748
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.6984574,0.1040105,0,-1,0,0.1040105,0,0,0.5944469,0.6642926,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2191488,0.7683032,0,0,0.1094847
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2866574,0,0,-1,0,0,0,0,0.2866574,0.3153231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191488,0.3153231,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191488,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.5495396,0,0,-1,0,0,0,0,0.5495396,0.6044936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191488,0.6044936,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.7316658,0,0,-1,0,0,0,0,0.7316658,0.8048324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191488,0.8048324,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.4121565,0,0,-1,0,0,0,0,0.4121565,0.4533722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191488,0.4533722,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1747283,0,0,-1,0,0,0,0,0.1747283,0.1922012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191488,0.1922012,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.9378769,0.9378769,4.44314,0,1.377977,0.9378769,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192432,1.031665,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.7302364,0.7302364,4.235499,0,1.321291,0.7302364,7.486332,4.440892E-16,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.2193077,0.8032601,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,4.983753,4.983753,5,0,1.53,4.983753,14.44047,0,0,0,0.7196776,0,0,0.01624709,0.01543474,5.091192,6.043201,0.7351123,0,0.7351123,9.867488,70.48191,0.2193279,5.482128,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,5.370861,5.370861,5,0,1.53,5.370861,22.47963,0,0,0,1.20735,0.3903796,0.3708606,0,0,4.35608,6.704802,0.8169701,0,0.8169701,10.64253,76.01794,0.21935,5.907947,0.9658797,5,7.912152
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,3.866447,3.33,0,-1,0,3.33,46.96225,0,0.5364472,0.9230919,1.563843,3.505263,3.33,0,0,3.53911,7.440075,0,1.94142,-1.94142,8.596097,61.40057,0.21935,4.253092,1.251074,0,9.003919
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,2.042164,2.042164,0,0,0,2.042164,88.28825,0,0,0,1.802991,2.149646,2.042164,0,0,5.696243,5.498655,0,0.3466556,-0.3466556,8.23069,58.79053,0.21935,2.246381,1.442393,0,7.301646
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,1.014163,1.014163,0,0,0,1.014163,151.09,0,0,0,1.532298,1.06754,1.014163,0,0,6.081416,5.151999,0.4647588,0,0.4647588,8.671599,61.93987,0.2193098,1.115579,1.225839,0,6.684298
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.9470721,0.9470721,0,0,0,0.9470721,251.5144,0,0,0,2.382023,0.9969181,0.9470721,0,0,5.616657,5.570282,1.385105,0,1.385105,9.985624,71.32575,0.2191902,1.041779,1.905618,0,7.952305
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.41651,1.41651,0,0,0,1.41651,159.3936,0,0,0,2.257825,1.491063,1.41651,0,0,4.231553,6.816877,0.7667624,0,0.7667624,10.71304,76.52156,0.219124,1.558161,1.80626,0,9.074702
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,3.414309,3.33,0,-1,0,3.33,90.37402,4.440892E-16,0.08430889,0.4257398,3.009455,3.505263,3.33,0,0,3.46479,7.506963,0,0.4958082,-0.4958082,10.19041,72.78851,0.219124,3.75574,2.407564,0,10.51642
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.2288043,0.2288043,0,0,0,0.2288043,694.0234,0,0,0,1.587956,0.2408467,0.2288043,0,0,4.015688,7.011155,1.347109,0,1.347109,11.46839,81.91692,0.2190078,0.2516848,1.270365,0,8.599111
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,2.574095,2.574095,0,0,0,2.574095,68.51161,0,0,0,1.763554,2.709574,2.574095,0,0,2.668579,8.223553,0,0.9460198,-0.9460198,10.4712,74.79413,0.2190078,2.831505,1.410843,0,9.987107
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,7.099044,7.099044,5,0,1.53,7.099044,13.29345,0,0,0,0.9437081,2.20952,2.099044,0,0,3.719712,7.277533,0,1.265812,-1.265812,9.136916,65.26356,0.2190078,7.808949,0.7549664,5,8.221241
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,6.525142,6.525142,5,0,1.53,6.525142,1.861632,0,0,0,0.1214742,1.605413,1.525142,0,0,5.12617,6.011721,0,1.483939,-1.483939,7.572708,54.09066,0.2190078,7.177656,0.09717933,5,6.133195
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,7.208871,3.33,0,-1,0,3.33,0,0,3.878871,4.599758,0,3.505263,3.33,0,0,6.774991,4.527782,0,3.505263,-3.505263,3.877836,27.69877,0.2190078,7.929758,0,0,4.527782
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,5.680005,0.9713935,0,-1,0,0.9713935,0,0,4.708611,5.276611,0,1.022519,0.9713935,0,0,10.66973,1.022519,0,1.022519,-1.022519,2.800006,20,0.2190078,6.248005,0,0,1.022519
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.698044,0,0,-1,0,0,0,0,1.698044,1.867849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190078,1.867849,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190078,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.05400578,0,0,-1,0,0,0,0,0.05400578,0.05940635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190078,0.05940635,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.618325,0,0,-1,0,0,0,0,1.618325,1.780158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190078,1.780158,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.08786459,0,0,-1,0,0,0,0,0.08786459,0.09665105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190078,0.09665105,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190078,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.12,0,0,-1,0,0,0,0,1.12,1.232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190078,1.232,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.05612639,0,0,-1,0,0,0,0,0.05612639,0.06173902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190078,0.06173902,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.8082529,0.8082529,4.313516,0,1.34259,0.8082529,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190864,0.8890783,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.2190641,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.4647571,0.4647571,3.97002,0,1.248816,0.4647571,164.3906,0,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.219036,0.5112328,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.8489752,0.8489752,0,0,0,0.8489752,226.7493,0.03097869,0,0,1.925045,0.8936582,0.8489752,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.2189501,0.9338728,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.782275,1.782275,0,-1,0,1.782275,171.2646,1.176328,0,0,3.052407,1.876079,1.782275,0,0,0,10.62527,0,0,0,14.00003,100,0.2189501,1.960503,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,1.091791,1.091791,0,0,0,1.091791,337.4959,2.535496,0,0,3.684749,1.149253,1.091791,0,0,0,10.62527,0,0,0,14.00003,100,0.2189501,1.20097,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,5.472665,5.472665,2.142665,0,0.7499475,5.472665,81.36107,0.9473555,0,0,4.452619,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189501,6.019931,3.562095,5,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.430466,1.430466,0,0,0,1.430466,308.5018,2.907259,0,0,4.413012,1.505753,1.430466,0,0,0,10.62527,0,0,0,14.00003,100,0.2189501,1.573512,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.03440936,0.03440936,0,0,0,0.03440936,12901.3,4.403033,0,0,4.439254,0.03622038,0.03440936,0,0,0,10.62527,0,0,0,14.00003,100,0.2189501,0.0378503,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,3.314505,3.314505,0,-1,0,3.314505,129.6685,0.8089163,0,0.3159559,4.297869,3.488953,3.314505,0,0,0,10.62527,0,0,0,14.00003,100,0.2189501,3.645956,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.580977,1.580977,0,0,0,1.580977,207.0894,1.60985,0,0,3.274036,1.664186,1.580977,0,0,0,10.62527,0,0,0,14.00003,100,0.2189501,1.739075,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189501,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.961205,2.961205,0,0,0,2.961205,35.73685,0,4.440892E-16,0,1.058241,3.117058,2.961205,0,0,0,10.62527,0,2.058816,-2.058816,11.82985,84.49873,0.2189501,3.257325,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,2.287574,8.566458,0.1948363,0,0.1948363,12.01468,85.81899,0.2189334,0,0.1558691,0,8.761294
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.092737,8.741811,0,0,0,12.01468,85.81899,0.2189334,0,0,0,8.741811
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,5.490685,3.33,0,-1,0,3.33,0,0,2.160686,2.709754,0,3.505263,3.33,0,0,2.092737,8.741811,0,3.505263,-3.505263,8.319811,59.4271,0.2189334,6.039754,0,0,8.741811
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,7.101068,3.33,0,-1,0,3.33,0,0,3.771068,4.481175,0,3.505263,3.33,0,0,5.987474,5.236547,0,3.505263,-3.505263,4.624939,33.03522,0.2189334,7.811175,0,0,5.236547
