Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.697151,1.64472,0,-1,0,1.64472,0,0,0.05243083,0.2221459,0,1.731284,1.64472,0,0,9.882211,1.731284,0,1.731284,-1.731284,2.800006,20,0.2189334,1.866866,0,0,1.731284
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.556298,0,0,-1,0,0,0,0,0.556298,0.6119277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189334,0.6119277,0,0,0
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.9660682,0,0,-1,0,0,0,0,0.9660682,1.062675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189334,1.062675,0,0,0
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.685348,0,0,-1,0,0,0,0,1.685348,1.853883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189334,1.853883,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.9597651,0,0,-1,0,0,0,0,0.9597651,1.055742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189334,1.055742,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,2.035047,0,0,-1,0,0,0,0,2.035047,2.238552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189334,2.238552,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189334,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2587129,0.2587129,3.763976,0,1.192565,0.2587129,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189465,0.2845842,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.701234,1.701234,5,0,1.53,1.701234,2.008045,0,0,0,0.03416155,0,0,3.298766,3.133827,8.475861,2.997,3.167989,0,3.167989,8.96454,64.0323,0.2190703,1.871358,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,10.35539,8.33,5,0,1.53,8.33,7.466922,0,2.025391,3.06093,0.6219946,3.505263,3.33,0,0,5.307871,5.84819,0,2.883269,-2.883269,5.925307,42.32354,0.2190703,11.39093,0.4975957,5,6.470185
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,2.051372,2.051372,5,0,1.53,2.051372,60.21189,0,0,0,1.23517,0,0,2.948628,2.801197,8.511503,2.964921,4.036366,0,4.036366,9.754541,69.67516,0.2191692,2.256509,0.9881358,5,4.200091
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.919911,1.919911,0,-1,0,1.919911,84.03007,0,0,0,1.613302,2.020958,1.919911,0,0,4.475136,6.597651,0,0.4076563,-0.4076563,9.324834,66.60582,0.2191692,2.111902,1.290642,0,8.210954
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,2.119646,2.119646,0,0,0,2.119646,129.6492,0,0,0,2.748102,2.231206,2.119646,0,0,4.928088,6.189995,0.5168966,0,0.5168966,9.815205,70.10847,0.219125,2.33161,2.198482,0,8.938098
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,4.316677,4.316677,5,0,1.53,4.316677,47.86167,0,0,0,2.066034,0,0,0.6833234,0.6491572,4.411191,6.655202,2.715191,0,2.715191,12.39106,88.5074,0.2192059,4.748344,1.652827,5,8.721236
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,2.07773,0,0,3.77373,0,0,0,0,1.696,9.098874,1.696,0,1.696,14.00003,100,0.2190611,0,3.018984,0,12.8726
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,2.528241,2.528241,0,0,0,2.528241,117.9158,0.3198884,0,0,2.981195,2.661307,2.528241,0,0,0,10.62527,0,0,0,14.00003,100,0.2190611,2.781065,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.89372,1.89372,0,-1,0,1.89372,138.9655,0.6382277,0,0,2.631618,1.99339,1.89372,0,0,0,10.62527,0,0,0,14.00003,100,0.2190611,2.083092,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,1.283762,1.283762,0,0,0,1.283762,153.9111,0.6245232,0,0,1.975852,1.351328,1.283762,0,0,0,10.62527,0,0,0,14.00003,100,0.2190611,1.412138,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,4.550846,4.550846,3.123436,0,1.017698,4.550846,33.01664,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.2190611,5.00593,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190611,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,3.664204,3.664204,3.47126,0,1.112654,3.664204,5.542787,8.326673E-17,0,0,0.203099,0.203099,0.192944,0,0,0,10.62527,0,0,0,14.00003,100,0.2190611,4.030624,0.1624792,5,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,6.761157,3.33,0,-1,0,3.33,0,0,3.431156,4.107272,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2190611,7.437272,0,0,10.62527
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2190611,0,0,0,7.120011
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,8.390104,3.33,0,-1,0,3.33,0,0,5.060105,5.899115,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2190611,9.229115,0,0,7.120011
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2190611,0,0,0,3.614748
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2190611,0,0,0,3.614748
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.48448,1.48448,0,-1,0,1.48448,0,0,2.220446E-16,0,0,1.562611,1.48448,0,0,7.789474,3.614748,0,1.562611,-1.562611,4.963148,35.45099,0.2190611,1.632928,0,0,3.614748
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.525708,2.052137,0,0,0,4.963148,35.45099,0.2190611,0,0,0,2.052137
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.525708,2.052137,0,0,0,4.963148,35.45099,0.2190611,0,0,0,2.052137
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.5495739,0.5495739,0,-1,0,0.5495739,0,0,0,0,0,0.5784989,0.5495739,0,0,9.525708,2.052137,0,0.5784989,-0.5784989,4.353357,31.09534,0.2190611,0.6045313,0,0,2.052137
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.7648867,0.7648867,0,-1,0,0.7648867,0,0,1.110223E-16,0,0,0.8051439,0.7648867,0,0,10.16848,1.473638,0,0.8051439,-0.8051439,3.504661,25.03324,0.2190611,0.8413754,0,0,1.473638
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.5242724,0.5242724,0,0,0,0.5242724,0,0,0,0,0,0.5518658,0.5242724,0,0,11.06309,0.6684944,0,0.5518658,-0.5518658,2.922943,20.87812,0.2190611,0.5766997,0,0,0.6684944
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.7425805,0.7425805,4.247844,0,1.324661,0.7425805,6.416347,0,0,0,0.04764654,0,0,3.505263,3.33,11.67627,0.1166287,3.377646,0,3.377646,6.12726,43.76606,0.219127,0.8168386,0.03811723,5,0.1642752
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.2545978,0.2545978,3.759861,0,1.191442,0.2545978,288.0134,0,0,0,0.7332757,0,0,3.505263,3.33,8.298626,3.156511,4.063276,0,4.063276,9.982021,71.30001,0.2190769,0.2800576,0.5866206,5,3.889786
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,2.312992,0,0.7964469,0,0,0,0,0,2.038008,0,0,2.312992,2.197343,4.235351,6.813459,4.235351,0,4.235351,14.00003,100,0.2188422,0,1.630406,5,8.851466
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,3.009774,3.009774,0,-1,0,3.009774,110.1666,0.1475836,0,0,3.315767,3.168184,3.009774,0,0,0,10.62527,0,0,0,14.00003,100,0.2188422,3.310752,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.08812498,0.08812498,0,0,0,0.08812498,4272.638,3.672498,0,0,3.765261,0.09276313,0.08812498,0,0,0,10.62527,0,0,0,14.00003,100,0.2188422,0.09693748,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188422,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.914517,0.914517,0,0,0,0.914517,456.4373,3.211547,0,0,4.174197,0.9626495,0.914517,0,0,0,10.62527,0,0,0,14.00003,100,0.2188422,1.005969,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,4.739173,4.739173,1.409173,0,0.5497043,4.739173,83.6755,0.460264,0,0,3.965527,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2188422,5.213091,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.857656,2.857656,0,-1,0,2.857656,125.7515,0.5854859,0,0,3.593545,3.008059,2.857656,0,0,0,10.62527,0,0,0,14.00003,100,0.2188422,3.143421,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.3818097,0.3818097,0,0,0,0.3818097,659.5772,2.116425,0,0,2.51833,0.401905,0.3818097,0,0,0,10.62527,0,0,0,14.00003,100,0.2188422,0.4199907,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,7.04819,7.04819,5,0,1.53,7.04819,30.50604,4.440892E-16,0,0,2.150124,2.155989,2.04819,0,0,0,10.62527,0,0.005865776,-0.005865776,13.99384,99.95583,0.2188422,7.753009,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,3.462866,3.462866,2.228658,0,0.7734236,3.462866,37.70529,7.112366E-17,0,0,1.305683,1.299166,1.234208,0,0,0.006517528,10.61941,0.006517528,0,0.006517528,14.00003,100,0.2188424,3.809152,1.044547,5,11.92509
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,8.392884,8.33,5,0,1.53,8.33,2.270302,0,0.06288438,0.9021728,0.1891162,3.505263,3.33,0,0,0,10.62527,0,3.316147,-3.316147,10.5045,75.03201,0.2188424,9.232173,0.1512929,5,10.81439
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,7.856015,3.33,0,-1,0,3.33,0,0,4.526015,5.311616,0,3.505263,3.33,0,0,3.684608,7.309127,0,3.505263,-3.505263,6.80963,48.64012,0.2188424,8.641617,0,0,7.309127
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,4.241934,3.33,0,-1,0,3.33,0,0,0.9119336,1.336127,0,3.505263,3.33,0,0,7.579345,3.803864,0,3.505263,-3.505263,3.114758,22.24823,0.2188424,4.666127,0,0,3.803864
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47408,0.2986009,0,0,0,3.114758,22.24823,0.2188424,0,0,0,0.2986009
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47408,0.2986009,0,0,0,3.114758,22.24823,0.2188424,0,0,0,0.2986009
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47408,0.2986009,0,0,0,3.114758,22.24823,0.2188424,0,0,0,0.2986009
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.2342902,0.2342902,0,-1,0,0.2342902,0,0,2.775558E-17,0,0,0.2466213,0.2342902,0,0,11.47408,0.2986009,0,0.2466213,-0.2466213,2.854797,20.39137,0.2188424,0.2577192,0,0,0.2986009
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.7897829,0.04938067,0,-1,0,0.04938067,0,0,0.7404023,0.8193806,0,0.05197965,0.04938067,0,0,11.74811,0.05197965,0,0.05197965,-0.05197965,2.800006,20,0.2188424,0.8687612,0,0,0.05197965
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,2.409708,0,0,-1,0,0,0,0,2.409708,2.650679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188424,2.650679,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.282678,0,0,-1,0,0,0,0,1.282678,1.410946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188424,1.410946,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3186456,0,0,-1,0,0,0,0,0.3186456,0.3505102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188424,0.3505102,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.7531292,0.7531292,4.258392,0,1.327541,0.7531292,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189135,0.8284421,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,1.045887,1.045887,4.55115,0,1.407464,1.045887,3.49211,4.440892E-16,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.2190157,1.150476,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,1.211896,1.211896,4.71716,0,1.452785,1.211896,78.82289,0,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.2190594,1.333086,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,6.288881,6.288881,5,0,1.53,6.288881,34.61353,0,0,0,2.176804,1.356717,1.288881,0,0,0.8240849,9.883597,0.8200867,0,0.8200867,13.99623,99.97291,0.2190813,6.917769,1.741443,5,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,4.253134,3.33,0,-1,0,3.33,84.58363,0,0.9231343,1.348448,2.816635,3.505263,3.33,0,0,0.003998118,10.62168,0,0.6886284,-0.6886284,13.27036,94.78808,0.2190813,4.678448,2.253308,0,13.43831
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.590211,1.590211,0,0,0,1.590211,217.1271,1.009732,0,0,3.452778,1.673906,1.590211,0,0,0.7691407,9.933047,0.7691407,0,0.7691407,14.00003,100,0.2190163,1.749232,2.762223,0,13.38583
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,4.07081,4.07081,1.25,0,0.50625,4.07081,101.8079,1.175134,0,0,4.144408,2.969274,2.82081,0,0,0,10.62527,0,0,0,14.00003,100,0.2190163,4.477891,3.315526,5,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,3.850212,3.850212,1.25,0,0.50625,3.850212,123.4733,2.01692,0,0,4.753986,2.737066,2.600212,0,0,0,10.62527,0,0,0,14.00003,100,0.2190163,4.235234,3.803189,5,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,2.465684,2.465684,0,0,0,2.465684,162.1071,1.401593,0,0,3.997051,2.595457,2.465684,0,0,0,10.62527,0,0,0,14.00003,100,0.2190163,2.712253,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190163,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,3.31385,3.31385,1.25,0,0.50625,3.31385,97.81856,1.069087,0,0,3.24156,2.172474,2.06385,0,0,0,10.62527,0,0,0,14.00003,100,0.2190163,3.645235,2.593248,5,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190163,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.852113,1.852113,0,0,0,1.852113,46.83123,0,2.220446E-16,0,0.8673675,1.949593,1.852113,0,0,0,10.62527,0,1.082226,-1.082226,12.85926,91.85168,0.2190163,2.037325,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,6.244645,6.244645,5,0,1.53,6.244645,3.340712,0,8.881784E-16,0,0.2086156,1.310153,1.244645,0,0,1.202473,9.543049,0,1.101537,-1.101537,11.69814,83.55798,0.2190163,6.86911,0.1668925,5,9.751664
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.851073,2.851073,0,-1,0,2.851073,0,0,4.440892E-16,0,0,3.00113,2.851073,0,0,2.426403,8.441511,0,3.00113,-3.00113,8.534672,60.96182,0.2190163,3.13618,0,0,8.441511
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.760991,5.440382,0,0,0,8.534672,60.96182,0.2190163,0,0,0,5.440382
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,3.334044,3.33,0,-1,0,3.33,0,0,0.004043695,0.3374481,0,3.505263,3.33,0,0,5.760991,5.440382,0,3.505263,-3.505263,4.8398,34.56993,0.2190163,3.667448,0,0,5.440382
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.6522855,0.6522855,0,-1,0,0.6522855,0,0,1.110223E-16,0,0,0.6866164,0.6522855,0,0,9.655728,1.935119,0,0.6866164,-0.6866164,4.116043,29.40025,0.2190163,0.7175141,0,0,1.935119
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.7647802,0.7647802,0,-1,0,0.7647802,0,0,0,0,0,0.8050318,0.7647802,0,0,10.41864,1.248503,0,0.8050318,-0.8050318,3.267465,23.33899,0.2190163,0.8412583,0,0,1.248503
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.6403627,0.4212972,0,-1,0,0.4212972,0,0,0.2190655,0.2831018,0,0.4434707,0.4212972,0,0,11.31312,0.4434707,0,0.4434707,-0.4434707,2.800006,20,0.2190163,0.7043989,0,0,0.4434707
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190163,0,0,0,0
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.8180746,0,0,-1,0,0,0,0,0.8180746,0.8998821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190163,0.8998821,0,0,0
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.7578511,0,0,-1,0,0,0,0,0.7578511,0.8336362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190163,0.8336362,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.785581,0,0,-1,0,0,0,0,1.785581,1.964139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190163,1.964139,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.8943524,0.8943524,4.399616,0,1.366095,0.8943524,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191034,0.9837876,0,5,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.04707011,0.04707011,3.552333,0,1.134787,0.04707011,60.47569,0,0,0,0.02846597,0,0,3.505263,3.33,8.475861,2.997,3.358466,0,3.358466,9.145242,65.32302,0.219089,0.05177712,0.02277278,5,3.025466
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,3.308011,3.308011,5,0,1.53,3.308011,7.309536,0,0,0,0.2418003,0,0,1.691989,1.607389,5.117394,6.019619,1.84919,0,1.84919,10.89954,77.85368,0.2191573,3.638813,0.1934402,5,6.26142
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.969042,2.969042,5,0,1.53,2.969042,17.72284,0,0,0,0.5261986,0,0,2.030958,1.92941,3.268205,7.68389,2.455609,0,2.455609,13.22913,94.49361,0.2192455,3.265946,0.4209589,5,8.210089
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,0.812596,9.893938,0.5217903,0,0.5217903,13.72415,98.02941,0.2192016,0,0.4174323,0,10.41573
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,2.444301,2.444301,0,0,0,2.444301,52.39587,0,0,0,1.280713,2.572949,2.444301,0,0,0.2908057,10.36355,0,1.292236,-1.292236,12.36201,88.29989,0.2192016,2.688731,1.02457,0,11.64426
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0,0,0,1.723221,0,0,0,0,1.726623,9.071314,1.723221,0,1.723221,13.9968,99.97694,0.2190566,0,1.378577,0,10.79453
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1721459,0.1721459,0,0,0,0.1721459,667.8367,0.9650449,0,0,1.149654,0.1812062,0.1721459,0,0,0.003402432,10.62221,0.003402432,0,0.003402432,14.00003,100,0.2190563,0.1893605,0.9197228,0,11.77187
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.786091,1.786091,0,0,0,1.786091,29.63748,0,0,0,0.5293523,1.880096,1.786091,0,0,0,10.62527,0,1.350743,-1.350743,12.57622,89.82996,0.2190563,1.9647,0.4234818,0,11.15463
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,4.185807,3.33,0,-1,0,3.33,33.99089,4.440892E-16,0.8558074,1.274388,1.131897,3.505263,3.33,0,0,1.500826,9.27453,0,2.373366,-2.373366,10.07447,71.96037,0.2190563,4.604388,0.9055175,0,10.40643
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,4.1379,6.901165,0.82696,0,0.82696,10.85899,77.56409,0.2189868,0,0.661568,0,7.728125
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,3.31094,7.645428,0.6643839,0,0.6643839,11.48928,82.06615,0.218931,0,0.5315071,0,8.309813
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,4.924623,4.924623,5,0,1.53,4.924623,5.052893,0,0,0,0.2488359,0,0,0.07537745,0.07160857,2.646556,8.243374,0.3204445,0,0.3204445,11.79329,84.23758,0.2189403,5.417085,0.1990687,5,8.492209
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,2.541424,2.541424,0,0,0,2.541424,8.100763,0,4.440892E-16,0,0.2058748,2.675183,2.541424,0,0,2.326111,8.531774,0,2.469309,-2.469309,9.190405,65.64562,0.2189403,2.795567,0.1646998,0,8.737649
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,6.039649,3.33,0,-1,0,3.33,0,0,2.709648,3.313613,0,3.505263,3.33,0,0,5.069788,6.062466,0,3.505263,-3.505263,5.495533,39.25373,0.2189403,6.643613,0,0,6.062466
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.742868,1.742868,0,-1,0,1.742868,0,0,2.220446E-16,0,0,1.834598,1.742868,0,0,8.964524,2.557202,0,1.834598,-1.834598,3.561698,25.44065,0.2189403,1.917154,0,0,2.557202
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,10.22594,0.6864745,0,-1,0,0.6864745,0,0,9.539464,10.56206,0,0.7226048,0.6864745,0,0,11.00297,0.7226048,0,0.7226048,-0.7226048,2.800006,20,0.2189403,11.24853,0,0,0.7226048
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.7615393,0,0,-1,0,0,0,0,0.7615393,0.8376932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189403,0.8376932,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189403,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.419837,0,0,-1,0,0,0,0,1.419837,1.561821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189403,1.561821,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.526074,0,0,-1,0,0,0,0,1.526074,1.678681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189403,1.678681,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.104795,0,0,-1,0,0,0,0,1.104795,1.215275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189403,1.215275,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.754008,0,0,-1,0,0,0,0,1.754008,1.929409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189403,1.929409,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.480821,0,0,-1,0,0,0,0,1.480821,1.628904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189403,1.628904,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.2195442,0.2195442,3.724807,0,1.181872,0.2195442,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189486,0.2414986,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.06982531,0.06982531,3.575089,0,1.140999,0.06982531,66.85918,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.2189356,0.07680785,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,2.723972,2.723972,5,0,1.53,2.723972,26.55932,0,0,0,0.7234684,0,0,2.276028,2.162227,5.099175,6.036016,2.885695,0,2.885695,11.90014,85.0008,0.2190377,2.996369,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.553003,1.553003,0,0,0,1.553003,107.6824,0,0,0,1.672311,1.63474,1.553003,0,0,2.21348,8.633142,0.03757057,0,0.03757057,11.93578,85.25539,0.2190345,1.708303,1.337849,0,10.30545
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,3.248818,3.248818,0,-1,0,3.248818,61.16768,0,4.440892E-16,0.2436996,1.987226,3.419808,3.248818,0,0,2.17591,8.666956,0,1.432582,-1.432582,10.4257,74.46917,0.2190345,3.5737,1.589781,0,10.65418
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,3.971706,3.971706,4.108619,0,1.286653,3.971706,91.23405,0,0,0,3.623548,0,0,0.1369131,0.1300674,3.767667,7.234374,3.753616,0,3.753616,13.9867,99.90479,0.2190517,4.368876,2.898839,5,10.85792
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.382265,0,0,3.396317,0,0,0,0,0.01405161,10.61263,0.01405161,0,0.01405161,14.00003,100,0.2190505,0,2.717053,0,14.00894
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,3.89331,3.89331,1.25,0,0.50625,3.89331,96.86333,0.9887583,0,0,3.77119,2.782431,2.64331,0,0,0,10.62527,0,0,0,14.00003,100,0.2190505,4.282641,3.016952,5,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,2.502815,2.502815,0,0,0,2.502815,159.981,1.369487,0,0,4.00403,2.634542,2.502815,0,0,0,10.62527,0,0,0,14.00003,100,0.2190505,2.753097,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,5.385691,3.33,0,-1,0,3.33,85.10572,0,2.055691,2.59426,2.834021,3.505263,3.33,0,0,0,10.62527,0,0.6712426,-0.6712426,13.29248,94.94607,0.2190505,5.924261,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.898885,2.898885,0,0,0,2.898885,61.82247,0,4.440892E-16,0,1.792163,3.051458,2.898885,0,0,0.7458251,9.954032,0,1.259296,-1.259296,11.96506,85.46456,0.2190505,3.188774,1.43373,0,11.74619
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,1.278727,1.278727,0,0,0,1.278727,116.8207,0,0,0,1.493818,1.346028,1.278727,0,0,2.145042,8.694736,0.1477897,0,0.1477897,12.10527,86.46603,0.2190382,1.406599,1.195054,0,10.18855
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,2.226933,2.226933,0,0,0,2.226933,39.60582,0,0,0,0.8819953,2.344141,2.226933,0,0,1.997253,8.827746,0,1.462145,-1.462145,10.56403,75.45721,0.2190382,2.449627,0.7055962,0,9.709742
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,5.286083,5.286083,5,0,1.53,5.286083,4.029376,0,0,0,0.2129962,0.3011402,0.2860832,0,0,3.621859,7.365602,0,0.08814403,-0.08814403,10.47112,74.79356,0.2190382,5.814692,0.1703969,5,7.578598
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,10.95525,3.33,0,-1,0,3.33,0,0,7.625252,8.720777,0,3.505263,3.33,0,0,3.719796,7.277457,0,3.505263,-3.505263,6.776248,48.40167,0.2190382,12.05078,0,0,7.277457
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,4.896252,3.33,0,-1,0,3.33,0,0,1.566252,2.055877,0,3.505263,3.33,0,0,7.614533,3.772194,0,3.505263,-3.505263,3.081376,22.00978,0.2190382,5.385878,0,0,3.772194
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.146053,0.2535846,0,-1,0,0.2535846,0,0,0.8924682,1.007073,0,0.2669311,0.2535846,0,0,11.50927,0.2669311,0,0.2669311,-0.2669311,2.800006,20,0.2190382,1.260658,0,0,0.2669311
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190382,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.03655938,0,0,-1,0,0,0,0,0.03655938,0.04021532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190382,0.04021532,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.656782,0,0,-1,0,0,0,0,1.656782,1.82246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190382,1.82246,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.9281474,0,0,-1,0,0,0,0,0.9281474,1.020962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190382,1.020962,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.5687707,0,0,-1,0,0,0,0,0.5687707,0.6256477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190382,0.6256477,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1432008,0,0,-1,0,0,0,0,0.1432008,0.1575209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190382,0.1575209,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,1.052416,0,0,-1,0,0,0,0,1.052416,1.157658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190382,1.157658,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.9321362,0.9321362,4.437399,0,1.37641,0.9321362,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191286,1.02535,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.3774675,0.3774675,3.882731,0,1.224985,0.3774675,15.04609,0,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.2191501,0.4152142,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.2190974,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.2189863,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,3.374998,3.33,0,-1,0,3.33,72.81168,0,0.04499822,0.3824981,2.424629,3.505263,3.33,0,0,0,10.62527,0,1.080634,-1.080634,12.86094,91.86367,0.2189863,3.712498,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,3.607158,3.607158,1.402046,0,0.5477586,3.607158,97.63572,2.220446E-16,0,0,3.521875,2.32117,2.205112,0,0,1.200704,9.544641,1.200704,0,1.200704,14.00003,100,0.218904,3.967874,2.8175,5,13.06651
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,3.382163,3.382163,1.25,0,0.50625,3.382163,106.4387,1.355549,0,0,3.599931,2.244382,2.132163,0,0,0,10.62527,0,0,0,14.00003,100,0.218904,3.720379,2.879944,5,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,2.343862,2.343862,0,0,0,2.343862,96.53671,4.440892E-16,0,0,2.262688,2.467224,2.343862,0,0,0,10.62527,0,0.2045359,-0.2045359,13.78443,98.46001,0.218904,2.578249,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,3.180761,3.180761,1.25,0,0.50625,3.180761,88.8585,0.5667343,0,0,2.826376,2.03238,1.930761,0,0,0.2272621,10.42074,0.2272621,0,0.2272621,14.00003,100,0.2188851,3.498837,2.261101,5,13.24712
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.405186,1.405186,0,-1,0,1.405186,241.2496,1.910863,0,0,3.390007,1.479143,1.405186,0,0,0,10.62527,0,0,0,14.00003,100,0.2188851,1.545705,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188851,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188851,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188851,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.6232165,0.6232165,0,0,0,0.6232165,33.89413,0,1.110223E-16,0,0.2112339,0.6560174,0.6232165,0,0,0,10.62527,0,0.4447835,-0.4447835,13.53119,96.65113,0.2188851,0.6855382,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,7.27351,3.33,0,-1,0,3.33,0,0,3.943509,4.67086,0,3.505263,3.33,0,0,0.4942039,10.18049,0,3.505263,-3.505263,9.836313,70.25924,0.2188851,8.00086,0,0,10.18049
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,7.201401,3.33,0,-1,0,3.33,0,0,3.871401,4.591541,0,3.505263,3.33,0,0,4.388941,6.675228,0,3.505263,-3.505263,6.141441,43.86735,0.2188851,7.921541,0,0,6.675228
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.681827,2.681827,0,-1,0,2.681827,0,0,0,0,0,2.822976,2.681827,0,0,8.283678,3.169964,0,2.822976,-2.822976,3.165764,22.61255,0.2188851,2.95001,0,0,3.169964
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2876568,0.2876568,0,-1,0,0.2876568,0,0,0,0,0,0.3027967,0.2876568,0,0,11.42032,0.3469886,0,0.3027967,-0.3027967,2.846588,20.33273,0.2188851,0.3164225,0,0,0.3469886
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.4763514,0.04198236,0,-1,0,0.04198236,0,0,0.4343691,0.4820042,0,0.04419196,0.04198236,0,0,11.75676,0.04419196,0,0.04419196,-0.04419196,2.800006,20,0.2188851,0.5239866,0,0,0.04419196
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.0450251,0,0,-1,0,0,0,0,0.0450251,0.04952761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188851,0.04952761,0,0,0
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.8588259,0,0,-1,0,0,0,0,0.8588259,0.9447084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188851,0.9447084,0,0,0
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.4005531,0,0,-1,0,0,0,0,0.4005531,0.4406084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188851,0.4406084,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.3466278,0,0,-1,0,0,0,0,0.3466278,0.3812906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188851,0.3812906,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.7079393,0,0,-1,0,0,0,0,0.7079393,0.7787333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188851,0.7787333,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.3976547,0.3976547,3.902918,0,1.230497,0.3976547,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189139,0.4374201,0,5,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,2.152593,2.152593,5,0,1.53,2.152593,1.287255,0,0,0,0.02770936,0,0,2.847407,2.705036,8.475861,2.997,2.732746,0,2.732746,8.551631,61.08296,0.2190175,2.367852,0.02216749,5,3.024709
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,2.335444,2.335444,5,0,1.53,2.335444,13.50395,0,0,0,0.3153772,0,0,2.664556,2.531328,5.743114,5.456471,2.846705,0,2.846705,11.25225,80.37308,0.2191218,2.568989,0.2523018,5,5.771849
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,4.240361,4.240361,5,0,1.53,4.240361,13.47677,0,0,0,0.5714636,0,0,0.7596387,0.7216567,2.896409,8.018506,1.29312,0,1.29312,12.47901,89.13564,0.219164,4.664397,0.4571709,5,8.58997
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.446231,1.446231,0,-1,0,1.446231,42.90668,0,2.220446E-16,0,0.6205295,1.522348,1.446231,0,0,1.603289,9.182314,0,0.9018183,-0.9018183,11.52841,82.34566,0.219164,1.590854,0.4964237,0,9.802844
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,4.356144,4.356144,5,0,1.53,4.356144,19.26586,0,0,0,0.8392487,0,0,0.6438557,0.6116629,2.605309,8.280496,1.450912,0,1.450912,12.90487,92.17746,0.2192091,4.791759,0.6713989,5,9.119744
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,4.036633,4.036633,3.201696,0,1.039063,4.036633,50.37066,0,0,0,2.033279,0.8788812,0.8349372,0,0,1.154397,9.586316,1.154397,0,1.154397,14.00003,100,0.2192391,4.440296,1.626623,5,11.6196
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.2734926,0.2734926,0,0,0,0.2734926,664.4513,1.529338,0,0,1.817225,0.287887,0.2734926,0,0,0,10.62527,0,0,0,14.00003,100,0.2192391,0.3008419,1.45378,0,12.4425
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.3624664,0.3624664,0,0,0,0.3624664,676.835,2.071756,0,0,2.453299,0.3815435,0.3624664,0,0,0,10.62527,0,0,0,14.00003,100,0.2192391,0.398713,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192391,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,1.152857,1.152857,0,0,0,1.152857,115.4607,0.1175635,0,0,1.331097,1.213534,1.152857,0,0,0,10.62527,0,0,0,14.00003,100,0.2192391,1.268143,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,1.256487,1.256487,0,0,0,1.256487,105.0514,0,0,0,1.319958,1.322618,1.256487,0,0,0,10.62527,0,0.002660346,-0.002660346,13.99722,99.97997,0.2192391,1.382136,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,4.631443,4.631443,4.15131,0,1.298308,4.631443,10.97624,5.811324E-17,0,0,0.5083584,0.5054024,0.4801323,0,0,0.002955941,10.62261,0.002955941,0,0.002955941,14.00003,100,0.2192392,5.094587,0.4066867,5,11.13097
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192392,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1979537,0.1979537,0,-1,0,0.1979537,0,0,2.775558E-17,0,0,0.2083724,0.1979537,0,0,0,10.62527,0,0.2083724,-0.2083724,13.78038,98.43112,0.2192392,0.2177491,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.824489,2.824489,0,-1,0,2.824489,0,0,4.440892E-16,0,0,2.973147,2.824489,0,0,0.2315249,10.4169,0,2.973147,-2.973147,10.64641,76.04565,0.2192392,3.106938,0,0,10.4169
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,0,0,0,0.5704255,0.5419042,0,0,3.535021,7.443755,0,0.5704255,-0.5704255,10.04513,71.75079,0.2192392,0.5960947,0,0,7.443755
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.4981975,0.4981975,0,-1,0,0.4981975,0,0,5.551115E-17,0,0,0.5244184,0.4981975,0,0,4.168827,6.87333,0,0.5244184,-0.5244184,9.492346,67.80233,0.2192392,0.5480173,0,0,6.87333
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.795548,1.795548,0,-1,0,1.795548,0,0,0,0,0,1.89005,1.795548,0,0,4.751514,6.348911,0,1.89005,-1.89005,7.500058,53.57174,0.2192392,1.975103,0,0,6.348911
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.814687,1.814687,0,-1,0,1.814687,0,0,2.220446E-16,0,0,1.910197,1.814687,0,0,6.85157,4.458861,0,1.910197,-1.910197,5.486534,39.18945,0.2192392,1.996155,0,0,4.458861
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.97401,2.548665,0,0,0,5.486534,39.18945,0.2192392,0,0,0,2.548665
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.3031561,0.3031561,0,-1,0,0.3031561,0,0,0,0,0,0.3191116,0.3031561,0,0,8.97401,2.548665,0,0.3191116,-0.3191116,5.150161,36.78679,0.2192392,0.3334717,0,0,2.548665
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1066504,0.1066504,0,-1,0,0.1066504,0,0,0,0,0,0.1122636,0.1066504,0,0,9.328579,2.229553,0,0.1122636,-0.1122636,5.031825,35.94153,0.2192392,0.1173155,0,0,2.229553
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.453317,2.117289,0,0,0,5.031825,35.94153,0.2192392,0,0,0,2.117289
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.078051,1.078051,0,0,0,1.078051,0,0,2.220446E-16,0,0,1.13479,1.078051,0,0,9.453317,2.117289,0,1.13479,-1.13479,3.83565,27.39745,0.2192392,1.185856,0,0,2.117289
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,1.264466,1.264466,4.591728,0,1.418542,1.264466,5.66957,0,0,0,0.07168981,0,0,3.327261,3.160898,10.7142,0.9824988,3.232588,0,3.232588,6.902352,49.30242,0.2193543,1.390913,0.05735184,5,1.054189
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,3.52468,3.52468,5,0,1.53,3.52468,23.03594,-2.220446E-16,0,0,0.8119431,0,0,1.47532,1.401554,7.481607,3.891828,2.213497,0,2.213497,9.00226,64.30173,0.2194282,3.877148,0.6495545,5,4.703771
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,6.599225,6.599225,5,0,1.53,6.599225,16.74507,4.440892E-16,0,0,1.105045,1.683395,1.599225,0,0,5.268109,5.883976,0,0.5783498,-0.5783498,8.392627,59.94721,0.2194282,7.259147,0.8840359,5,6.98902
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.4685091,0.4685091,0,-1,0,0.4685091,492.3734,0,0,0,2.306814,0.4931675,0.4685091,0,0,5.91072,5.305626,1.813647,0,1.813647,10.1132,72.23701,0.2192782,0.51536,1.845451,0,7.61244
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0,0,0,4.059545,0,0,0,0,4.097074,6.937908,4.059545,0,4.059545,13.96443,99.74569,0.2189433,0,3.247636,0,10.99745
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,5.094487,5.094487,1.764487,0,0.646705,5.094487,91.63985,1.125788,0,0,4.668581,3.505263,3.33,0,0,0.03752904,10.5915,0.03752904,0,0.03752904,14.00003,100,0.2189403,5.603936,3.734864,5,15.26008
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.5667778,0.5667778,0,0,0,0.5667778,735.5803,3.572498,0,0,4.169106,0.5966082,0.5667778,0,0,0,10.62527,0,0,0,14.00003,100,0.2189403,0.6234555,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,4.150773,4.150773,1.25,0,0.50625,4.150773,82.62443,0.3761072,0,0,3.429553,3.053445,2.900773,0,0,0,10.62527,0,0,0,14.00003,100,0.2189403,4.56585,2.743642,5,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,4.452361,3.33,0,-1,0,3.33,90.31517,0,1.122361,1.567597,3.007495,3.505263,3.33,0,0,0,10.62527,0,0.497768,-0.497768,13.47533,96.2522,0.2189403,4.897597,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,4.994587,4.994587,2.700556,0,0.9022518,4.994587,59.42123,5.551115E-16,0,0,2.967845,2.414769,2.294031,0,0,0.5530756,10.12751,0.5530756,0,0.5530756,14.00003,100,0.2189547,5.494046,2.374276,5,13.09535
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,3.414198,3.414198,1.82524,0,0.6632906,3.414198,48.98916,0,0,0,1.672587,1.672587,1.588958,0,0,0,10.62527,0,0,0,14.00003,100,0.2189547,3.755618,1.33807,5,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.5486736,0.5486736,0,0,0,0.5486736,183.1815,0.4275175,0,0,1.005069,0.5775512,0.5486736,0,0,0,10.62527,0,0,0,14.00003,100,0.2189547,0.603541,0.8040549,0,11.63034
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,9.094039,8.33,5,0,1.53,8.33,2.571496,0,0.7640393,1.673443,0.2142057,3.505263,3.33,0,0,0,10.62527,0,3.291058,-3.291058,10.53095,75.22091,0.2189547,10.00344,0.1713645,5,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656731,7.334217,0,0,0,10.53095,75.22091,0.2189547,0,0,0,7.334217
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,4.743806,3.33,0,-1,0,3.33,0,0,1.413806,1.888186,0,3.505263,3.33,0,0,3.656731,7.334217,0,3.505263,-3.505263,6.836077,48.82903,0.2189547,5.218186,0,0,7.334217
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,3.527258,3.33,0,-1,0,3.33,0,0,0.1972583,0.5499842,0,3.505263,3.33,0,0,7.551467,3.828954,0,3.505263,-3.505263,3.141205,22.43714,0.2189547,3.879984,0,0,3.828954
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.144395,0.3075058,0,-1,0,0.3075058,0,0,0.8368887,0.9513282,0,0.3236904,0.3075058,0,0,11.4462,0.3236904,0,0.3236904,-0.3236904,2.800006,20,0.2189547,1.258834,0,0,0.3236904
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.6021544,0,0,-1,0,0,0,0,0.6021544,0.6623698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189547,0.6623698,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.8353874,0,0,-1,0,0,0,0,0.8353874,0.9189262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189547,0.9189262,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189547,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1489905,0,0,-1,0,0,0,0,0.1489905,0.1638895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189547,0.1638895,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.7211867,0,0,-1,0,0,0,0,0.7211867,0.7933053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189547,0.7933053,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.360602,0,0,-1,0,0,0,0,1.360602,1.496663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189547,1.496663,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.821834,0.821834,4.327097,0,1.346298,0.821834,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190314,0.9040174,0,5,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.0546717,0.0546717,3.559935,0,1.136862,0.0546717,119.5187,0,0,0,0.06534288,0,0,3.505263,3.33,8.475861,2.997,3.395343,0,3.395343,9.180226,65.57291,0.2190153,0.06013887,0.05227431,5,3.062343
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.795019,1.795019,5,0,1.53,1.795019,21.62444,0,0,0,0.3881629,0,0,3.204981,3.044732,5.080517,6.052809,3.432894,0,3.432894,12.43696,88.83522,0.2191397,1.974521,0.3105303,5,6.440971
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,1.647623,9.142413,1.159523,0,1.159523,13.53698,96.69249,0.2190446,0,0.9276184,0,10.30194
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,3.276386,3.276386,0,-1,0,3.276386,33.222,0,4.440892E-16,0.2740243,1.088481,3.448827,3.276386,0,0,0.4880998,10.18598,0,2.360346,-2.360346,11.04895,78.92093,0.2190446,3.604024,0.8707848,0,11.27447
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,4.197628,4.197628,5,0,1.53,4.197628,35.57417,0,0,0,1.493272,0,0,0.8023716,0.762253,3.110707,7.825638,2.255525,0,2.255525,13.18873,94.20503,0.2191118,4.617391,1.194617,5,9.31891
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,6.345098,6.345098,5,0,1.53,6.345098,24.99624,0,0,0,1.586036,1.415893,1.345099,0,0,0.855182,9.855611,0.1701428,0,0.1701428,13.35014,95.35797,0.2191162,6.979609,1.268829,5,11.44165
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,0.8949513,0,0,1.579991,0,0,0,0,0.6850392,10.00874,0.6850392,0,0.6850392,14.00003,100,0.21906,0,1.263992,0,11.58873
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.725575,0,0,1.725575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21906,0,1.38046,0,12.35085
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,5.405811,3.33,0,-1,0,3.33,49.3116,0,2.075811,2.616392,1.642076,3.505263,3.33,0,0,0,10.62527,0,1.863187,-1.863187,12.03606,85.97166,0.21906,5.946393,1.313661,0,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,3.670152,3.670152,4.933344,0,1.511803,3.670152,20.17716,0,0,0,0.7405326,0,0,1.263191,1.200032,2.070208,8.762087,1.940564,0,1.940564,13.87704,99.1215,0.2191241,4.037168,0.5924261,5,9.50262
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.945808,1.945808,0,0,0,1.945808,35.85923,0,0,0,0.6977517,2.048219,1.945808,0,0,0.1296433,10.5086,0,1.350467,-1.350467,12.45352,88.95354,0.2191241,2.140388,0.5582014,0,11.20635
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,3.327653,3.327653,4.227664,0,1.319152,3.327653,20.51846,0,0,0,0.6827832,0,0,0.9000101,0.8550096,1.630162,9.158128,1.537793,0,1.537793,13.9124,99.37408,0.2191737,3.660419,0.5462266,5,9.840911
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0.1230244,0,0,0.2153939,0,0,0,0,0.09236946,10.54214,0.09236946,0,0.09236946,14.00003,100,0.2191662,0,0.1723151,0,10.75754
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,6.522175,3.33,0,-1,0,3.33,0,0,3.192175,3.844393,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2191662,7.174393,0,0,10.62527
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.797174,3.33,0,-1,0,3.33,0,0,0.4671741,0.8468916,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2191662,4.176891,0,0,7.120011
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,3.219569,3.219569,0,-1,0,3.219569,0,0,0,0.211526,0,3.38902,3.219569,0,0,7.789474,3.614748,0,3.38902,-3.38902,3.037944,21.69955,0.2191662,3.541526,0,0,3.614748
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1668689,0.1668689,0,-1,0,0.1668689,0,0,2.775558E-17,0,0,0.1756515,0.1668689,0,0,11.55505,0.2257278,0,0.1756515,-0.1756515,2.852791,20.37704,0.2191662,0.1835558,0,0,0.2257278
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.2676727,0.04757253,0,-1,0,0.04757253,0,0,0.2201001,0.2468674,0,0.05007634,0.04757253,0,0,11.75022,0.05007634,0,0.05007634,-0.05007634,2.800006,20,0.2191662,0.2944399,0,0,0.05007634
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191662,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.5646103,0,0,-1,0,0,0,0,0.5646103,0.6210713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191662,0.6210713,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.7718167,0,0,-1,0,0,0,0,0.7718167,0.8489984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191662,0.8489984,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191662,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.3171597,0,0,-1,0,0,0,0,0.3171597,0.3488756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191662,0.3488756,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.08948197,0.08948197,3.594745,0,1.146365,0.08948197,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191592,0.09843016,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,1.021801,1.021801,4.527064,0,1.400888,1.021801,4.414289,0,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.219254,1.123981,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,1.28799,1.28799,4.593117,0,1.418921,1.28799,73.34676,0,0,0,0.9446989,0,0,3.305127,3.13987,5.100755,6.034595,4.084569,0,4.084569,13.03599,93.11403,0.2192981,1.416789,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.39948,0,0,1.415666,0,0,0,0,1.016186,9.710707,1.016186,0,1.016186,14.00003,100,0.2192152,0,1.132533,0,11.12637
