Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,2.281015,2.281015,0,-1,0,2.281015,50.30222,0,0,0,1.147401,2.401068,2.281015,0,0,0,10.62527,0,1.253667,-1.253667,12.67855,90.56087,0.2192152,2.509116,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,1.016279,1.016279,0,0,0,1.016279,314.8903,0.7374324,0,0,3.200163,1.069767,1.016279,0,0,1.392964,9.371607,1.392964,0,1.392964,14.00003,100,0.2191017,1.117906,2.56013,0,12.57177
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,7.236703,7.236703,3.906703,0,1.23153,7.236703,61.58704,0.951608,0,0,4.456871,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2191017,7.960373,3.565497,5,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.5925387,0.5925387,0,0,0,0.5925387,718.59,3.634199,0,0,4.257924,0.6237249,0.5925387,0,0,0,10.62527,0,0,0,14.00003,100,0.2191017,0.6517925,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191017,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,2.298215,2.298215,0,-1,0,2.298215,56.23323,0,4.440892E-16,0,1.292361,2.419174,2.298215,0,0,0,10.62527,0,1.126813,-1.126813,12.81226,91.51598,0.2191017,2.528037,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,2.352686,2.352686,0,0,0,2.352686,71.09503,0,0,0,1.672643,2.476512,2.352686,0,0,1.252015,9.498461,0,0.8038689,-0.8038689,11.96491,85.46348,0.2191017,2.587955,1.338115,0,11.1711
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,2.744857,2.744857,0,0,0,2.744857,53.69033,0,0,0,1.473723,2.889323,2.744857,0,0,2.145202,8.694592,0,1.415601,-1.415601,10.47274,74.80511,0.2191017,3.019343,1.178978,0,10.16831
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,2.725104,2.725104,0,0,0,2.725104,34.75611,0,4.440892E-16,0,0.9471402,2.86853,2.725104,0,0,3.718092,7.278992,0,1.92139,-1.92139,8.447413,60.33855,0.2191017,2.997614,0.7577122,0,8.226131
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,4.809361,4.809361,5,0,1.53,4.809361,4.38424,0,0,0,0.2108539,0,0,0.1906397,0.1811077,5.85297,5.357602,0.3919615,0,0.3919615,8.819261,62.99459,0.2191139,5.290297,0.1686831,5,5.568455
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.461008,5.710367,0,0,0,8.819261,62.99459,0.2191139,0,0,0,5.710367
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.599432,2.599432,0,-1,0,2.599432,0,0,0,0,0,2.736244,2.599432,0,0,5.461008,5.710367,0,2.736244,-2.736244,5.935007,42.39282,0.2191139,2.859375,0,0,5.710367
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.501279,2.974123,0,0,0,5.935007,42.39282,0.2191139,0,0,0,2.974123
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.501279,2.974123,0,0,0,5.935007,42.39282,0.2191139,0,0,0,2.974123
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.501279,2.974123,0,0,0,5.935007,42.39282,0.2191139,0,0,0,2.974123
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.867895,0.867895,0,-1,0,0.867895,0,0,1.110223E-16,0,0,0.9135737,0.867895,0,0,8.501279,2.974123,0,0.9135737,-0.9135737,4.972015,35.51432,0.2191139,0.9546846,0,0,2.974123
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.5980976,0.5980976,0,-1,0,0.5980976,0,0,0,0,0,0.6295764,0.5980976,0,0,9.516361,2.060549,0,0.6295764,-0.6295764,4.308383,30.77411,0.2191139,0.6579073,0,0,2.060549
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21589,1.430973,0,0,0,4.308383,30.77411,0.2191139,0,0,0,1.430973
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.3216854,0.3216854,0,-1,0,0.3216854,0,0,5.551115E-17,0,0,0.3386163,0.3216854,0,0,10.21589,1.430973,0,0.3386163,-0.3386163,3.951451,28.22459,0.2191139,0.353854,0,0,1.430973
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2816179,0.2816179,0,-1,0,0.2816179,0,0,0,0,0,0.2964399,0.2816179,0,0,10.59213,1.092357,0,0.2964399,-0.2964399,3.638976,25.99263,0.2191139,0.3097797,0,0,1.092357
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.11149,1.11149,4.616753,0,1.425374,1.11149,0,0,0,0,0,0,0,3.505263,3.33,10.92151,0.7959167,3.33,0,3.33,6.798091,48.55769,0.2192221,1.222639,0,5,0.7959167
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.732755,1.732755,5,0,1.53,1.732755,3.904248,0,0,0,0.06765106,0,0,3.267245,3.103883,7.591508,3.792917,3.171534,0,3.171534,9.806872,70.04894,0.219339,1.906031,0.05412085,5,3.860568
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,4.84522,4.84522,5,0,1.53,4.84522,10.40944,0,0,0,0.50436,0,0,0.1547804,0.1470414,4.419975,6.647297,0.6514014,0,0.6514014,10.42485,74.46304,0.2193574,5.329741,0.403488,5,7.151657
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,6.135035,6.135035,5,0,1.53,6.135035,25.01695,0,0,0,1.534798,1.194773,1.135034,0,0,3.768573,7.233558,0.3400253,0,0.3400253,10.74742,76.76714,0.219366,6.748538,1.227839,5,8.768356
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,2.203799,2.203799,0,-1,0,2.203799,41.30326,0,0,0,0.9102409,2.319788,2.203799,0,0,3.428548,7.539581,0,1.409547,-1.409547,9.261628,66.15436,0.219366,2.424179,0.7281927,0,8.449822
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.3657018,0.3657018,0,0,0,0.3657018,202.8571,0,0,0,0.741852,0.3849492,0.3657018,0,0,4.994712,6.130033,0.3569028,0,0.3569028,9.600216,68.57284,0.219337,0.4022719,0.5934816,0,6.871886
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,3.664265,3.664265,5,0,1.53,3.664265,23.53804,0,0,0,0.8624961,0,0,1.335735,1.268949,4.637809,6.451246,2.131445,0,2.131445,11.62228,83.01614,0.219406,4.030691,0.6899969,5,7.313742
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,2.395859,2.395859,0,0,0,2.395859,39.58093,0,4.440892E-16,0,0.9483034,2.521957,2.395859,0,0,2.506364,8.369546,0,1.573654,-1.573654,9.963505,71.16776,0.219406,2.635445,0.7586427,0,9.31785
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,4.869091,4.869091,5,0,1.53,4.869091,47.3596,0,0,0,2.305982,0,0,0.1309095,0.1243641,4.254869,6.795892,2.430346,0,2.430346,12.26913,87.63649,0.2194692,5.355999,1.844785,5,9.101874
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,1.824523,8.983204,1.168482,0,1.168482,13.37765,95.55447,0.2193744,0,0.9347858,0,10.15169
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,3.625738,3.625738,3.226366,0,1.045798,3.625738,29.68864,2.220446E-16,0,0,1.076432,0.4203916,0.399372,0,0,0.6560407,10.03484,0.6560407,0,0.6560407,14.00003,100,0.2193911,3.988312,0.8611458,5,11.11127
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,4.034207,4.034207,3.30177,0,1.066383,4.034207,19.11122,1.110223E-16,0,0,0.7709862,0.7709862,0.7324369,0,0,0,10.62527,0,0,0,14.00003,100,0.2193911,4.437627,0.616789,5,11.39626
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1922649,0.1922649,0,0,0,0.1922649,239.4884,0.2580681,0,0,0.4604521,0.2023841,0.1922649,0,0,0,10.62527,0,0,0,14.00003,100,0.2193911,0.2114913,0.3683617,0,11.08573
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.51842,1.51842,0,0,0,1.51842,8.553315,0,2.220446E-16,0,0.1298753,1.598337,1.51842,0,0,0,10.62527,0,1.468462,-1.468462,12.45213,88.94363,0.2193911,1.670262,0.1039002,0,10.75515
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,4.605165,3.33,0,-1,0,3.33,0,0,1.275164,1.735681,0,3.505263,3.33,0,0,1.631624,9.156813,0,3.505263,-3.505263,8.757261,62.55174,0.2193911,5.065681,0,0,9.156813
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.910154,1.910154,0,-1,0,1.910154,0,0,4.440892E-16,0,0,2.010689,1.910154,0,0,5.526361,5.651549,0,2.010689,-2.010689,6.63781,47.41283,0.2193911,2.101169,0,0,5.651549
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.2160547,0.2160547,0,-1,0,0.2160547,0,0,2.775558E-17,0,0,0.227426,0.2160547,0,0,7.760459,3.640861,0,0.227426,-0.227426,6.398082,45.70049,0.2193911,0.2376601,0,0,3.640861
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.9797841,0.9797841,0,-1,0,0.9797841,0,0,1.110223E-16,0,0,1.031352,0.9797841,0,0,8.013155,3.413435,0,1.031352,-1.031352,5.310942,37.93522,0.2193911,1.077762,0,0,3.413435
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1796478,0.1796478,0,-1,0,0.1796478,0,0,2.775558E-17,0,0,0.189103,0.1796478,0,0,9.159101,2.382083,0,0.189103,-0.189103,5.111609,36.51143,0.2193911,0.1976126,0,0,2.382083
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.462235,0.462235,0,-1,0,0.462235,0,0,5.551115E-17,0,0,0.4865631,0.462235,0,0,9.369216,2.19298,0,0.4865631,-0.4865631,4.598727,32.84798,0.2193911,0.5084585,0,0,2.19298
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.4200609,0.4200609,0,-1,0,0.4200609,0,0,5.551115E-17,0,0,0.4421694,0.4200609,0,0,9.909842,1.706417,0,0.4421694,-0.4421694,4.13264,29.5188,0.2193911,0.462067,0,0,1.706417
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.126816,1.126816,0,-1,0,1.126816,0,0,2.220446E-16,0.03846198,0,1.186122,1.126816,0,0,10.40114,1.264248,0,1.186122,-1.186122,2.882358,20.58823,0.2193911,1.239497,0,0,1.264248
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.8761452,0.07421958,0,-1,0,0.07421958,0,0,0.8019256,0.8895401,0,0.07812588,0.07421958,0,0,11.71905,0.07812588,0,0.07812588,-0.07812588,2.800006,20,0.2193911,0.9637597,0,0,0.07812588
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.283797,0,0,-1,0,0,0,0,1.283797,1.412176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193911,1.412176,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.367618,1.367618,4.872881,0,1.495297,1.367618,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195139,1.50438,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1722196,0.1722196,3.677483,0,1.168953,0.1722196,7.107525,0,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.2195149,0.1894415,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,2.357114,2.357114,5,0,1.53,2.357114,7.245833,0,0,0,0.1707926,0,0,2.642886,2.510741,5.13362,6.005016,2.681534,0,2.681534,11.67378,83.38394,0.2196116,2.592825,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.485702,1.485702,0,0,0,1.485702,41.52753,0,0,0,0.6169752,1.563897,1.485702,0,0,2.452085,8.418397,0,0.9469215,-0.9469215,10.67563,76.25436,0.2196116,1.634272,0.4935802,0,9.035373
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,11.70866,3.33,0,-1,0,3.33,12.44398,0,8.378664,9.549531,0.4143845,3.505263,3.33,0,0,3.50422,7.471476,0,3.090879,-3.090879,7.417561,52.98247,0.2196116,12.87953,0.3315076,0,7.88586
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,3.65595,3.65595,5,0,1.53,3.65595,20.39547,0,0,0,0.745648,0,0,1.34405,1.276848,6.93853,4.380597,2.022496,0,2.022496,9.336268,66.6875,0.2196773,4.021544,0.5965185,5,5.126245
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,7.37968,7.37968,5,0,1.53,7.37968,9.92148,0,0,0,0.7321735,2.504926,2.37968,0,0,4.916034,6.200843,0,1.772753,-1.772753,7.467623,53.34006,0.2196773,8.117648,0.5857388,5,6.933017
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,6.88576,4.428091,4.276695,0,4.276695,11.52485,82.32021,0.2195834,0,0.7573557,5,5.374785
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.834378,2.834378,0,0,0,2.834378,55.21603,0,0,0,1.565031,2.983555,2.834378,0,0,2.609065,8.277116,0,1.418524,-1.418524,10.0296,71.63982,0.2195834,3.117815,1.252025,0,9.842147
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,1.088539,1.088539,0,-1,0,1.088539,59.26727,0,2.220446E-16,0,0.6451473,1.14583,1.088539,0,0,4.185204,6.858591,0,0.5006831,-0.5006831,9.501829,67.87007,0.2195834,1.197393,0.5161178,0,7.503738
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,6.140027,6.140027,5,0,1.53,6.140027,17.13805,0,0,0,1.052281,1.200028,1.140026,0,0,4.741518,6.357908,0,0.1477472,-0.1477472,9.34609,66.75765,0.2195834,6.754029,0.8418245,5,7.410189
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,3.122316,3.122316,5,0,1.53,3.122316,7.326592,0,0,0,0.2287594,0,0,1.877684,1.7838,4.905682,6.210161,2.012559,0,2.012559,11.25537,80.39535,0.2196545,3.434548,0.1830075,5,6.43892
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,3.194361,3.194361,5,0,1.53,3.194361,12.46303,0,0,0,0.398114,0,0,1.805639,1.715357,2.893122,8.021464,2.113472,0,2.113472,13.26039,94.71685,0.2197272,3.513797,0.3184912,5,8.419578
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,3.864172,3.864172,4.407726,0,1.368309,3.864172,5.36956,0,0,0,0.2074891,0,0,0.5435539,0.5163762,0.779651,9.923588,0.7238653,0,0.7238653,13.94711,99.62198,0.2197513,4.25059,0.1659913,5,10.13108
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.04816185,0.04816185,0,-1,0,0.04816185,0,0,6.938894E-18,0,0,0.05069668,0.04816185,0,0,0.05578579,10.57507,0,0.05069668,-0.05069668,13.89367,99.24027,0.2197513,0.05297803,0,0,10.57507
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,7.579685,3.33,0,-1,0,3.33,0,0,4.249685,5.007653,0,3.505263,3.33,0,0,0.1121154,10.52437,0,3.505263,-3.505263,10.19879,72.84838,0.2197513,8.337653,0,0,10.52437
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.006852,7.019107,0,0,0,10.19879,72.84838,0.2197513,0,0,0,7.019107
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.10128,0.10128,0,-1,0,0.10128,0,0,1.387779E-17,0,0,0.1066105,0.10128,0,0,4.006852,7.019107,0,0.1066105,-0.1066105,10.08642,72.04569,0.2197513,0.111408,0,0,7.019107
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.429483,0.429483,0,-1,0,0.429483,0,0,5.551115E-17,0,0,0.4520874,0.429483,0,0,4.125309,6.912497,0,0.4520874,-0.4520874,9.609875,68.64182,0.2197513,0.4724313,0,0,6.912497
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.236916,0.236916,0,-1,0,0.236916,0,0,2.775558E-17,0,0,0.2493852,0.236916,0,0,4.627628,6.460409,0,0.2493852,-0.2493852,9.347,66.76415,0.2197513,0.2606075,0,0,6.460409
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.50563,0.50563,0,-1,0,0.50563,0,0,0,0,0,0.5322421,0.50563,0,0,4.904722,6.211024,0,0.5322421,-0.5322421,8.785967,62.75678,0.2197513,0.556193,0,0,6.211024
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.3292693,0.3292693,0,-1,0,0.3292693,0,0,0,0,0,0.3465992,0.3292693,0,0,5.496102,5.678782,0,0.3465992,-0.3465992,8.42062,60.14716,0.2197513,0.3621962,0,0,5.678782
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.9238561,0.9238561,0,-1,0,0.9238561,0,0,1.110223E-16,0,0,0.9724801,0.9238561,0,0,5.881213,5.332183,0,0.9724801,-0.9724801,7.395535,52.82515,0.2197513,1.016242,0,0,5.332183
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.784729,1.784729,0,-1,0,1.784729,0,0,2.220446E-16,0,0,1.878662,1.784729,0,0,6.961746,4.359703,0,1.878662,-1.878662,5.415253,38.6803,0.2197513,1.963201,0,0,4.359703
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.7783464,0.7783464,0,0,0,0.7783464,0,0,1.110223E-16,0,0,0.819312,0.7783464,0,0,9.049148,2.481041,0,0.819312,-0.819312,4.551622,32.51152,0.2197513,0.8561811,0,0,2.481041
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1902864,0.1902864,0,0,0,0.1902864,12.54101,0,0,0,0.02386384,0.2003015,0.1902864,0,0,9.959495,1.661729,0,0.1764376,-0.1764376,4.36564,31.18308,0.2197513,0.209315,0.01909107,0,1.685593
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,1.328521,1.328521,4.626403,0,1.428008,1.328521,9.767204,0,0,0,0.1297594,0,0,3.297882,3.132987,10.15554,1.485291,3.262747,0,3.262747,7.460954,53.29242,0.2198639,1.461373,0.1038075,5,1.615051
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,2.766549,2.766549,5,0,1.53,2.766549,13.09156,0,0,0,0.3621844,0,0,2.233451,2.121778,6.892789,4.421763,2.483963,0,2.483963,9.817448,70.12449,0.2199502,3.043204,0.2897475,5,4.783948
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,2.559474,2.559474,0,-1,0,2.559474,54.54644,0,0,0,1.396102,2.694183,2.559474,0,0,4.408827,6.65733,0,1.298081,-1.298081,8.44915,60.35095,0.2199502,2.815421,1.116881,0,8.053432
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,3.335892,3.335892,5,0,1.53,3.335892,52.90644,0,0,0,1.764902,0,0,1.664108,1.580903,5.851139,5.359249,3.345804,0,3.345804,11.62326,83.02311,0.2200517,3.669481,1.411922,5,7.124151
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,4.683788,4.683788,5,0,1.53,4.683788,24.63401,0,0,0,1.153805,0,0,0.316212,0.3004014,2.505335,8.370473,1.454206,0,1.454206,13.00284,92.87724,0.2200913,5.152167,0.923044,5,9.524278
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.8300319,0.8300319,0,0,0,0.8300319,169.4837,0,0,0,1.406769,0.8737178,0.8300319,0,0,1.051128,9.679259,0.5330508,0,0.5330508,13.50854,96.48936,0.2200484,0.9130351,1.125415,0,11.08603
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,4.298433,4.298433,3.895517,0,1.228476,4.298433,21.9196,0,0,0,0.9421994,0.4241222,0.4029161,0,0,0.5180772,10.15901,0.5180772,0,0.5180772,14.00003,100,0.2200613,4.728277,0.7537595,5,11.1012
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,3.356971,3.33,0,-1,0,3.33,36.03254,0,0.02697064,0.3626677,1.199884,3.505263,3.33,0,0,0,10.62527,0,2.30538,-2.30538,11.56994,82.6423,0.2200613,3.692668,0.9599069,0,11.82516
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.891897,1.891897,0,0,0,1.891897,75.07459,0,0,0,1.420334,1.991471,1.891897,0,0,2.561533,8.319895,0,0.5711366,-0.5711366,10.96791,78.34209,0.2200613,2.081087,1.136267,0,9.740229
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,3.653547,3.653547,5,0,1.53,3.653547,20.8328,0,0,0,0.7611362,0,0,1.346453,1.27913,3.196129,7.748758,2.040267,0,2.040267,12.90348,92.16753,0.2201266,4.018902,0.608909,5,8.509894
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,1.155863,9.584998,0.2329913,0,0.2329913,13.12452,93.74635,0.2201079,0,0.1863931,0,9.817989
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,1.033669,1.033669,0,0,0,1.033669,18.65242,0,2.220446E-16,0,0.1928042,1.088072,1.033669,0,0,0.9228712,9.79469,0,0.8952679,-0.8952679,12.18082,87.00568,0.2201079,1.137035,0.1542433,0,9.987494
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.842336,1.842336,0,-1,0,1.842336,0,0,2.220446E-16,0,0,1.939301,1.842336,0,0,1.917613,8.899422,0,1.939301,-1.939301,10.13662,72.40427,0.2201079,2.02657,0,0,8.899422
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,6.604826,3.33,0,-1,0,3.33,0,0,3.274826,3.935309,0,3.505263,3.33,0,0,4.072392,6.960121,0,3.505263,-3.505263,6.441745,46.01237,0.2201079,7.265308,0,0,6.960121
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.96713,3.454858,0,0,0,6.441745,46.01237,0.2201079,0,0,0,3.454858
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.4360039,0.4360039,0,-1,0,0.4360039,0,0,0,0,0,0.4589515,0.4360039,0,0,7.96713,3.454858,0,0.4589515,-0.4589515,5.957968,42.55683,0.2201079,0.4796043,0,0,3.454858
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.587887,1.587887,0,-1,0,1.587887,0,0,2.220446E-16,0,0,1.67146,1.587887,0,0,8.477076,2.995906,0,1.67146,-1.67146,4.196095,29.97204,0.2201079,1.746676,0,0,2.995906
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.100394,1.100394,0,-1,0,1.100394,0,0,0,0,0,1.158309,1.100394,0,0,10.33425,1.324446,0,1.158309,-1.158309,2.975129,21.25088,0.2201079,1.210433,0,0,1.324446
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.8814602,0.1578301,0,-1,0,0.1578301,0,0,0.7236301,0.8117762,0,0.166137,0.1578301,0,0,11.62126,0.166137,0,0.166137,-0.166137,2.800006,20,0.2201079,0.9696063,0,0,0.166137
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02507128,0,0,-1,0,0,0,0,0.02507128,0.02757841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201079,0.02757841,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201079,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.4067308,0,0,-1,0,0,0,0,0.4067308,0.4474039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201079,0.4474039,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.164431,1.164431,4.669694,0,1.439826,1.164431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2202189,1.280874,0,5,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.7602758,0.7602758,4.265539,0,1.329492,0.7602758,6.313273,0,0,0,0.04799829,0,0,3.505263,3.33,8.475861,2.997,3.377998,0,3.377998,9.163772,65.45538,0.2202811,0.8363034,0.03839863,5,3.044998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,7.412482,7.412482,5,0,1.53,7.412482,11.14548,0,0,0,0.826157,2.539454,2.412482,0,0,5.097862,6.037199,0,1.713297,-1.713297,7.357798,52.55559,0.2202811,8.153729,0.6609256,5,6.863356
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,1.003293,1.003293,4.508556,0,1.395836,1.003293,210.3342,0,0,0,2.110267,0,0,3.505263,3.33,7.001526,4.323901,5.440268,0,5.440268,12.51889,89.42045,0.2202048,1.103622,1.688214,5,6.434168
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,1.612768,0,0,3.174026,0,0,0,0,1.561258,9.220141,1.561258,0,1.561258,14.00003,100,0.2200799,0,2.539221,0,12.39417
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,2.054226,2.054226,0,0,0,2.054226,193.4879,1.812335,0,0,3.974679,2.162344,2.054226,0,0,0,10.62527,0,0,0,14.00003,100,0.2200799,2.259649,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,3.067183,3.067183,1.25,0,0.50625,3.067183,128.4784,2.027843,0,0,3.940666,1.912824,1.817182,0,0,0,10.62527,0,0,0,14.00003,100,0.2200799,3.373901,3.152533,5,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,3.843664,3.843664,1.25,0,0.50625,3.843664,95.12793,0.9262252,0,0,3.656398,2.730172,2.593664,0,0,0,10.62527,0,0,0,14.00003,100,0.2200799,4.22803,2.925118,5,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,4.207445,4.207445,2.179576,0,0.7600241,4.207445,50.73387,0,0,0,2.1346,2.1346,2.02787,0,0,0,10.62527,0,0,0,14.00003,100,0.2200799,4.62819,1.70768,5,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,3.800979,3.33,0,-1,0,3.33,110.271,0.1667598,0.4709791,0.851077,3.672023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2200799,4.181077,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,3.360482,3.360482,1.25,0,0.50625,3.360482,89.44337,0.7841685,0,0,3.005729,2.22156,2.110482,0,0,0,10.62527,0,0,0,14.00003,100,0.2200799,3.696531,2.404583,5,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,8.318376,8.318376,5,0,1.53,8.318376,23.56754,0,0,0.8202131,1.960437,3.493027,3.318376,0,0,0,10.62527,0,1.53259,-1.53259,12.38454,88.46079,0.2200799,9.150213,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,0,0,0,1.259526,0,0,0,0,1.702878,9.092684,1.259526,0,1.259526,13.57943,96.99572,0.2199792,0,1.007621,0,10.35221
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,15.49716,8.33,5,0,1.53,8.33,2.545118,0,7.167158,8.716873,0.2120083,3.505263,3.33,0,0,0.4433518,10.22626,0,3.293255,-3.293255,10.10803,72.20009,0.2199792,17.04687,0.1696066,5,10.43827
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,6.689719,3.33,0,-1,0,3.33,0,0,3.359719,4.028691,0,3.505263,3.33,0,0,4.102524,6.933002,0,3.505263,-3.505263,6.41316,45.8082,0.2199792,7.358691,0,0,6.933002
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,7.185105,3.256352,0,-1,0,3.256352,0,0,3.928752,4.647263,0,3.42774,3.256352,0,0,7.997261,3.42774,0,3.42774,-3.42774,2.800006,20,0.2199792,7.903615,0,0,3.42774
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,5.529541,0,0,-1,0,0,0,0,5.529541,6.082495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199792,6.082495,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.675943,0,0,-1,0,0,0,0,0.675943,0.7435372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199792,0.7435372,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.3420997,0,0,-1,0,0,0,0,0.3420997,0.3763097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199792,0.3763097,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.098582,0,0,-1,0,0,0,0,1.098582,1.208441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199792,1.208441,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.5759998,0,0,-1,0,0,0,0,0.5759998,0.6335998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199792,0.6335998,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199792,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.6023422,0,0,-1,0,0,0,0,0.6023422,0.6625764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199792,0.6625764,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.7135842,0,0,-1,0,0,0,0,0.7135842,0.7849426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199792,0.7849426,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199792,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,2.051938,2.051938,5,0,1.53,2.051938,1.849079,0,0,0,0.03794195,0,0,2.948062,2.800659,11.80586,0,2.838601,0,2.838601,5.492939,39.2352,0.2200811,2.257132,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,4.876786,4.876786,5,0,1.53,4.876786,13.77783,0,0,0,0.6719152,0,0,0.1232138,0.1170531,8.967259,2.554741,0.7889683,0,0.7889683,6.24142,44.58148,0.2201019,5.364465,0.5375322,5,3.226656
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,10.62023,8.33,5,0,1.53,8.33,21.14804,0,2.290234,3.352257,1.761632,3.505263,3.33,0,0,8.178291,3.264812,0,1.743631,-1.743631,4.403471,31.4533,0.2201019,11.68226,1.409306,5,5.026444
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,4.240376,3.33,0,-1,0,3.33,91.75032,0,0.9103759,2.638787,3.055286,3.505263,3.33,0,0,10.11566,1.521181,0,0.4499775,-0.4499775,3.929153,28.06533,0.2201019,4.664413,2.444229,0,4.576467
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,2.011836,2.011836,5,0,1.53,2.011836,197.2195,0,0,0,3.967733,0,0,2.988164,2.838756,10.61563,1.071204,6.806489,0,6.806489,10.38636,74.1881,0.2199714,2.21302,3.174186,5,5.038937
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,4.442426,4.442426,4.242761,0,1.323274,4.442426,90.47578,0,0,0,4.01932,0.2101745,0.1996658,0,0,3.809145,7.197043,3.809145,0,3.809145,14.00003,100,0.2199966,4.886669,3.215456,5,11.21636
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.3700984,0.3700984,0,0,0,0.3700984,1141.01,3.833281,0,0,4.222858,0.3895773,0.3700984,0,0,0,10.62527,0,0,0,14.00003,100,0.2199966,0.4071082,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,5.498336,5.498336,2.168336,0,0.7569558,5.498336,83.16508,1.067433,0,0,4.572696,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2199966,6.04817,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,3.807065,3.33,0,-1,0,3.33,108.5923,0.1108591,0.4770652,0.8577717,3.616122,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2199966,4.187772,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,3.38992,3.38992,1.25,0,0.50625,3.38992,73.01766,0.222693,0,0,2.475241,2.252548,2.13992,0,0,0,10.62527,0,0,0,14.00003,100,0.2199966,3.728912,1.980193,5,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.85599,1.85599,0,0,0,1.85599,113.038,0.144301,0,0,2.097975,1.953674,1.85599,0,0,0,10.62527,0,0,0,14.00003,100,0.2199966,2.041589,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,7.272884,7.272884,5,0,1.53,7.272884,15.81501,0,0,0,1.150207,2.39251,2.272884,0,0,0,10.62527,0,1.242303,-1.242303,12.69053,90.64643,0.2199966,8.000173,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,13.82851,8.33,5,0,1.53,8.33,2.555495,0,5.49851,6.881361,0.2128727,3.505263,3.33,0,0,1.380336,9.382972,0,3.29239,-3.29239,9.220042,65.85731,0.2199966,15.21136,0.1702982,5,9.595844
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.038548,6.090581,0,0,0,9.220042,65.85731,0.2199966,0,0,0,6.090581
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.318296,1.318296,0,-1,0,1.318296,0,0,2.220446E-16,0,0,1.38768,1.318296,0,0,5.038548,6.090581,0,1.38768,-1.38768,7.757298,55.40916,0.2199966,1.450126,0,0,6.090581
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,2.021923,2.021923,0,-1,0,2.021923,0,0,4.440892E-16,0,0,2.12834,2.021923,0,0,6.580415,4.702901,0,2.12834,-2.12834,5.513831,39.38443,0.2199966,2.224115,0,0,4.702901
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.8335006,0.8335006,0,-1,0,0.8335006,0,0,1.110223E-16,0,0,0.8773691,0.8335006,0,0,8.945237,2.574561,0,0.8773691,-0.8773691,4.589003,32.77853,0.2199966,0.9168507,0,0,2.574561
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.040256,1.040256,0,-1,0,1.040256,0,0,2.220446E-16,0,0,1.095006,1.040256,0,0,9.920092,1.697192,0,1.095006,-1.095006,3.434765,24.53399,0.2199966,1.144282,0,0,1.697192
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.3622405,0.3622405,0,-1,0,0.3622405,0,0,5.551115E-17,0,0,0.3813058,0.3622405,0,0,11.13677,0.6021854,0,0.3813058,-0.3813058,3.032833,21.66305,0.2199966,0.3984645,0,0,0.6021854
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.09421732,0.09421732,0,-1,0,0.09421732,0,0,1.387779E-17,0,0,0.09917612,0.09421732,0,0,11.56044,0.2208796,0,0.09917612,-0.09917612,2.928292,20.91633,0.2199966,0.1036391,0,0,0.2208796
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.5444924,0.1156183,0,-1,0,0.1156183,0,0,0.428874,0.4833233,0,0.1217035,0.1156183,0,0,11.67063,0.1217035,0,0.1217035,-0.1217035,2.800006,20,0.2199966,0.5989416,0,0,0.1217035
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.5962985,0,0,-1,0,0,0,0,0.5962985,0.6559283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199966,0.6559283,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.5266637,0,0,-1,0,0,0,0,0.5266637,0.5793301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199966,0.5793301,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.7493155,0.7493155,4.254579,0,1.3265,0.7493155,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2200612,0.8242471,0,5,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06098853,0,0,3.505263,3.33,8.475861,2.997,3.390989,0,3.390989,9.176095,65.5434,0.2200388,0,0.04879083,5,3.057989
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,3.899527,3.899527,5,0,1.53,3.899527,20.35192,0,0,0,0.7936288,0,0,1.100473,1.04545,5.084872,6.04889,1.839078,0,1.839078,10.9208,78.00555,0.2200956,4.289479,0.634903,5,6.842518
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,3.954048,3.954048,5,0,1.53,3.954048,26.60519,0,0,0,1.051982,0,0,1.045952,0.9936545,3.245793,7.70406,2.045636,0,2.045636,12.86146,91.86739,0.2201569,4.349452,0.8415855,5,8.756042
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,3.918625,3.33,0,-1,0,3.33,48.59335,0,0.5886253,0.9804879,1.618159,3.505263,3.33,0,0,1.200157,9.545133,0,1.887105,-1.887105,10.87228,77.65896,0.2201569,4.310488,1.294527,0,11.16329
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,2.781912,2.781912,0,0,0,2.781912,69.52364,0,0,0,1.934086,2.928328,2.781912,0,0,3.29694,7.658029,0,0.9942418,-0.9942418,9.824253,70.1731,0.2201569,3.060103,1.547269,0,9.592114
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.7512054,0.7512054,0,0,0,0.7512054,360.4931,0,0,0,2.708044,0.7907425,0.7512054,0,0,4.401653,6.663786,1.917301,0,1.917301,11.64316,83.1653,0.2200051,0.826326,2.166435,0,9.37183
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,2.456148,2.456148,0,0,0,2.456148,172.9579,0,0,0,4.248104,2.585419,2.456148,0,0,2.484352,8.389358,1.662685,0,1.662685,13.22053,94.43214,0.2198736,2.701763,3.398483,0,12.63746
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,5.844713,5.844713,2.925724,0,0.9637226,5.844713,66.62923,2.220446E-16,0,0,3.894288,3.072621,2.91899,0,0,0.8216672,9.885774,0.8216672,0,0.8216672,14.00003,100,0.2198535,6.429184,3.11543,5,13.78006
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,8.234989,3.33,0,-1,0,3.33,59.10755,0,4.904989,5.728488,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.2198535,9.058488,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,2.644583,2.644583,0,0,0,2.644583,63.02185,0,4.440892E-16,0,1.666666,2.783772,2.644583,0,0,1.707757,9.088292,0,1.117107,-1.117107,11.20237,80.01679,0.2198535,2.909042,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.965353,1.965353,0,0,0,1.965353,71.41086,0,0,0,1.403476,2.068793,1.965353,0,0,2.948987,7.971186,0,0.6653172,-0.6653172,10.50107,75.00748,0.2198535,2.161888,1.12278,0,9.374661
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,2.445325,2.445325,0,0,0,2.445325,46.31467,0,0,0,1.132545,2.574027,2.445325,0,0,3.688228,7.305869,0,1.441482,-1.441482,8.981611,64.15424,0.2198535,2.689858,0.9060356,0,8.438413
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,5.289876,5.864387,0.2026892,0,0.2026892,9.1739,65.52773,0.2198375,0,0.1621514,0,6.067076
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,5.892774,3.33,0,-1,0,3.33,0,0,2.562774,3.152051,0,3.505263,3.33,0,0,5.087186,6.046807,0,3.505263,-3.505263,5.479028,39.13583,0.2198375,6.482051,0,0,6.046807
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,5.449846,2.414466,0,-1,0,2.414466,0,0,3.03538,3.580365,0,2.541543,2.414466,0,0,8.981923,2.541543,0,2.541543,-2.541543,2.800006,20,0.2198375,5.994831,0,0,2.541543
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,5.095402,0,0,-1,0,0,0,0,5.095402,5.604942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198375,5.604942,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.2093727,0,0,-1,0,0,0,0,0.2093727,0.2303099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198375,0.2303099,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.976658,0,0,-1,0,0,0,0,1.976658,2.174324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198375,2.174324,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01794681,0,0,-1,0,0,0,0,0.01794681,0.01974149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198375,0.01974149,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.291293,0,0,-1,0,0,0,0,0.291293,0.3204224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198375,0.3204224,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.4316916,0,0,-1,0,0,0,0,0.4316916,0.4748607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198375,0.4748607,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.5013834,0,0,-1,0,0,0,0,0.5013834,0.5515217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198375,0.5515217,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.114988,0,0,-1,0,0,0,0,1.114988,1.226487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198375,1.226487,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.5578523,0.5578523,4.063116,0,1.27423,0.5578523,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219881,0.6136375,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.8332084,0.8332084,4.338471,0,1.349403,0.8332084,7.48704,4.440892E-16,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.2199494,0.9165293,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,5.549613,5.549613,5,0,1.53,5.549613,11.20505,0,0,0,0.6218367,0.5785403,0.5496132,0,0,5.083477,6.050144,0.04329644,0,0.04329644,9.218493,65.84624,0.2199505,6.104575,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,3.196516,3.196516,5,0,1.53,3.196516,46.69963,0,0,0,1.492761,0,0,1.803484,1.71331,5.040181,6.089111,3.206071,0,3.206071,12.26004,87.57153,0.2200478,3.516167,1.194209,5,7.581872
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.2741648,0.2741648,0,-1,0,0.2741648,704.8681,0,0,0,1.9325,0.2885945,0.2741648,0,0,1.83411,8.974575,1.643906,0,1.643906,13.81958,98.71112,0.2199184,0.3015813,1.546,0,10.90707
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,1.861208,0,0,2.051412,0,0,0,0,0.1902044,10.45409,0.1902044,0,0.1902044,14.00003,100,0.2199035,0,1.64113,0,12.5055
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.3879276,0.3879276,0,0,0,0.3879276,593.8389,1.89532,0,0,2.303665,0.4083448,0.3879276,0,0,0,10.62527,0,0,0,14.00003,100,0.2199035,0.4267204,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,5.317805,5.317805,2.785355,0,0.925402,5.317805,50.12851,0,0,0,2.665737,2.665737,2.53245,0,0,0,10.62527,0,0,0,14.00003,100,0.2199035,5.849586,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199035,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.686134,1.686134,0,-1,0,1.686134,139.1157,0.5707986,0,0,2.345676,1.774877,1.686134,0,0,0,10.62527,0,0,0,14.00003,100,0.2199035,1.854747,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.4409772,0.4409772,0,0,0,0.4409772,124.8976,0.0865834,0,0,0.5507699,0.4641865,0.4409772,0,0,0,10.62527,0,0,0,14.00003,100,0.2199035,0.4850749,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,3.018523,3.018523,0,0,0,3.018523,41.41251,0,0,0,1.250046,3.177393,3.018523,0,0,0,10.62527,0,1.927346,-1.927346,11.96843,85.48859,0.2199035,3.320375,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,2.141496,8.697927,0.3829832,0,0.3829832,12.33176,88.08379,0.2198733,0,0.3063865,0,9.080911
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,2.506942,2.506942,0,0,0,2.506942,8.587385,0,0,0,0.2152808,2.638886,2.506942,0,0,1.758513,9.042613,0,2.423605,-2.423605,9.777052,69.83595,0.2198733,2.757636,0.1722246,0,9.257894
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.249628,2.249628,0,-1,0,2.249628,0,0,4.440892E-16,0,0,2.368029,2.249628,0,0,4.451408,6.619007,0,2.368029,-2.368029,7.28093,52.00654,0.2198733,2.474591,0,0,6.619007
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,12.05783,3.33,0,-1,0,3.33,0,0,8.727829,9.933612,0,3.505263,3.33,0,0,7.082551,4.250978,0,3.505263,-3.505263,3.586058,25.61465,0.2198733,13.26361,0,0,4.250978
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.868321,0.708429,0,-1,0,0.708429,0,0,1.159892,1.346725,0,0.7457148,0.708429,0,0,10.97729,0.7457148,0,0.7457148,-0.7457148,2.800006,20,0.2198733,2.055154,0,0,0.7457148
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.3590891,0,0,-1,0,0,0,0,0.3590891,0.3949981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198733,0.3949981,0,0,0
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.4880482,0,0,-1,0,0,0,0,0.4880482,0.536853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198733,0.536853,0,0,0
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.578362,0,0,-1,0,0,0,0,1.578362,1.736199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198733,1.736199,0,0,0
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.642298,0,0,-1,0,0,0,0,1.642298,1.806528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198733,1.806528,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.426766,0,0,-1,0,0,0,0,1.426766,1.569443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198733,1.569443,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.9771469,0,0,-1,0,0,0,0,0.9771469,1.074862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198733,1.074862,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.111286,0,0,-1,0,0,0,0,1.111286,1.222414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198733,1.222414,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198733,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.08212692,0.08212692,3.58739,0,1.144357,0.08212692,37.4035,0,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.2198626,0.09033962,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,2.348837,2.348837,5,0,1.53,2.348837,10.79798,0,0,0,0.2536269,0,0,2.651163,2.518605,8.445142,3.024647,2.772232,0,2.772232,8.618233,61.55869,0.2199582,2.58372,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,2.288788,2.288788,5,0,1.53,2.288788,31.22154,0,0,0,0.7145947,0,0,2.711212,2.575652,5.67291,5.519655,3.290246,0,3.290246,11.73963,83.85437,0.2200668,2.517667,0.5716758,5,6.23425
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,6.959692,3.33,0,-1,0,3.33,37.58192,0,3.629692,4.325661,1.251478,3.505263,3.33,0,0,2.382664,8.480877,0,2.253785,-2.253785,9.363936,66.88512,0.2200668,7.655661,1.001182,0,9.732355
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,3.717734,3.717734,5,0,1.53,3.717734,39.53648,0,0,0,1.469861,0,0,1.282266,1.218153,4.886869,6.227092,2.688014,0,2.688014,11.91401,85.09991,0.2201455,4.089508,1.175889,5,7.696953
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,2.77598,2.77598,0,0,0,2.77598,73.61018,0,0,0,2.043404,2.922084,2.77598,0,0,2.198855,8.646304,0,0.8786803,-0.8786803,10.9878,78.48413,0.2201455,3.053578,1.634723,0,10.68971
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,5.681134,5.681134,5,0,1.53,5.681134,30.55724,0,0,0,1.735998,0.7169834,0.6811342,0,0,3.175167,7.767624,1.019014,0,1.019014,11.95452,85.38927,0.2201702,6.249248,1.388798,5,9.503621
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,1.090162,1.090162,0,0,0,1.090162,252.5806,0,0,0,2.753537,1.147539,1.090162,0,0,2.156153,8.684736,1.605998,0,1.605998,13.47811,96.27199,0.2200444,1.199178,2.20283,0,11.43827
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,5.77904,3.33,0,-1,0,3.33,43.73821,0,2.44904,3.026944,1.456482,3.505263,3.33,0,0,0.5501545,10.13014,0,2.048781,-2.048781,11.3185,80.84628,0.2200444,6.356944,1.165186,0,11.58662
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,2.397336,2.397336,0,0,0,2.397336,26.01567,0,0,0,0.623683,2.523511,2.397336,0,0,2.826578,8.081354,0,1.899828,-1.899828,9.315906,66.54205,0.2200444,2.637069,0.4989464,0,8.705037
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,3.051472,3.051472,5,0,1.53,3.051472,3.165892,0,0,0,0.09660631,0,0,1.948528,1.851102,4.937498,6.181526,1.947708,0,1.947708,11.16366,79.7403,0.2201121,3.356619,0.07728505,5,6.278132
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,6.174009,6.174009,5,0,1.53,6.174009,7.638892,0,0,0,0.4716258,1.235799,1.174009,0,0,2.98979,7.934463,0,0.7641729,-0.7641729,10.35816,73.98667,0.2201121,6.791409,0.3773007,5,8.406089
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,2.583297,2.583297,5,0,1.53,2.583297,6.625069,0,0,0,0.1711452,0,0,2.416703,2.295868,3.838871,7.17029,2.467013,0,2.467013,12.69857,90.70389,0.2201971,2.841626,0.1369161,5,7.341435
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,8.210133,3.33,0,-1,0,3.33,0,0,4.880132,5.701146,0,3.505263,3.33,0,0,1.371858,9.390602,0,3.505263,-3.505263,9.003697,64.312,0.2201971,9.031146,0,0,9.390602
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.723251,2.723251,0,-1,0,2.723251,0,0,4.440892E-16,0,0,2.86658,2.723251,0,0,5.266594,5.885339,0,2.86658,-2.86658,5.982057,42.72889,0.2201971,2.995576,0,0,5.885339
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,14.718,2.867821,0,-1,0,2.867821,0,0,11.85018,13.32198,0,3.018759,2.867821,0,0,8.451684,3.018759,0,3.018759,-3.018759,2.800006,20,0.2201971,16.1898,0,0,3.018759
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,2.014848,0,0,-1,0,0,0,0,2.014848,2.216332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201971,2.216332,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.239963,0,0,-1,0,0,0,0,1.239963,1.36396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201971,1.36396,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.0488364,0,0,-1,0,0,0,0,0.0488364,0.05372004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201971,0.05372004,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.857343,0,0,-1,0,0,0,0,1.857343,2.043077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201971,2.043077,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.211957,0,0,-1,0,0,0,0,1.211957,1.333153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201971,1.333153,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.485027,0,0,-1,0,0,0,0,1.485027,1.63353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201971,1.63353,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.205852,0,0,-1,0,0,0,0,1.205852,1.326437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201971,1.326437,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.382157,1.382157,4.88742,0,1.499266,1.382157,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2203142,1.520373,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.45234,1.45234,4.749904,0,1.461724,1.45234,3.983367,0,0,0,0.05785201,0,0,3.297565,3.132687,8.475861,2.997,3.190539,0,3.190539,8.985931,64.1851,0.2204255,1.597574,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,3.309946,3.309946,5,0,1.53,3.309946,19.91932,0,0,0,0.6593187,0,0,1.690054,1.605551,5.285322,5.868484,2.26487,0,2.26487,11.13458,79.53252,0.2204975,3.640941,0.527455,5,6.527803
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,2.063358,2.063358,3.754397,0,1.18995,2.063358,60.1161,0,0,0,1.24041,0,0,1.69104,1.606488,3.020452,7.906868,2.846898,0,2.846898,13.83538,98.82394,0.2205442,2.269693,0.9923281,5,9.147278
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,1.830737,0,0,2.004291,0,0,0,0,0.1735541,10.46908,0.1735541,0,0.1735541,14.00003,100,0.2205307,0,1.603433,0,12.47337
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,3.851561,3.851561,1.978233,0,0.7050577,3.851561,51.19804,0,0,0,1.971924,1.971924,1.873328,0,0,0,10.62527,0,0,0,14.00003,100,0.2205307,4.236717,1.577539,5,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,4.403996,4.403996,2.567585,0,0.8659507,4.403996,43.89342,0,0,0,1.933065,1.933065,1.836412,0,0,0,10.62527,0,0,0,14.00003,100,0.2205307,4.844396,1.546452,5,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.9891154,0.9891154,0,0,0,0.9891154,218.0266,1.11536,0,0,2.156534,1.041174,0.9891154,0,0,0,10.62527,0,0,0,14.00003,100,0.2205307,1.088027,1.725227,0,12.78181
