Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205307,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,3.51125,3.33,0,-1,0,3.33,60.32645,0,0.1812503,0.5323754,2.008871,3.505263,3.33,0,0,0,10.62527,0,1.496392,-1.496392,12.42269,88.73334,0.2205307,3.862375,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,2.717592,2.717592,0,0,0,2.717592,30.26086,0,4.440892E-16,0,0.8223665,2.860623,2.717592,0,0,1.662658,9.128881,0,2.038256,-2.038256,10.27418,73.38686,0.2205307,2.989351,0.6578932,0,9.951248
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.2880097,0.2880097,0,0,0,0.2880097,291.6102,0,0,0,0.8398657,0.3031681,0.2880097,0,0,3.927387,7.090626,0.5366976,0,0.5366976,10.78334,77.02368,0.2204888,0.3168106,0.6718925,0,7.930491
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.98436,2.98436,0,0,0,2.98436,15.7907,0,4.440892E-16,0,0.4712512,3.141432,2.98436,0,0,3.39069,7.573653,0,2.67018,-2.67018,7.96872,56.91932,0.2204888,3.282796,0.377001,0,8.044905
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,9.616608,8.33,5,0,1.53,8.33,2.382764,0,1.286608,2.248269,0.1984843,3.505263,3.33,0,0,6.357557,4.903473,0,3.306779,-3.306779,4.483069,32.02186,0.2204888,10.57827,0.1587874,5,5.101957
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,7.462493,1.51686,0,-1,0,1.51686,0,0,5.945634,6.691883,0,1.596694,1.51686,0,0,10.03176,1.596694,0,1.596694,-1.596694,2.800006,20,0.2204888,8.208743,0,0,1.596694
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,6.375413,0,0,-1,0,0,0,0,6.375413,7.012954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204888,7.012954,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,3.136262,0,0,-1,0,0,0,0,3.136262,3.449888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204888,3.449888,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204888,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1723762,0,0,-1,0,0,0,0,0.1723762,0.1896138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204888,0.1896138,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.495166,0,0,-1,0,0,0,0,1.495166,1.644683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204888,1.644683,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.694136,0,0,-1,0,0,0,0,1.694136,1.863549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204888,1.863549,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.7048523,0,0,-1,0,0,0,0,0.7048523,0.7753376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204888,0.7753376,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1506999,0,0,-1,0,0,0,0,0.1506999,0.1657699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204888,0.1657699,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3887653,0,0,-1,0,0,0,0,0.3887653,0.4276418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204888,0.4276418,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.1029199,0.1029199,3.608183,0,1.150034,0.1029199,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2204821,0.1132119,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.9999922,0.9999922,4.505255,0,1.394935,0.9999922,2.296579,0,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.2205697,1.099991,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.987332,2.987332,5,0,1.53,2.987332,21.70135,0,0,0,0.6482914,0,0,2.012668,1.912034,5.122895,6.014669,2.560326,0,2.560326,11.56896,82.63528,0.2206517,3.286065,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,3.448771,3.448771,4.293148,0,1.337029,3.448771,48.5318,0,0,0,1.673751,0,0,0.8443774,0.8021585,2.562569,8.318962,2.475909,0,2.475909,13.91782,99.41277,0.2207194,3.793648,1.339,5,9.992713
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,3.340152,3.33,0,-1,0,3.33,73.29005,0,0.01015144,0.3441666,2.440559,3.505263,3.33,0,0,0.08665979,10.54728,0,1.064704,-1.064704,12.79552,91.39638,0.2207194,3.674167,1.952447,0,12.98784
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,1.345334,1.345334,0,0,0,1.345334,217.7577,0.2437636,0,0,2.929569,1.416141,1.345334,0,0,1.269665,9.482576,1.269665,0,1.269665,14.00003,100,0.2206207,1.479868,2.343656,0,12.41215
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,1.30906,1.30906,0,0,0,1.30906,293.3317,2.461931,0,0,3.83989,1.377958,1.30906,0,0,0,10.62527,0,0,0,14.00003,100,0.2206207,1.439966,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2206207,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,2.276668,2.276668,0,0,0,2.276668,156.6893,1.170803,0,0,3.567296,2.396492,2.276668,0,0,0,10.62527,0,0,0,14.00003,100,0.2206207,2.504335,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2206207,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,4.045022,4.045022,1.575806,0,0.5951952,4.045022,64.25612,0,0,0,2.599174,2.599174,2.469215,0,0,0,10.62527,0,0,0,14.00003,100,0.2206207,4.449524,2.079339,5,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,3.498811,3.498811,2.411556,0,0.8233549,3.498811,32.71051,0,0,0,1.144479,1.144479,1.087255,0,0,0,10.62527,0,0,0,14.00003,100,0.2206207,3.848692,0.9155832,5,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,6.066089,6.066089,5,0,1.53,6.066089,15.58365,2.220446E-16,0,0,0.945318,1.122199,1.066089,0,0,0,10.62527,0,0.1768813,-0.1768813,13.81358,98.66822,0.2206207,6.672698,0.7562544,5,11.57059
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,5.713058,5.713058,5,0,1.53,5.713058,3.756416,0,8.881784E-16,0,0.2146062,0.7505866,0.7130573,0,0,0.1965348,10.44839,0,0.5359805,-0.5359805,13.24861,94.63271,0.2206207,6.284363,0.171685,5,10.663
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,6.874793,3.33,0,-1,0,3.33,0,0,3.544793,4.232272,0,3.505263,3.33,0,0,0.7920686,9.912413,0,3.505263,-3.505263,9.553734,68.24082,0.2206207,7.562272,0,0,9.912413
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,7.312356,3.33,0,-1,0,3.33,0,0,3.982357,4.713592,0,3.505263,3.33,0,0,4.686805,6.407149,0,3.505263,-3.505263,5.858862,41.84893,0.2206207,8.043592,0,0,6.407149
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,8.803175,2.756792,0,-1,0,2.756792,0,0,6.046383,6.926701,0,2.901886,2.756792,0,0,8.581542,2.901886,0,2.901886,-2.901886,2.800006,20,0.2206207,9.683493,0,0,2.901886
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.22721,0,0,-1,0,0,0,0,0.22721,0.249931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206207,0.249931,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.3519529,0,0,-1,0,0,0,0,0.3519529,0.3871482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206207,0.3871482,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.335648,0,0,-1,0,0,0,0,0.335648,0.3692128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206207,0.3692128,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.637169,0,0,-1,0,0,0,0,1.637169,1.800886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206207,1.800886,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.7294591,0,0,-1,0,0,0,0,0.7294591,0.8024051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206207,0.8024051,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.8181075,0,0,-1,0,0,0,0,0.8181075,0.8999183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206207,0.8999183,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.3053407,0,0,-1,0,0,0,0,0.3053407,0.3358748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206207,0.3358748,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.462476,1.462476,4.96774,0,1.521193,1.462476,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2207363,1.608724,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.8738992,0.8738992,4.379162,0,1.360511,0.8738992,5.717609,4.440892E-16,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.2208076,0.961289,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,4.921896,4.921896,5,0,1.53,4.921896,12.07288,0,0,0,0.5942144,0,0,0.07810415,0.07419894,5.095894,6.03897,0.6684134,0,0.6684134,9.799751,69.99809,0.2208243,5.414085,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,1.345291,1.345291,4.007336,0,1.259003,1.345291,120.8161,0,0,0,1.625328,0,0,2.662045,2.528943,4.427481,6.640542,4.154271,0,4.154271,13.74084,98.14865,0.2207959,1.47982,1.300262,5,8.265869
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,2.205474,2.205474,0,-1,0,2.205474,128.8209,0.2463505,0,0,2.841112,2.321552,2.205474,0,0,0.2732099,10.37938,0.2732099,0,0.2732099,14.00003,100,0.2207747,2.426021,2.272889,0,13.2205
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207747,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207747,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,4.533241,4.533241,2.642215,0,0.8863248,4.533241,43.91015,0,0,0,1.990553,1.990553,1.891025,0,0,0,10.62527,0,0,0,14.00003,100,0.2207747,4.986565,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207747,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.3132643,0.3132643,0,-1,0,0.3132643,497.0521,1.227335,0,0,1.557087,0.3297519,0.3132643,0,0,0,10.62527,0,0,0,14.00003,100,0.2207747,0.3445908,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,2.5892,2.5892,0,0,0,2.5892,58.75785,0,4.440892E-16,0,1.521358,2.725474,2.5892,0,0,0,10.62527,0,1.204116,-1.204116,12.73078,90.93395,0.2207747,2.84812,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,6.218386,6.218386,5,0,1.53,6.218386,10.94019,4.440892E-16,0,0,0.6803034,1.282512,1.218386,0,0,1.337906,9.421159,0,0.6022082,-0.6022082,12.096,86.3998,0.2207747,6.840225,0.5442427,5,10.10146
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,3.966074,3.966074,5,0,1.53,3.966074,11.70327,0,0,0,0.4641602,0,0,1.033926,0.9822293,2.007026,8.818951,1.44639,0,1.44639,13.46816,96.20096,0.2208196,4.362682,0.3713282,5,9.283111
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,9.128684,8.33,5,0,1.53,8.33,2.264182,0,0.7986836,1.711552,0.1886064,3.505263,3.33,0,0,0.5606369,10.1207,0,3.316657,-3.316657,9.972098,71.22913,0.2208196,10.04155,0.1508851,5,10.30931
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,3.611632,3.33,0,-1,0,3.33,0,0,0.2816325,0.6427957,0,3.505263,3.33,0,0,4.245811,6.804044,0,3.505263,-3.505263,6.277226,44.83724,0.2208196,3.972796,0,0,6.804044
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.140548,3.298781,0,0,0,6.277226,44.83724,0.2208196,0,0,0,3.298781
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,5.711643,3.133842,0,-1,0,3.133842,0,0,2.577801,3.148966,0,3.298781,3.133842,0,0,8.140548,3.298781,0,3.298781,-3.298781,2.800006,20,0.2208196,6.282807,0,0,3.298781
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.979176,0,0,-1,0,0,0,0,0.979176,1.077094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208196,1.077094,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1306859,0,0,-1,0,0,0,0,0.1306859,0.1437545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208196,0.1437545,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.9576113,0,0,-1,0,0,0,0,0.9576113,1.053373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208196,1.053373,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.6267416,0,0,-1,0,0,0,0,0.6267416,0.6894158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208196,0.6894158,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.241311,0,0,-1,0,0,0,0,1.241311,1.365443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208196,1.365443,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,2.186492,0,0,-1,0,0,0,0,2.186492,2.405141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208196,2.405141,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.7731293,0,0,-1,0,0,0,0,0.7731293,0.8504423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208196,0.8504423,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208196,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.2316975,0.2316975,3.736961,0,1.18519,0.2316975,17.9691,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.220823,0.2548672,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,3.229977,3.229977,5,0,1.53,3.229977,14.77753,0,0,0,0.4773107,0,0,1.770023,1.681522,8.434226,3.034471,2.158833,0,2.158833,8.046667,57.47608,0.2208922,3.552974,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.3652405,0.3652405,3.870504,0,1.221648,0.3652405,136.638,4.440892E-16,0,0,0.4990572,0,0,3.505263,3.33,6.275393,4.97742,3.829057,0,3.829057,11.67923,83.4229,0.2208744,0.4017646,0.3992458,5,5.476477
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,7.304515,3.33,0,-1,0,3.33,22.71695,0,3.974516,4.704967,0.7564743,3.505263,3.33,0,0,2.446336,8.423572,0,2.748789,-2.748789,8.781752,62.72667,0.2208744,8.034967,0.6051794,0,9.180046
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,4.406676,4.406676,5,0,1.53,4.406676,25.09765,0,0,0,1.105972,0,0,0.5933236,0.5636575,5.500546,5.674783,1.66963,0,1.66963,10.3657,74.04057,0.2209198,4.847344,0.8847777,5,6.780755
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4726428,0,0,3.505263,3.33,3.830916,7.177449,3.802643,0,3.802643,13.97321,99.80841,0.2208654,0,0.3781142,5,7.650092
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,3.778771,3.778771,2.701471,0,0.9025015,3.778771,30.75799,0,0,0,1.162274,1.134,1.0773,0,0,0.02827375,10.59983,0.02827375,0,0.02827375,14.00003,100,0.2208661,4.156648,0.929819,5,11.7621
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,5.426003,5.426003,4.378796,0,1.360411,5.426003,20.31557,2.220446E-16,0,0,1.102324,1.102324,1.047207,0,0,0,10.62527,0,0,0,14.00003,100,0.2208661,5.968604,0.8818588,5,11.7276
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,2.095411,0,0,2.095411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208661,0,1.676329,0,12.72069
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.783231,0.783231,0,0,0,0.783231,196.6515,0.7157819,0,0,1.540236,0.8244537,0.783231,0,0,0,10.62527,0,0,0,14.00003,100,0.2208661,0.8615541,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208661,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208661,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,5.053132,5.053132,4.849355,0,1.488874,5.053132,4.244928,4.163336E-16,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.2208661,5.558444,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,2.07088,2.07088,0,-1,0,2.07088,0,0,0,0,0,2.179874,2.07088,0,0,0,10.62527,0,2.179874,-2.179874,11.70224,83.58726,0.2208661,2.277968,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,7.698658,3.33,0,-1,0,3.33,0,0,4.368658,5.138524,0,3.505263,3.33,0,0,2.422082,8.4454,0,3.505263,-3.505263,8.007367,57.19537,0.2208661,8.468524,0,0,8.4454
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,7.380818,3.33,0,-1,0,3.33,0,0,4.050818,4.7889,0,3.505263,3.33,0,0,6.316819,4.940137,0,3.505263,-3.505263,4.312495,30.80348,0.2208661,8.1189,0,0,4.940137
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.595491,0.595491,0,-1,0,0.595491,0,0,0,0,0,0.6268327,0.595491,0,0,10.21156,1.434874,0,0.6268327,-0.6268327,3.651756,26.08392,0.2208661,0.6550401,0,0,1.434874
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.65516,0.767639,0,-1,0,0.767639,0,0,0.8875207,1.053037,0,0.8080411,0.767639,0,0,10.90804,0.8080411,0,0.8080411,-0.8080411,2.800006,20,0.2208661,1.820676,0,0,0.8080411
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,2.135664,0,0,-1,0,0,0,0,2.135664,2.349231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208661,2.349231,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.4584509,0,0,-1,0,0,0,0,0.4584509,0.504296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208661,0.504296,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.3481323,0,0,-1,0,0,0,0,0.3481323,0.3829456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208661,0.3829456,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.338396,0,0,-1,0,0,0,0,1.338396,1.472236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208661,1.472236,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208661,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.54948,0.54948,4.054743,0,1.271945,0.54948,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209062,0.6044279,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.3572356,0.3572356,3.862499,0,1.219462,0.3572356,4.458191,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.2209248,0.3929591,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,3.756324,3.756324,5,0,1.53,3.756324,7.554608,0,0,0,0.2837756,0,0,1.243676,1.181492,5.129934,6.008334,1.465268,0,1.465268,10.52342,75.16714,0.2209718,4.131957,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,9.519903,8.33,5,0,1.53,8.33,5.762125,0,1.189903,2.141893,0.4799851,3.505263,3.33,0,0,3.664666,7.327075,0,3.025278,-3.025278,7.334497,52.38916,0.2209718,10.47189,0.3839881,5,7.80706
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.7980138,0.7980138,0,-1,0,0.7980138,97.52049,0,0,0,0.778227,0.8400146,0.7980138,0,0,7.026086,4.301796,0,0.06178753,-0.06178753,7.269368,51.92395,0.2209718,0.8778152,0.6225816,0,5.080023
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,7.094739,4.240009,0.592473,0,0.592473,7.831437,55.93872,0.2209263,0,0.4739784,0,4.832482
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.849508,2.849508,0,0,0,2.849508,15.22119,0,4.440892E-16,0,0.4337291,2.999482,2.849508,0,0,6.502266,4.773235,0,2.565753,-2.565753,5.126895,36.62061,0.2209263,3.134459,0.3469833,0,5.206964
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,4.132776,4.132776,5,0,1.53,4.132776,9.226034,0,0,0,0.3812913,0,0,0.8672239,0.8238627,9.353103,2.207482,1.205154,0,1.205154,6.270205,44.78709,0.2209634,4.546054,0.3050331,5,2.588773
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,4.823797,4.823797,5,0,1.53,4.823797,18.03021,0,0,0,0.8697408,0,0,0.1762029,0.1673928,8.147948,3.29212,1.037134,0,1.037134,7.254117,51.81501,0.2209894,5.306177,0.6957927,5,4.161861
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,5.351128,3.33,0,-1,0,3.33,15.21344,0,2.021128,2.556241,0.5066074,3.505263,3.33,0,0,7.110815,4.225541,0,2.998656,-2.998656,4.093256,29.23748,0.2209894,5.886241,0.405286,0,4.732148
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,10.44265,1.226885,0.5765764,0,0.5765764,4.640244,33.14454,0.2209451,0,0.4612611,0,1.803461
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.891918,1.891918,5,0,1.53,1.891918,16.69658,0,0,0,0.3158856,0,0,3.108082,2.952678,9.866078,1.745803,3.268564,0,3.268564,7.741076,55.29329,0.2210532,2.08111,0.2527085,5,2.061689
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,6.076244,6.076244,5,0,1.53,6.076244,4.119407,0,8.881784E-16,0,0.2503052,1.132889,1.076244,0,0,6.597515,4.68751,0,0.8825837,-0.8825837,6.810751,48.64812,0.2210532,6.683869,0.2002442,5,4.937816
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.411378,1.411378,4.638934,0,1.431429,1.411378,15.29067,0,0,0,0.2158091,0,0,3.227556,3.066178,7.578164,3.804927,3.281987,0,3.281987,9.924317,70.88784,0.221158,1.552516,0.1726473,5,4.020736
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.4045241,0.4045241,0,-1,0,0.4045241,0,0,0,0,0,0.4258149,0.4045241,0,0,4.296176,6.758716,0,0.4258149,-0.4258149,9.475469,67.68179,0.221158,0.4449766,0,0,6.758716
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.769304,6.332901,0,0,0,9.475469,67.68179,0.221158,0,0,0,6.332901
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.769304,6.332901,0,0,0,9.475469,67.68179,0.221158,0,0,0,6.332901
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.769304,6.332901,0,0,0,9.475469,67.68179,0.221158,0,0,0,6.332901
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.326633,1.326633,0,-1,0,1.326633,0,0,2.220446E-16,0,0,1.396456,1.326633,0,0,4.769304,6.332901,0,1.396456,-1.396456,8.003475,57.16756,0.221158,1.459297,0,0,6.332901
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.751906,1.751906,0,-1,0,1.751906,0,0,2.220446E-16,0,0,1.844111,1.751906,0,0,6.320922,4.936444,0,1.844111,-1.844111,6.059611,43.28285,0.221158,1.927096,0,0,4.936444
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.5918908,0.5918908,0,-1,0,0.5918908,0,0,0,0,0,0.6230429,0.5918908,0,0,8.369934,3.092333,0,0.6230429,-0.6230429,5.402866,38.59182,0.221158,0.6510799,0,0,3.092333
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.6560739,0.6560739,0,-1,0,0.6560739,0,0,0,0,0,0.6906041,0.6560739,0,0,9.062204,2.46929,0,0.6906041,-0.6906041,4.674906,33.39212,0.221158,0.7216813,0,0,2.46929
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.9610041,0.9610041,0,-1,0,0.9610041,0,0,1.110223E-16,0,0,1.011583,0.9610041,0,0,9.829542,1.778686,0,1.011583,-1.011583,3.608603,25.77569,0.221158,1.057104,0,0,1.778686
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.4760592,0.4760592,0,-1,0,0.4760592,0,0,1.110223E-16,0,0,0.5011149,0.4760592,0,0,10.95352,0.7671031,0,0.5011149,-0.5011149,3.080382,22.00268,0.221158,0.5236651,0,0,0.7671031
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.51032,0.2659881,0,0,0,3.080382,22.00268,0.221158,0,0,0,0.2659881
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.51032,0.2659881,0.02662197,0,0.02662197,3.105638,22.18308,0.221156,0,0.02129757,0,0.2926101
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,4.288322,4.288322,5,0,1.53,4.288322,4.769135,0,0,0,0.2045158,0,0,0.7116782,0.6760943,11.4837,0.2899479,0.8806102,0,0.8806102,3.941058,28.15036,0.2211837,4.717154,0.1636127,5,0.4944637
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,4.280657,4.280657,5,0,1.53,4.280657,5.661421,0,0,0,0.242346,0,0,0.7193427,0.6833756,10.60309,1.082497,0.9257216,0,0.9257216,4.819274,34.42332,0.2212126,4.708723,0.1938768,5,1.324843
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,4.722836,2.247752,0,-1,0,2.247752,20.03816,0,2.475083,3.289677,0.4504082,2.366055,2.247752,0,0,9.677364,1.915646,0,1.915646,-1.915646,2.800006,20,0.2212126,5.195119,0.3603266,0,2.366055
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,6.974839,5.239831,5,0,1.53,5.239831,4.817982,0,1.735007,2.624356,0.2524541,0.2524541,0.2398314,0,0,11.80586,0,0,0,0,2.800006,20,0.2212126,7.672322,0.2019633,5,0.2524541
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,11.80586,0,3.491098,0,3.491098,6.111951,43.65671,0.2211821,0,0.1288781,5,0.1610976
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,5.068316,5.068316,5,0,1.53,5.068316,5.908897,0,0,0,0.2994816,0.07191116,0.0683156,0,0,8.314763,3.141988,0.2275704,0,0.2275704,6.327844,45.1988,0.2211873,5.575147,0.2395853,5,3.441469
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5496987,0,0,3.505263,3.33,8.087193,3.346801,3.879699,0,3.879699,10.00845,71.48878,0.2211272,0,0.4397589,5,3.8965
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.936105,1.936105,0,-1,0,1.936105,33.76366,0,2.220446E-16,0,0.6536999,2.038006,1.936105,0,0,4.207494,6.83853,0,1.384306,-1.384306,8.549263,61.06604,0.2211272,2.129716,0.5229599,0,7.49223
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,2.70502,2.70502,0,0,0,2.70502,12.30211,0,0,0,0.3327746,2.847389,2.70502,0,0,5.745611,5.454225,0,2.514615,-2.514615,5.898626,42.13296,0.2211272,2.975522,0.2662197,0,5.786999
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,6.944829,6.944829,5,0,1.53,6.944829,4.271277,0,0,0,0.2966329,2.047188,1.944829,0,0,8.539627,2.93961,0,1.750555,-1.750555,4.053379,28.95265,0.2211272,7.639312,0.2373063,5,3.236242
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2669577,0,0,3.505263,3.33,10.48469,1.189054,3.596958,0,3.596958,7.465753,53.3267,0.2210888,0,0.2135661,5,1.456012
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,6.387585,6.387585,5,0,1.53,6.387585,3.241895,0,0,0,0.2070788,1.460616,1.387585,0,0,6.887731,4.426316,0,1.253537,-1.253537,6.144409,43.88855,0.2210888,7.026343,0.165663,5,4.633395
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,12.5528,3.01414,0,-1,0,3.01414,0,0,9.538663,10.79394,0,3.172779,3.01414,0,0,8.28055,3.172779,0,3.172779,-3.172779,2.800006,20,0.2210888,13.80808,0,0,3.172779
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.808434,0,0,-1,0,0,0,0,1.808434,1.989278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,1.989278,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,5.180472,0,0,-1,0,0,0,0,5.180472,5.69852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,5.69852,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.549949,0,0,-1,0,0,0,0,0.549949,0.6049439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,0.6049439,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.151215,0,0,-1,0,0,0,0,1.151215,1.266337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,1.266337,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.24846,0,0,-1,0,0,0,0,1.24846,1.373306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,1.373306,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.622824,0,0,-1,0,0,0,0,0.622824,0.6851064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,0.6851064,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.470803,0,0,-1,0,0,0,0,1.470803,1.617884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,1.617884,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.6380103,0,0,-1,0,0,0,0,0.6380103,0.7018113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,0.7018113,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.2496208,0.2496208,3.754884,0,1.190083,0.2496208,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.221097,0.2745828,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.605509,1.605509,4.935143,0,1.512294,1.605509,0.3200926,0,0,0,0.005139117,0,0,3.329633,3.163152,8.475861,2.997,3.168291,0,3.168291,8.964826,64.03434,0.221204,1.76606,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,6.727825,6.727825,5,0,1.53,6.727825,1.768323,4.440892E-16,0,0,0.1189697,1.818763,1.727825,0,0,5.307569,5.848462,0,1.699793,-1.699793,7.173087,51.23623,0.221204,7.400607,0.09517574,5,5.967432
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,6.2753,6.2753,5,0,1.53,6.2753,2.769512,0,8.881784E-16,0,0.1737951,1.342421,1.2753,0,0,7.196229,4.148669,0,1.168626,-1.168626,5.941247,42.43739,0.221204,6.90283,0.1390361,5,4.322464
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,4.853302,3.27998,0,-1,0,3.27998,14.40762,0,1.573322,2.417804,0.4725671,3.45261,3.27998,0,0,8.494701,2.980043,0,2.980043,-2.980043,2.800006,20,0.221204,5.338632,0.3780537,0,3.45261
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,6.315101,5.702091,5,0,1.53,5.702091,12.96092,0,0.61301,1.806193,0.7390434,0.7390434,0.7020912,0,0,11.80586,0,0,0,0,2.800006,20,0.221204,6.946611,0.5912347,5,0.7390434
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7939728,0,0,3.505263,3.33,11.80586,0,4.123973,0,4.123973,6.71235,47.94526,0.2211256,0,0.6351783,5,0.7939728
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,4.619372,4.619372,5,0,1.53,4.619372,12.9581,0,0,0,0.5985827,0,0,0.3806282,0.3615968,7.681887,3.711576,0.9601794,0,0.9601794,7.623256,54.45172,0.2211516,5.081309,0.4788662,5,4.310158
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.478394,1.478394,4.675911,0,1.441524,1.478394,20.5312,0,0,0,0.303532,0,0,3.197517,3.037641,6.721708,4.575737,3.341173,0,3.341173,10.79297,77.0925,0.2212546,1.626233,0.2428256,5,4.879269
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.579508,1.579508,0,-1,0,1.579508,6.754929,0,2.220446E-16,0,0.1066947,1.66264,1.579508,0,0,3.380535,7.582793,0,1.555946,-1.555946,9.152861,65.37744,0.2212546,1.737459,0.08535574,0,7.689488
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,5.109363,6.026847,0.2777712,0,0.2777712,9.416377,67.2597,0.2212335,0,0.2222169,0,6.304618
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,2.147372,2.147372,0,0,0,2.147372,7.107472,0,4.440892E-16,0,0.1526239,2.260391,2.147372,0,0,4.831592,6.276841,0,2.107768,-2.107768,7.194595,51.38986,0.2212335,2.362109,0.1220991,0,6.429465
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,3.014417,3.014417,0,0,0,3.014417,3.153921,0,0,0,0.09507234,3.17307,3.014417,0,0,7.173556,4.169074,0,3.077998,-3.077998,3.9501,28.21495,0.2212335,3.315859,0.07605787,0,4.264146
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,10.59355,1.091076,0.2137514,0,0.2137514,4.152883,29.66339,0.2212173,0,0.1710011,0,1.304827
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,4.71704,1.219279,0,-1,0,1.219279,0,0,3.497761,3.969465,0,1.283452,1.219279,0,0,10.3798,1.283452,0,1.283452,-1.283452,2.800006,20,0.2212173,5.188744,0,0,1.283452
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212173,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,4.413694,0,0,-1,0,0,0,0,4.413694,4.855063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212173,4.855063,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2884037,0,0,-1,0,0,0,0,0.2884037,0.3172441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212173,0.3172441,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.75431,0,0,-1,0,0,0,0,0.75431,0.829741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212173,0.829741,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.060909,0,0,-1,0,0,0,0,1.060909,1.167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212173,1.167,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.408653,0,0,-1,0,0,0,0,0.408653,0.4495182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212173,0.4495182,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.9848557,0,0,-1,0,0,0,0,0.9848557,1.083341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212173,1.083341,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.446328,0,0,-1,0,0,0,0,1.446328,1.590961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212173,1.590961,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.4169657,0,0,-1,0,0,0,0,0.4169657,0.4586623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212173,0.4586623,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.214564,1.214564,4.719828,0,1.453513,1.214564,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213255,1.336021,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.591409,1.591409,4.906407,0,1.504449,1.591409,3.780506,0,0,0,0.06016331,0,0,3.314998,3.149248,8.475861,2.997,3.209412,0,3.209412,9.003837,64.31299,0.2214326,1.75055,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.686636,1.686636,4.743089,0,1.459863,1.686636,42.2269,0,0,0,0.7122142,0,0,3.056453,2.90363,5.266448,5.88547,3.615845,0,3.615845,12.43413,88.81502,0.2215211,1.8553,0.5697713,5,6.597685
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.808947,1.808947,0,0,0,1.808947,58.09174,0,2.220446E-16,0,1.050849,1.904154,1.808947,0,0,1.650604,9.13973,0,0.8533057,-0.8533057,11.53467,82.3903,0.2215211,1.989841,0.8406789,0,10.19058
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,4.97217,3.33,0,-1,0,3.33,57.87646,0,1.64217,2.139387,1.927286,3.505263,3.33,0,0,2.598721,8.286426,0,1.577977,-1.577977,9.871331,70.50936,0.2215211,5.469387,1.541829,0,10.21371
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,5.551962,5.551962,5,0,1.53,5.551962,40.59363,0,0,0,2.253743,0.5810128,0.5519622,0,0,4.352029,6.708448,1.67273,0,1.67273,11.45822,81.84428,0.2215592,6.107158,1.802994,5,8.962191
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.500517,1.500517,0,0,0,1.500517,180.711,0,0,0,2.711599,1.579491,1.500517,0,0,2.679299,8.213905,1.132108,0,1.132108,12.53223,89.51578,0.2214735,1.650568,2.169279,0,10.9255
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,2.438,2.438,0,0,0,2.438,128.1563,0,0,0,3.12445,2.566315,2.438,0,0,1.547191,9.232802,0.558135,0,0.558135,13.06173,93.29786,0.2214313,2.6818,2.49956,0,12.35725
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,6.937789,6.937789,5,0,1.53,6.937789,38.34484,0,0,0,2.660284,2.039778,1.937789,0,0,0.9890563,9.735124,0.6205067,0,0.6205067,13.65039,97.5026,0.2214454,7.631567,2.128227,5,12.39541
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,4.35164,3.33,0,-1,0,3.33,69.07572,4.440892E-16,1.02164,1.456804,2.300221,3.505263,3.33,0,0,0.3685496,10.29358,0,1.205042,-1.205042,12.38017,88.42958,0.2214454,4.786804,1.840177,0,12.5938
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,3.886967,3.886967,3.836274,0,1.212303,3.886967,45.30128,0,0,0,1.760846,0.05336083,0.05069279,0,0,1.707485,9.088538,1.707485,0,1.707485,14.00003,100,0.2214843,4.275664,1.408677,5,10.84938
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,2.538405,2.538405,0,0,0,2.538405,32.85148,0,0,0,0.8339037,2.672005,2.538405,0,0,0,10.62527,0,1.838101,-1.838101,12.0625,86.16054,0.2214843,2.792245,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,3.520426,3.520426,4.528139,0,1.401182,3.520426,27.88256,0,0,0,0.9815851,0,0,1.007712,0.9573268,2.042335,8.787172,1.938912,0,1.938912,13.90191,99.29917,0.2215385,3.872469,0.7852681,5,9.768758
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,9.608658,8.33,5,0,1.53,8.33,2.553872,0,1.278658,2.239524,0.2127375,3.505263,3.33,0,0,0.1034231,10.53219,0,3.292526,-3.292526,10.43129,74.50903,0.2215385,10.56952,0.17019,5,10.74493
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.761785,7.239668,0,0,0,10.43129,74.50903,0.2215385,0,0,0,7.239668
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,4.480019,3.33,0,-1,0,3.33,0,0,1.150019,1.598021,0,3.505263,3.33,0,0,3.761785,7.239668,0,3.505263,-3.505263,6.736413,48.11715,0.2215385,4.928021,0,0,7.239668
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.771526,3.33,0,-1,0,3.33,0,0,0.4415261,0.8186787,0,3.505263,3.33,0,0,7.656522,3.734405,0,3.505263,-3.505263,3.041542,21.72526,0.2215385,4.148679,0,0,3.734405
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.03153,0.2176843,0,-1,0,0.2176843,0,0,0.8138456,0.9169986,0,0.2291414,0.2176843,0,0,11.55126,0.2291414,0,0.2291414,-0.2291414,2.800006,20,0.2215385,1.134683,0,0,0.2291414
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.537388,0,0,-1,0,0,0,0,0.537388,0.5911268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215385,0.5911268,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215385,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215385,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.08541263,0,0,-1,0,0,0,0,0.08541263,0.09395389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215385,0.09395389,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215385,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215385,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.155738,1.155738,4.661001,0,1.437453,1.155738,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2216397,1.271311,0,5,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.549051,0.549051,4.054314,0,1.271828,0.549051,5.271228,0,0,0,0.02894173,0,0,3.505263,3.33,8.475861,2.997,3.358942,0,3.358942,9.145693,65.32625,0.2216758,0.6039561,0.02315339,5,3.025942
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,4.479525,4.479525,5,0,1.53,4.479525,19.81685,0,0,0,0.8877008,0,0,0.5204751,0.4944514,5.116919,6.020048,1.382152,0,1.382152,10.45692,74.69212,0.2217123,4.927477,0.7101606,5,6.907748
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,1.855797,0,0.6716325,0,0,0,0,0,1.97176,0,0,1.855797,1.763007,3.734766,7.263985,3.734766,0,3.734766,14.00003,100,0.2214935,0,1.577408,5,9.235744
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,3.287145,3.287145,0,-1,0,3.287145,90.86263,0,0,0.2858593,2.986786,3.460152,3.287145,0,0,0,10.62527,0,0.4733661,-0.4733661,13.50106,96.43592,0.2214935,3.615859,2.389429,0,13.61206
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,3.418097,3.418097,1.25,0,0.50625,3.418097,98.58712,0.5616336,0,0,3.369803,2.282207,2.168097,0,0,0.5259624,10.15191,0.5259624,0,0.5259624,14.00003,100,0.2214539,3.759906,2.695843,5,13.52171
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.40146,1.40146,0,0,0,1.40146,315.8698,2.951569,0,0,4.426791,1.475221,1.40146,0,0,0,10.62527,0,0,0,14.00003,100,0.2214539,1.541606,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,4.309288,4.309288,1.25,0,0.50625,4.309288,108.6821,1.463122,0,0,4.683425,3.220303,3.059288,0,0,0,10.62527,0,0,0,14.00003,100,0.2214539,4.740217,3.74674,5,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,5.916535,5.916535,2.586535,0,0.8711241,5.916535,79.05936,1.172312,0,0,4.677575,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2214539,6.508189,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.5663714,0.5663714,0,-1,0,0.5663714,632.6835,2.987158,0,0,3.583338,0.5961804,0.5663714,0,0,0,10.62527,0,0,0,14.00003,100,0.2214539,0.6230085,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,4.724051,4.724051,1.935357,0,0.6933524,4.724051,62.13878,0,0,0,2.935467,2.935467,2.788694,0,0,0,10.62527,0,0,0,14.00003,100,0.2214539,5.196456,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2214539,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,2.033589,2.033589,0,0,0,2.033589,51.80763,0,4.440892E-16,0,1.053554,2.14062,2.033589,0,0,0,10.62527,0,1.087066,-1.087066,12.85416,91.81525,0.2214539,2.236948,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,4.022413,4.022413,4.969749,0,1.521742,4.022413,5.237016,0,0,0,0.2106544,0,0,0.9473367,0.8999698,1.207851,9.538208,1.110624,0,1.110624,13.90779,99.34116,0.2214886,4.424654,0.1685235,5,9.748863
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09722666,10.53777,0,0,0,13.90779,99.34116,0.2214886,0,0,0,10.53777
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.172804,1.172804,0,-1,0,1.172804,0,0,2.220446E-16,0,0,1.23453,1.172804,0,0,0.09722666,10.53777,0,1.23453,-1.23453,12.60648,90.04612,0.2214886,1.290084,0,0,10.53777
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.8612,2.8612,0,-1,0,2.8612,0,0,4.440892E-16,0,0,3.011789,2.8612,0,0,1.468927,9.30324,0,3.011789,-3.011789,9.431777,67.36971,0.2214886,3.14732,0,0,9.30324
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.9285063,0.9285063,0,-1,0,0.9285063,0,0,1.110223E-16,0,0,0.977375,0.9285063,0,0,4.815359,6.291451,0,0.977375,-0.977375,8.401533,60.01083,0.2214886,1.021357,0,0,6.291451
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.07475066,0.07475066,0,-1,0,0.07475066,0,0,1.387779E-17,0,0,0.0786849,0.07475066,0,0,5.901331,5.314076,0,0.0786849,-0.0786849,8.318592,59.4184,0.2214886,0.08222573,0,0,5.314076
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.3682384,0.3682384,0,-1,0,0.3682384,0,0,5.551115E-17,0,0,0.3876194,0.3682384,0,0,5.988759,5.235391,0,0.3876194,-0.3876194,7.910006,56.49993,0.2214886,0.4050623,0,0,5.235391
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,2.28072,2.28072,0,-1,0,2.28072,0,0,4.440892E-16,0,0,2.400759,2.28072,0,0,6.419447,4.847772,0,2.400759,-2.400759,5.379384,38.4241,0.2214886,2.508793,0,0,4.847772
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.5441694,0.5441694,0,-1,0,0.5441694,0,0,0,0,0,0.5728099,0.5441694,0,0,9.086957,2.447013,0,0.5728099,-0.5728099,4.775589,34.11129,0.2214886,0.5985864,0,0,2.447013
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.134677,1.134677,0,-1,0,1.134677,0,0,2.220446E-16,0,0,1.194397,1.134677,0,0,9.723413,1.874203,0,1.194397,-1.194397,3.516584,25.11841,0.2214886,1.248145,0,0,1.874203
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05052,0.6798064,0,0,0,3.516584,25.11841,0.2214886,0,0,0,0.6798064
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.2227248,0.2227248,0,0,0,0.2227248,0,0,2.775558E-17,0,0,0.2344472,0.2227248,0,0,11.05052,0.6798064,0,0.2344472,-0.2344472,3.269455,23.35321,0.2214886,0.2449973,0,0,0.6798064
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,1.078446,1.078446,4.583709,0,1.416353,1.078446,5.256633,0,0,0,0.05668995,0,0,3.505263,3.33,11.31102,0.4453592,3.38669,0,3.38669,6.482352,46.30242,0.2215771,1.186291,0.04535196,5,0.5020492
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.8003338,0.8003338,4.305597,0,1.340428,0.8003338,90.88806,0,0,0,0.7274079,0,0,3.505263,3.33,7.924327,3.49338,4.057408,0,4.057408,10.33155,73.79662,0.2215865,0.8803672,0.5819263,5,4.220788
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,4.261347,4.261347,5,0,1.53,4.261347,37.17039,0,0,0,1.583959,0,0,0.738653,0.7017204,3.866919,7.145047,2.28568,0,2.28568,12.49993,89.28506,0.2216454,4.687482,1.267167,5,8.729007
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,2.233639,2.233639,0,-1,0,2.233639,114.6411,0,0,0,2.560668,2.351198,2.233639,0,0,1.581239,9.202159,0.20947,0,0.20947,12.69865,90.70448,0.2216297,2.457002,2.048535,0,11.76283
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,2.303203,2.303203,0,0,0,2.303203,71.45686,0,0,0,1.645797,2.424424,2.303203,0,0,1.371769,9.390682,0,0.7786276,-0.7786276,11.87791,84.84203,0.2216297,2.533523,1.316637,0,11.03648
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.7296072,0.7296072,0,0,0,0.7296072,241.5147,0,0,0,1.762109,0.7680075,0.7296072,0,0,2.236911,8.612054,0.9941012,0,0.9941012,12.821,91.57835,0.2215552,0.8025679,1.409687,0,10.37416
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,2.183423,2.183423,0,0,0,2.183423,152.5367,0,0,0,3.33052,2.29834,2.183423,0,0,1.24281,9.506745,1.03218,0,1.03218,13.80021,98.57271,0.2214779,2.401765,2.664416,0,12.83727
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,1.014351,1.014351,0,0,0,1.014351,345.6112,2.227344,0,0,3.505712,1.067738,1.014351,0,0,0.2106297,10.43571,0.2106297,0,0.2106297,14.00003,100,0.2214621,1.115787,2.80457,0,13.94142
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,2.304335,2.304335,0,-1,0,2.304335,135.867,0.705214,0,0,3.13083,2.425616,2.304335,0,0,0,10.62527,0,0,0,14.00003,100,0.2214621,2.534769,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.4326318,0.4326318,0,0,0,0.4326318,481.8325,1.629158,0,0,2.08456,0.4554018,0.4326318,0,0,0,10.62527,0,0,0,14.00003,100,0.2214621,0.4758949,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,1.225237,1.225237,0,0,0,1.225237,103.0628,0,0,0,1.262763,1.289723,1.225237,0,0,0,10.62527,0,0.02695966,-0.02695966,13.97161,99.79701,0.2214621,1.347761,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,2.721691,2.721691,0,0,0,2.721691,22.89356,0,0,0,0.6230919,2.864938,2.721691,0,0,0.02995517,10.59831,0,2.241846,-2.241846,11.6085,82.91767,0.2214621,2.99386,0.4984735,0,11.22141
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.844634,2.844634,0,0,0,2.844634,7.329182,0,4.440892E-16,0,0.2084884,2.994352,2.844634,0,0,2.520895,8.356468,0,2.785864,-2.785864,8.671939,61.9423,0.2214621,3.129098,0.1667907,0,8.564957
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,4.782426,3.33,0,-1,0,3.33,0,0,1.452427,1.930669,0,3.505263,3.33,0,0,5.616299,5.570605,0,3.505263,-3.505263,4.977067,35.55041,0.2214621,5.260669,0,0,5.570605
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,5.627963,1.962075,0,-1,0,1.962075,0,0,3.665888,4.228684,0,2.065342,1.962075,0,0,9.511036,2.065342,0,2.065342,-2.065342,2.800006,20,0.2214621,6.190759,0,0,2.065342
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214621,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214621,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214621,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.60106,0,0,-1,0,0,0,0,1.60106,1.761166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214621,1.761166,0,0,0
