Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214621,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1772661,0,0,-1,0,0,0,0,0.1772661,0.1949927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214621,0.1949927,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.4456077,0,0,-1,0,0,0,0,0.4456077,0.4901685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214621,0.4901685,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.6075069,0,0,-1,0,0,0,0,0.6075069,0.6682576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214621,0.6682576,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.04361507,0.04361507,3.548878,0,1.133844,0.04361507,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2214486,0.04797657,0,5,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,2.241634,2.241634,5,0,1.53,2.241634,2.160705,0,0,0,0.04843509,0,0,2.758366,2.620448,8.475861,2.997,2.668883,0,2.668883,8.491046,60.65021,0.2215361,2.465797,0.03874807,5,3.045435
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,1.15731,1.15731,4.662573,0,1.437883,1.15731,57.12591,0,0,0,0.6611241,0,0,3.505263,3.33,5.806977,5.398995,3.991124,0,3.991124,12.27736,87.69524,0.221587,1.273041,0.5288992,5,6.060119
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,9.501668,8.33,5,0,1.53,8.33,12.49967,0,1.171668,2.121835,1.041222,3.505263,3.33,0,0,1.815853,8.991007,0,2.464041,-2.464041,9.680032,69.14294,0.221587,10.45183,0.8329778,5,10.03223
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,5.569975,3.33,0,-1,0,3.33,31.34147,0,2.239975,2.796973,1.043671,3.505263,3.33,0,0,4.553676,6.526966,0,2.461592,-2.461592,7.085286,50.60908,0.221587,6.126973,0.8349369,0,7.570637
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,5.325121,5.325121,5,0,1.53,5.325121,22.10386,0,0,0,1.177057,0.3422327,0.325121,0,0,7.288779,4.065373,0.8348247,0,0.8348247,7.87727,56.2661,0.2216057,5.857633,0.9416459,5,5.242431
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,3.505263,0,1.121937,0,0,0,0,0,1.750279,0,0,3.505263,3.33,6.453954,4.816716,5.080279,0,5.080279,12.69685,90.69157,0.2214572,0,1.400223,5,6.566995
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,3.057256,3.057256,1.995041,0,0.7096462,3.057256,81.50433,0,0,0,2.491796,1.118122,1.062216,0,0,1.373675,9.388967,1.373675,0,1.373675,14.00003,100,0.2214309,3.362982,1.993437,5,11.88076
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,2.607407,2.607407,0,0,0,2.607407,74.70666,4.440892E-16,0,0,1.947906,2.744639,2.607407,0,0,0,10.62527,0,0.7967321,-0.7967321,13.1602,94.00123,0.2214309,2.868147,1.558325,0,12.57318
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.968979,1.968979,0,-1,0,1.968979,69.26034,0,0,0,1.363721,2.072609,1.968979,0,0,0.885258,9.828542,0,0.708888,-0.708888,12.41296,88.66386,0.2214309,2.165877,1.090977,0,11.19226
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,4.611859,4.611859,4.658154,0,1.436676,4.611859,35.21746,0,0,0,1.624179,0,0,0.04629534,0.04398057,1.672911,9.119654,1.66816,0,1.66816,13.99552,99.9678,0.2214688,5.073045,1.299343,5,10.74383
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.52022,1.52022,0,0,0,1.52022,73.62538,0,0,0,1.119268,1.600232,1.52022,0,0,0.004751364,10.621,0,0.4809639,-0.4809639,13.48854,96.34652,0.2214688,1.672242,0.8954144,0,11.74027
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,5.724681,5.724681,5,0,1.53,5.724681,13.57092,0,0,0,0.7768921,0.7628219,0.7246808,0,0,0.5391557,10.14003,0.01407015,0,0.01407015,13.50189,96.44186,0.2214691,6.297149,0.6215137,5,10.91693
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,6.188658,6.188658,5,0,1.53,6.188658,3.383738,0,8.881784E-16,0,0.209408,1.251219,1.188658,0,0,0.5250856,10.1527,0,1.041811,-1.041811,12.40372,88.59785,0.2214691,6.807524,0.1675264,5,10.36211
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.327078,2.327078,0,-1,0,2.327078,0,0,0,0,0,2.449556,2.327078,0,0,1.682653,9.110887,0,2.449556,-2.449556,9.821664,70.1546,0.2214691,2.559786,0,0,9.110887
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,4.209237,3.33,0,-1,0,3.33,0,0,0.8792365,1.30016,0,3.505263,3.33,0,0,4.404382,6.66133,0,3.505263,-3.505263,6.126792,43.76271,0.2214691,4.63016,0,0,6.66133
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.299119,3.156067,0,0,0,6.126792,43.76271,0.2214691,0,0,0,3.156067
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.009737623,0.009737623,0,-1,0,0.009737623,0,0,1.734723E-18,0,0,0.01025013,0.009737623,0,0,8.299119,3.156067,0,0.01025013,-0.01025013,6.115988,43.68554,0.2214691,0.01071138,0,0,3.156067
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.025584,0.025584,0,-1,0,0.025584,0,0,3.469447E-18,0,0,0.02693052,0.025584,0,0,8.310508,3.145817,0,0.02693052,-0.02693052,6.0876,43.48277,0.2214691,0.0281424,0,0,3.145817
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.7857969,0.7857969,0,-1,0,0.7857969,0,0,1.110223E-16,0,0,0.8271547,0.7857969,0,0,8.340431,3.118886,0,0.8271547,-0.8271547,5.215703,37.25494,0.2214691,0.8643767,0,0,3.118886
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.03433511,0.03433511,0,-1,0,0.03433511,0,0,0,0,0,0.03614223,0.03433511,0,0,9.259492,2.291732,0,0.03614223,-0.03614223,5.177606,36.98282,0.2214691,0.03776863,0,0,2.291732
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.316154,1.316154,0,-1,0,1.316154,0,0,0,0,0,1.385426,1.316154,0,0,9.29965,2.255589,0,1.385426,-1.385426,3.717239,26.55165,0.2214691,1.44777,0,0,2.255589
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.8888051,0.8266556,0,-1,0,0.8266556,0,0,0.06214953,0.15103,0,0.8701638,0.8266556,0,0,10.83901,0.8701638,0,0.8701638,-0.8701638,2.800006,20,0.2214691,0.9776856,0,0,0.8701638
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.064155,0,0,-1,0,0,0,0,1.064155,1.17057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214691,1.17057,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.7423139,0.7423139,4.247577,0,1.324589,0.7423139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215267,0.8165452,0,5,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.999652,1.999652,5,0,1.53,1.999652,2.689388,0,0,0,0.0537784,0,0,3.000348,2.85033,8.475861,2.997,2.904109,0,2.904109,8.7142,62.24416,0.2216213,2.199617,0.04302272,5,3.050778
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.927115,2.927115,5,0,1.53,2.927115,25.70222,0,0,0,0.7523333,0,0,2.072885,1.969241,5.571752,5.610698,2.721574,0,2.721574,11.29611,80.68636,0.2217025,3.219826,0.6018667,5,6.363031
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,2.850177,8.060115,1.506821,0,1.506821,12.72561,90.89703,0.2215907,0,1.205457,0,9.566936
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,1.044339,1.044339,0,-1,0,1.044339,179.3466,0,0,0,1.872987,1.099304,1.044339,0,0,1.343356,9.416254,0.7736825,0,0.7736825,13.45959,96.13972,0.2215333,1.148773,1.498389,0,11.28924
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,5.972156,5.972156,5,0,1.53,5.972156,11.45031,0,0,0,0.6838305,1.023321,0.9721553,0,0,0.5696731,10.11257,0,0.3394909,-0.3394909,13.10173,93.58363,0.2215333,6.569371,0.5470644,5,10.7964
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,2.300838,2.300838,0,0,0,2.300838,41.61053,0,4.440892E-16,0,0.9573907,2.421934,2.300838,0,0,0.9468852,9.773078,0,1.464543,-1.464543,11.55797,82.55676,0.2215333,2.530921,0.7659125,0,10.73047
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.2196115,0.2196115,0,0,0,0.2196115,1013.139,0,0,0,2.22497,0.23117,0.2196115,0,0,2.574156,8.308534,1.9938,0,1.9938,13.44945,96.06734,0.2213856,0.2415726,1.779976,0,10.5335
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,7.356878,7.356878,5,0,1.53,7.356878,40.29094,0,0,0,2.964155,2.480924,2.356878,0,0,0.5803559,10.10295,0.4832309,0,0.4832309,13.90789,99.34185,0.2213964,8.092566,2.371324,5,13.06711
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,4.688859,3.33,0,-1,0,3.33,101.7293,0,1.358859,1.827745,3.387586,3.505263,3.33,0,0,0.09712493,10.53786,0,0.1176776,-0.1176776,13.78384,98.45583,0.2213964,5.157745,2.710068,0,13.92545
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,2.68138,2.68138,0,0,0,2.68138,52.39676,0,4.440892E-16,0,1.404956,2.822505,2.68138,0,0,0.2278778,10.42018,0,1.417549,-1.417549,12.28962,87.7828,0.2213964,2.949518,1.123965,0,11.82514
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.794548,2.794548,0,0,0,2.794548,37.74495,0,0,0,1.054801,2.94163,2.794548,0,0,1.802932,9.002635,0,1.886829,-1.886829,10.30072,73.57645,0.2213964,3.074003,0.8438405,0,10.05744
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,5.367577,5.367577,5,0,1.53,5.367577,15.30323,0,0,0,0.8214125,0.3869229,0.3675767,0,0,3.899409,7.115806,0.4344896,0,0.4344896,10.71292,76.52068,0.2214061,5.904335,0.65713,5,7.937219
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,3.432182,0,1.101986,0,0,0,0,0,0.2043469,0,0,3.432182,3.260572,3.464919,7.506847,3.464919,0,3.464919,14.00003,100,0.221371,0,0.1634775,5,7.711194
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.3299634,0.3299634,0,-1,0,0.3299634,0,0,0,0,0,0.3473299,0.3299634,0,0,0,10.62527,0,0.3473299,-0.3473299,13.63391,97.38488,0.221371,0.3629597,0,0,10.62527
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,8.941852,3.33,0,-1,0,3.33,0,0,5.611851,6.506036,0,3.505263,3.33,0,0,0.3859221,10.27794,0,3.505263,-3.505263,9.939038,70.99299,0.221371,9.836037,0,0,10.27794
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,13.60686,3.33,0,-1,0,3.33,0,0,10.27686,11.63754,0,3.505263,3.33,0,0,4.280659,6.772681,0,3.505263,-3.505263,6.244166,44.6011,0.221371,14.96754,0,0,6.772681
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.175396,3.267418,0,0,0,6.244166,44.6011,0.221371,0,0,0,3.267418
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1222734,0.1222734,0,-1,0,0.1222734,0,0,2.775558E-17,0,0,0.1287088,0.1222734,0,0,8.175396,3.267418,0,0.1287088,-0.1287088,6.108496,43.63202,0.221371,0.1345007,0,0,3.267418
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.001822,1.001822,0,-1,0,1.001822,0,0,0,0,0,1.05455,1.001822,0,0,8.318406,3.138709,0,1.05455,-1.05455,4.996902,35.69209,0.221371,1.102004,0,0,3.138709
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.868382,1.868382,0,-1,0,1.868382,0,0,2.220446E-16,0.0752686,0,1.966718,1.868382,0,0,9.490128,2.08416,0,1.966718,-1.966718,2.9238,20.88424,0.221371,2.05522,0,0,2.08416
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,2.405847,0.1115696,0,-1,0,0.1115696,0,0,2.294277,2.534862,0,0.1174417,0.1115696,0,0,11.67537,0.1174417,0,0.1174417,-0.1174417,2.800006,20,0.221371,2.646432,0,0,0.1174417
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221371,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.093608,0,0,-1,0,0,0,0,1.093608,1.202969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221371,1.202969,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.2263682,0.2263682,3.731631,0,1.183735,0.2263682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213762,0.249005,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,2.349943,2.349943,5,0,1.53,2.349943,0.7825246,4.440892E-16,0,0,0.01838888,0,0,2.650057,2.517554,8.475861,2.997,2.535943,0,2.535943,8.364927,59.74936,0.2214587,2.584938,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.556873,0.556873,4.062136,0,1.273963,0.556873,136.5385,0,0,0,0.7603459,0,0,3.505263,3.33,5.939918,5.279348,4.090346,0,4.090346,12.24537,87.46676,0.2214412,0.6125603,0.6082767,5,6.039694
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,6.164961,6.164961,5,0,1.53,6.164961,24.31903,0,0,0,1.499259,1.226275,1.164961,0,0,1.849571,8.96066,0.2729838,0,0.2729838,12.50435,89.31657,0.2214472,6.781457,1.199407,5,10.45992
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,2.077137,2.077137,0,-1,0,2.077137,112.7885,0,0,0,2.342771,2.18646,2.077137,0,0,1.576588,9.206346,0.1563116,0,0.1563116,12.65264,90.37579,0.2214357,2.28485,1.874217,0,11.54912
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,1.868806,0,0,3.289083,0,0,0,0,1.420276,9.347026,1.420276,0,1.420276,14.00003,100,0.2213311,0,2.631266,0,12.63611
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,6.864729,6.864729,3.631032,0,1.156272,6.864729,49.58522,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.2213311,7.551202,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213311,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,9.233284,8.33,5,0,1.53,8.33,55.50685,1.118458,0.9032838,1.826612,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2213311,10.15661,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213311,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,2.08384,2.08384,0,0,0,2.08384,119.1494,0.2893674,0,0,2.482883,2.193516,2.08384,0,0,0,10.62527,0,0,0,14.00003,100,0.2213311,2.292224,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,5.397436,5.397436,3.941675,0,1.241077,5.397436,28.39089,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.2213311,5.93718,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.872667,2.872667,0,0,0,2.872667,31.8579,4.440892E-16,0,0,0.9151712,3.02386,2.872667,0,0,0,10.62527,0,2.108688,-2.108688,11.77728,84.12323,0.2213311,3.159933,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,6.145398,6.145398,5,0,1.53,6.145398,3.324805,0,0,0,0.2043225,1.205682,1.145398,0,0,2.342987,8.516586,0,1.00136,-1.00136,10.72175,76.58377,0.2213311,6.759938,0.163458,5,8.720908
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,4.961159,3.33,0,-1,0,3.33,0,0,1.631159,2.127275,0,3.505263,3.33,0,0,3.455609,7.515226,0,3.505263,-3.505263,7.026878,50.19188,0.2213311,5.457274,0,0,7.515226
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.350346,4.009963,0,0,0,7.026878,50.19188,0.2213311,0,0,0,4.009963
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,5.784054,3.33,0,-1,0,3.33,0,0,2.454054,3.032459,0,3.505263,3.33,0,0,7.350346,4.009963,0,3.505263,-3.505263,3.332006,23.8,0.2213311,6.362459,0,0,4.009963
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.97216,0.4794649,0,-1,0,0.4794649,0,0,0.4926951,0.5899111,0,0.5046999,0.4794649,0,0,11.24508,0.5046999,0,0.5046999,-0.5046999,2.800006,20,0.2213311,1.069376,0,0,0.5046999
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,1.027662,0,0,-1,0,0,0,0,1.027662,1.130428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213311,1.130428,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,2.022794,0,0,-1,0,0,0,0,2.022794,2.225074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213311,2.225074,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.5428644,0,0,-1,0,0,0,0,0.5428644,0.5971508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213311,0.5971508,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.6784338,0,0,-1,0,0,0,0,0.6784338,0.7462772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213311,0.7462772,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.905257,0,0,-1,0,0,0,0,1.905257,2.095783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213311,2.095783,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.7828502,0,0,-1,0,0,0,0,0.7828502,0.8611352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2213311,0.8611352,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1976816,0.1976816,3.702945,0,1.175904,0.1976816,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213334,0.2174498,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.697666,1.697666,5,0,1.53,1.697666,0.8337445,0,0,0,0.0141542,0,0,3.302334,3.137217,8.475861,2.997,3.151371,0,3.151371,8.948774,63.91969,0.2214358,1.867433,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,4.803927,4.803927,5,0,1.53,4.803927,8.115077,0,0,0,0.3898424,0,0,0.1960731,0.1862694,5.324489,5.833234,0.5761118,0,0.5761118,9.495322,67.82359,0.2214504,5.284319,0.3118739,5,6.223077
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,3.737219,3.737219,5,0,1.53,3.737219,30.12086,0,0,0,1.125682,0,0,1.262781,1.199642,4.748377,6.351735,2.325324,0,2.325324,11.70132,83.58067,0.2215143,4.110941,0.900546,5,7.477417
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,3.027966,3.027966,0,-1,0,3.027966,9.908974,0,4.440892E-16,0.0007625566,0.3000404,3.187333,3.027966,0,0,2.423053,8.444527,0,2.887292,-2.887292,8.657845,61.84163,0.2215143,3.330763,0.2400323,0,8.744567
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,5.994959,5.994959,5,0,1.53,5.994959,8.909924,0,0,0,0.5341463,1.047325,0.9949592,0,0,5.631155,5.557234,0,0.5131792,-0.5131792,8.116906,57.97779,0.2215143,6.594455,0.4273171,5,6.091381
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,3.640492,3.640492,5,0,1.53,3.640492,62.80484,0,0,0,2.286405,0,0,1.359508,1.291533,6.201355,5.044055,3.577938,0,3.577938,11.51124,82.22295,0.2216066,4.004541,1.829124,5,7.33046
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,7.230669,7.230669,5,0,1.53,7.230669,44.31957,0,0,0,3.204602,2.348072,2.230669,0,0,2.623417,8.264199,0.8565292,0,0.8565292,12.32381,88.02705,0.2216254,7.953735,2.563681,5,11.4688
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,2.469122,2.469122,0,0,0,2.469122,149.1455,0,0,0,3.682584,2.599076,2.469122,0,0,1.766888,9.035075,1.083508,0,1.083508,13.35172,95.36922,0.2215459,2.716034,2.946067,0,12.71766
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,2.110275,0,0,2.793654,0,0,0,0,0.6833797,10.01023,0.6833797,0,0.6833797,14.00003,100,0.2214959,0,2.234924,0,12.80389
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.897746,2.897746,0,0,0,2.897746,61.98559,0,0,0,1.796185,3.050258,2.897746,0,0,0,10.62527,0,1.254074,-1.254074,12.67812,90.55781,0.2214959,3.18752,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,3.296601,3.296601,3.030838,0,0.9924187,3.296601,50.75428,0,0,0,1.673166,0.2797509,0.2657633,0,0,1.393415,9.371201,1.393415,0,1.393415,14.00003,100,0.2215266,3.626261,1.338533,5,11.04437
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,7.268562,7.268562,5,0,1.53,7.268562,9.386079,0,0,0,0.6822329,2.38796,2.268562,0,0,0,10.62527,0,1.705727,-1.705727,12.20203,87.15721,0.2215266,7.995418,0.5457863,5,11.30751
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,11.66884,8.33,5,0,1.53,8.33,2.063801,0,3.338842,4.505726,0.1719146,3.505263,3.33,0,0,1.895252,8.919547,0,3.333349,-3.333349,8.688376,62.05971,0.2215266,12.83573,0.1375317,5,9.091462
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,8.299566,3.33,0,-1,0,3.33,0,0,4.969566,5.799522,0,3.505263,3.33,0,0,5.598972,5.586199,0,3.505263,-3.505263,4.993505,35.66782,0.2215266,9.129522,0,0,5.586199
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,5.865979,1.976889,0,-1,0,1.976889,0,0,3.88909,4.475688,0,2.080936,1.976889,0,0,9.49371,2.080936,0,2.080936,-2.080936,2.800006,20,0.2215266,6.452577,0,0,2.080936
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,8.660512,0,0,-1,0,0,0,0,8.660512,9.526564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215266,9.526564,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.152337,0,0,-1,0,0,0,0,1.152337,1.267571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215266,1.267571,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,2.273038,0,0,-1,0,0,0,0,2.273038,2.500341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215266,2.500341,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215266,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.571815,0,0,-1,0,0,0,0,1.571815,1.728997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215266,1.728997,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.05522172,0,0,-1,0,0,0,0,0.05522172,0.06074389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215266,0.06074389,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.058396,0,0,-1,0,0,0,0,1.058396,1.164236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215266,1.164236,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.400643,0,0,-1,0,0,0,0,1.400643,1.540708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215266,1.540708,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215266,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,1.269574,1.269574,4.597173,0,1.420028,1.269574,4.127905,0,0,0,0.05240681,0,0,3.327599,3.161219,11.80586,0,3.213626,0,3.213626,5.848719,41.77648,0.2216268,1.396531,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,4.131064,4.131064,5,0,1.53,4.131064,18.45242,0,0,0,0.7622812,0,0,0.8689353,0.8254886,8.592235,2.892263,1.58777,0,1.58777,7.35501,52.53568,0.2216702,4.544171,0.609825,5,3.654544
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,1.10128,1.10128,4.606543,0,1.422586,1.10128,121.5765,0,0,0,1.338898,0,0,3.505263,3.33,7.004465,4.321256,4.668898,0,4.668898,11.78432,84.17351,0.2216647,1.211408,1.071118,5,5.660154
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,6.479548,3.33,0,-1,0,3.33,77.21305,0,3.149548,3.797502,2.571195,3.505263,3.33,0,0,2.335567,8.523264,0,0.9340685,-0.9340685,10.79972,77.1407,0.2216647,7.127502,2.056956,0,11.09446
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.953525,1.953525,0,0,0,1.953525,193.663,0,0,0,3.783257,2.056342,1.953525,0,0,3.373421,7.589196,1.726914,0,1.726914,12.43801,88.84279,0.2215385,2.148878,3.026605,0,11.37245
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.04921754,0.04921754,0,0,0,0.04921754,7797.269,2.13931,0,0,3.837624,0.05180794,0.04921754,0,0,1.646507,9.143418,1.646507,0,1.646507,14.00003,100,0.2214184,0.0541393,3.070099,0,12.98104
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,6.306083,6.306083,2.976083,0,0.9774706,6.306083,57.13961,0.0980081,0,0,3.603271,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2214184,6.936691,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,5.084671,5.084671,2.897171,0,0.9559277,5.084671,45.28575,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.2214184,5.593138,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,3.979919,3.33,0,-1,0,3.33,66.37677,0,0.6499188,1.047911,2.210346,3.505263,3.33,0,0,0,10.62527,0,1.294917,-1.294917,12.63507,90.25029,0.2214184,4.377911,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,4.440319,4.440319,3.529897,0,1.128662,4.440319,53.98566,2.220446E-16,0,0,2.397135,0.958339,0.9104221,0,0,1.438796,9.330358,1.438796,0,1.438796,14.00003,100,0.22145,4.884351,1.917708,5,11.72749
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,2.643767,2.643767,0,0,0,2.643767,81.72382,4.440892E-16,0,0,2.160588,2.782913,2.643767,0,0,0,10.62527,0,0.6223253,-0.6223253,13.34404,95.31438,0.22145,2.908144,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,6.23092,6.23092,5,0,1.53,6.23092,18.35595,0,0,0,1.143744,1.295706,1.23092,0,0,0.6914725,10.00295,0,0.1519611,-0.1519611,13.18386,94.17023,0.22145,6.854012,0.9149956,5,11.14669
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,4.349684,4.349684,4.976402,0,1.523558,4.349684,4.612164,0,0,0,0.2006145,0,0,0.6267185,0.5953825,0.8603182,9.850987,0.7959971,0,0.7959971,13.93901,99.56414,0.2214736,4.784652,0.1604916,5,10.0516
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,6.014235,3.33,0,-1,0,3.33,0,0,2.684235,3.285658,0,3.505263,3.33,0,0,0.06432111,10.56738,0,3.505263,-3.505263,10.24414,73.17225,0.2214736,6.615658,0,0,10.56738
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.935716,3.33,0,-1,0,3.33,0,0,0.6057158,0.9992873,0,3.505263,3.33,0,0,3.959058,7.062122,0,3.505263,-3.505263,6.549264,46.78036,0.2214736,4.329288,0,0,7.062122
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,3.041297,3.041297,0,-1,0,3.041297,0,0,4.440892E-16,0.01542713,0,3.201366,3.041297,0,0,7.853795,3.556859,0,3.201366,-3.201366,3.174728,22.67659,0.2214736,3.345427,0,0,3.556859
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.800005,0.3377185,0,-1,0,0.3377185,0,0,1.462286,1.642287,0,0.3554932,0.3377185,0,0,11.41087,0.3554932,0,0.3554932,-0.3554932,2.800006,20,0.2214736,1.980006,0,0,0.3554932
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.0386124,0,0,-1,0,0,0,0,0.0386124,0.04247364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214736,0.04247364,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.5330422,0,0,-1,0,0,0,0,0.5330422,0.5863464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214736,0.5863464,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.54872,0,0,-1,0,0,0,0,1.54872,1.703592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214736,1.703592,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.147688,0,0,-1,0,0,0,0,1.147688,1.262457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214736,1.262457,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.3971003,0,0,-1,0,0,0,0,0.3971003,0.4368103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214736,0.4368103,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.4667214,0,0,-1,0,0,0,0,0.4667214,0.5133936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214736,0.5133936,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.3219661,0.3219661,3.827229,0,1.209834,0.3219661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2214881,0.3541627,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.08464,1.08464,4.589903,0,1.418043,1.08464,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2215786,1.193104,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,7.532384,7.532384,5,0,1.53,7.532384,2.214015,0,0,0,0.1667681,2.665667,2.532384,0,0,5.14586,5.994,0,2.498899,-2.498899,6.484165,46.31538,0.2215786,8.285623,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,6.03181,6.03181,5,0,1.53,6.03181,8.400946,4.440892E-16,0,0,0.5067291,1.086115,1.03181,0,0,7.922415,3.495101,0,0.5793863,-0.5793863,5.873439,41.95305,0.2215786,6.634991,0.4053832,5,4.00183
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,3.88043,3.202734,0,-1,0,3.202734,14.22484,0,0.6776965,1.411983,0.4555838,3.371298,3.202734,0,0,8.566177,2.915715,0,2.915715,-2.915715,2.800006,20,0.2215786,4.268473,0.3644671,0,3.371298
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,2.108279,2.108279,5,0,1.53,2.108279,30.72381,-4.440892E-16,0,0,0.6477438,0,0,2.891721,2.747134,11.80586,0,3.394878,0,3.394878,6.02067,43.0047,0.2216808,2.319108,0.518195,5,0.6477438
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,2.062774,2.062774,5,0,1.53,2.062774,39.89735,0,0,0,0.8229923,0,0,2.937226,2.790364,8.410982,3.05539,3.613357,0,3.613357,9.448601,67.48987,0.221788,2.269052,0.6583938,5,3.878383
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,5.050878,5.050878,5,0,1.53,5.050878,13.28409,0,0,0,0.6709631,0.05355563,0.05087785,0,0,4.797626,6.307411,0.6174074,0,0.6174074,10.03432,71.67361,0.2218014,5.555965,0.5367705,5,6.978374
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.76635,1.76635,4.750868,0,1.461987,1.76635,58.80032,0,0,0,1.038619,0,0,2.984519,2.835293,4.180218,6.863078,3.873912,0,3.873912,13.70944,97.92438,0.2218677,1.942985,0.8308954,5,7.901697
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.8095257,0.8095257,0,-1,0,0.8095257,102.6191,0,0,0,0.8307276,0.8521323,0.8095257,0,0,0.3063059,10.3496,0,0.02140468,-0.02140468,13.68688,97.76322,0.2218677,0.8904783,0.6645821,0,11.18033
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.3128667,0.3128667,0,0,0,0.3128667,279.3249,0.2144924,0,0,0.8739147,0.3293334,0.3128667,0,0,0.3300889,10.32819,0.3300889,0,0.3300889,14.00003,100,0.2218438,0.3441534,0.6991317,0,11.20211
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,6.385382,6.385382,5,0,1.53,6.385382,5.951272,0,0,0,0.3800115,1.458297,1.385382,0,0,0,10.62527,0,1.078286,-1.078286,12.86341,91.88136,0.2218438,7.023921,0.3040092,5,11.00529
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,5.032064,5.032064,5,0,1.53,5.032064,9.466544,0,0,0,0.4763626,0.03375134,0.03206377,0,0,1.198095,9.546988,0.4426112,0,0.4426112,13.28331,94.88062,0.2218534,5.53527,0.38109,5,10.02335
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,11.38488,8.33,5,0,1.53,8.33,2.39106,0,3.054883,4.193371,0.1991753,3.505263,3.33,0,0,0.7554841,9.945338,0,3.306088,-3.306088,9.79839,69.98837,0.2218534,12.52337,0.1593403,5,10.14451
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,6.910262,3.33,0,-1,0,3.33,0,0,3.580262,4.271288,0,3.505263,3.33,0,0,4.428915,6.639251,0,3.505263,-3.505263,6.103518,43.59647,0.2218534,7.601288,0,0,6.639251
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.323652,3.133987,0,0,0,6.103518,43.59647,0.2218534,0,0,0,3.133987
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,2.176411,2.176411,0,-1,0,2.176411,0,0,4.440892E-16,0,0,2.290959,2.176411,0,0,8.323652,3.133987,0,2.290959,-2.290959,3.688636,26.34735,0.2218534,2.394052,0,0,3.133987
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86916,0.8430288,0,0,0,3.688636,26.34735,0.2218534,0,0,0,0.8430288
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.9095705,0.8008774,0,-1,0,0.8008774,0,0,0.1086931,0.1996502,0,0.8430288,0.8008774,0,0,10.86916,0.8430288,0,0.8430288,-0.8430288,2.800006,20,0.2218534,1.000528,0,0,0.8430288
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.8093179,0,0,-1,0,0,0,0,0.8093179,0.8902497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218534,0.8902497,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.4001718,0,0,-1,0,0,0,0,0.4001718,0.440189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218534,0.440189,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218534,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.07410812,0,0,-1,0,0,0,0,0.07410812,0.08151893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218534,0.08151893,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.7087174,0,0,-1,0,0,0,0,0.7087174,0.7795891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218534,0.7795891,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2218534,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.6352205,0.6352205,4.140484,0,1.295352,0.6352205,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218985,0.6987425,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,1.358453,1.358453,4.612038,0,1.424086,1.358453,21.03334,0,0,0,0.285728,0,0,3.253585,3.090906,8.475861,2.997,3.376634,0,3.376634,9.162477,65.44614,0.2219868,1.494298,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.2445386,0.2445386,3.749802,0,1.188696,0.2445386,261.5518,4.440892E-16,0,0,0.6395952,0,0,3.505263,3.33,5.099226,6.035971,3.969595,0,3.969595,12.92837,92.34528,0.2219467,0.2689925,0.5116761,5,6.675566
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,4.470551,3.33,0,-1,0,3.33,47.71437,0,1.140551,1.587606,1.588888,3.505263,3.33,0,0,1.129631,9.608606,0,1.916375,-1.916375,10.90833,77.91648,0.2219467,4.917606,1.271111,0,11.19749
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,4.248251,4.248251,4.723422,0,1.454494,4.248251,64.93865,0,0,0,2.758757,0,0,0.4751702,0.4514117,3.258936,7.692232,3.210169,0,3.210169,13.95376,99.66954,0.2220205,4.673077,2.207006,5,10.45099
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,1.443637,0,0,1.492405,0,0,0,0,0.04876747,10.58138,0.04876747,0,0.04876747,14.00003,100,0.222017,0,1.193924,0,12.07379
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,7.698477,7.698477,5,0,1.53,7.698477,28.72914,4.440892E-16,0,0.1383252,2.211707,2.840503,2.698478,0,0,0,10.62527,0,0.628796,-0.628796,13.33722,95.26566,0.222017,8.468326,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,0.6089612,0,0,1.307624,0,0,0,0,0.6986623,9.996478,0.6986623,0,0.6986623,14.00003,100,0.2219665,0,1.046099,0,11.3041
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219665,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,5.894874,5.894874,4.162582,0,1.301385,5.894874,30.93305,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.2219665,6.484361,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,5.174467,5.174467,4.064525,0,1.274615,5.174467,22.57932,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.2219665,5.691913,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219665,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,3.931053,3.931053,3.859581,0,1.218666,3.931053,1.913821,0,0,0,0.07523331,0.07523331,0.07147165,0,0,0,10.62527,0,0,0,14.00003,100,0.2219665,4.324158,0.06018665,5,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,7.098088,3.33,0,-1,0,3.33,0,0,3.768088,4.477897,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2219665,7.807897,0,0,10.62527
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1797942,0.1797942,0,-1,0,0.1797942,0,0,2.775558E-17,0,0,0.1892571,0.1797942,0,0,3.894737,7.120011,0,0.1892571,-0.1892571,10.10566,72.18315,0.2219665,0.1977736,0,0,7.120011
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,3.295676,3.295676,0,-1,0,3.295676,0,0,4.440892E-16,0.2952439,0,3.469133,3.295676,0,0,4.105022,6.930754,0,3.469133,-3.469133,6.448874,46.0633,0.2219665,3.625244,0,0,6.930754
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2581685,0.2581685,0,-1,0,0.2581685,0,0,0,0,0,0.2717563,0.2581685,0,0,7.959615,3.461621,0,0.2717563,-0.2717563,6.162418,44.01719,0.2219665,0.2839853,0,0,3.461621
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.225075,1.225075,0,-1,0,1.225075,0,0,0,0,0,1.289552,1.225075,0,0,8.261566,3.189865,0,1.289552,-1.289552,4.803111,34.30787,0.2219665,1.347582,0,0,3.189865
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.5548837,0.5548837,0,-1,0,0.5548837,0,0,1.110223E-16,0,0,0.5840881,0.5548837,0,0,9.694402,1.900313,0,0.5840881,-0.5840881,4.187428,29.91014,0.2219665,0.6103721,0,0,1.900313
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.02413224,0.02413224,0,-1,0,0.02413224,0,0,0,0,0,0.02540236,0.02413224,0,0,10.34339,1.316225,0,0.02540236,-0.02540236,4.160652,29.71888,0.2219665,0.02654546,0,0,1.316225
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.371789,1.226281,0,-1,0,1.226281,0,0,0.145508,0.2826869,0,1.290822,1.226281,0,0,10.37161,1.290822,0,1.290822,-1.290822,2.800006,20,0.2219665,1.508968,0,0,1.290822
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.4845268,0,0,-1,0,0,0,0,0.4845268,0.5329795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219665,0.5329795,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.6328193,0,0,-1,0,0,0,0,0.6328193,0.6961012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219665,0.6961012,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.097552,1.097552,4.602815,0,1.421568,1.097552,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2220568,1.207307,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.001328,1.001328,4.506591,0,1.395299,1.001328,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2221375,1.101461,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.7592669,0.7592669,4.26453,0,1.329217,0.7592669,92.16472,4.440892E-16,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.2221437,0.8351936,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,4.098588,4.098588,3.782031,0,1.197495,4.098588,35.36101,0,0,0,1.449302,0.3332181,0.3165572,0,0,1.116084,9.620798,1.116084,0,1.116084,14.00003,100,0.2221676,4.508447,1.159442,5,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,2.285791,2.285791,0,-1,0,2.285791,123.9243,0.4265558,0,0,2.832652,2.406096,2.285791,0,0,0,10.62527,0,0,0,14.00003,100,0.2221676,2.51437,2.266121,0,13.45793
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.2298263,0.2298263,0,0,0,0.2298263,1189.289,2.491376,0,0,2.733298,0.2419224,0.2298263,0,0,0,10.62527,0,0,0,14.00003,100,0.2221676,0.2528089,2.186639,0,13.35857
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,6.232102,6.232102,2.902102,0,0.957274,6.232102,66.25107,0.6235714,0,0,4.128835,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221676,6.855312,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.591579,1.591579,0,0,0,1.591579,284.5833,2.854023,0,0,4.529369,1.675347,1.591579,0,0,0,10.62527,0,0,0,14.00003,100,0.2221676,1.750737,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,2.486984,2.486984,0,0,0,2.486984,151.5591,1.151373,0,0,3.769251,2.617878,2.486984,0,0,0,10.62527,0,0,0,14.00003,100,0.2221676,2.735682,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,3.810762,3.33,0,-1,0,3.33,114.3248,0.3017537,0.4807618,0.861838,3.807017,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221676,4.191838,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.8405457,0.8405457,0,0,0,0.8405457,330.771,1.895497,0,0,2.780282,0.884785,0.8405457,0,0,0,10.62527,0,0,0,14.00003,100,0.2221676,0.9246003,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,8.677328,8.33,5,0,1.53,8.33,27.45783,0,0.3473284,1.215061,2.287237,3.505263,3.33,0,0,0,10.62527,0,1.218026,-1.218026,12.71612,90.82922,0.2221676,9.545061,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,3.017103,3.017103,0,0,0,3.017103,42.90612,0,0,0,1.294522,3.175898,3.017103,0,0,1.353362,9.407248,0,1.881376,-1.881376,10.73297,76.66393,0.2221676,3.318814,1.035618,0,10.70177
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,8.866976,8.33,5,0,1.53,8.33,2.348862,0,0.5369756,1.423673,0.1956602,3.505263,3.33,0,0,3.44378,7.525872,0,3.309603,-3.309603,7.244344,51.74521,0.2221676,9.753674,0.1565282,5,7.721532
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.986377,3.33,0,-1,0,3.33,0,0,0.6563775,1.055015,0,3.505263,3.33,0,0,7.121117,4.216269,0,3.505263,-3.505263,3.549472,25.35332,0.2221676,4.385015,0,0,4.216269
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.864045,0.6754558,0,-1,0,0.6754558,0,0,3.188589,3.574993,0,0.7110062,0.6754558,0,0,11.01585,0.7110062,0,0.7110062,-0.7110062,2.800006,20,0.2221676,4.250449,0,0,0.7110062
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,3.297371,0,0,-1,0,0,0,0,3.297371,3.627109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221676,3.627109,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.5097994,0,0,-1,0,0,0,0,0.5097994,0.5607793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221676,0.5607793,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.410264,0,0,-1,0,0,0,0,0.410264,0.4512904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221676,0.4512904,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.9681212,0,0,-1,0,0,0,0,0.9681212,1.064933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221676,1.064933,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.4977939,0,0,-1,0,0,0,0,0.4977939,0.5475732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221676,0.5475732,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221676,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.7148922,0,0,-1,0,0,0,0,0.7148922,0.7863814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221676,0.7863814,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.228723,0,0,-1,0,0,0,0,1.228723,1.351595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221676,1.351595,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.8100995,0.8100995,4.315363,0,1.343094,0.8100995,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2222292,0.8911095,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1709239,0.1709239,3.676187,0,1.168599,0.1709239,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2222279,0.1880163,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.2221498,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,4.872596,4.872596,3.933317,0,1.238796,4.872596,40.41645,0,0,0,1.96933,0.9887142,0.9392785,0,0,0.9806158,9.74272,0.9806158,0,0.9806158,14.00003,100,0.2221707,5.359855,1.575464,5,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,6.888084,3.33,0,-1,0,3.33,86.0366,0,3.558084,4.246893,2.865019,3.505263,3.33,0,0,0,10.62527,0,0.6402444,-0.6402444,13.32515,95.17946,0.2221707,7.576893,2.292015,0,13.49029
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,4.618195,4.618195,2.018317,0,0.7160004,4.618195,74.6633,0,0,0,3.448097,2.736714,2.599879,0,0,0.7113827,9.98503,0.7113827,0,0.7113827,14.00003,100,0.2221859,5.080015,2.758477,5,13.43313
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,2.387791,2.387791,0,0,0,2.387791,141.3787,0.8623636,0,0,3.375828,2.513464,2.387791,0,0,0,10.62527,0,0,0,14.00003,100,0.2221859,2.62657,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,7.353509,7.353509,4.02351,0,1.263418,7.353509,52.61908,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221859,8.088861,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.9576511,0.9576511,0,0,0,0.9576511,385.0039,2.67894,0,0,3.686994,1.008054,0.9576511,0,0,0,10.62527,0,0,0,14.00003,100,0.2221859,1.053416,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.589824,1.589824,0,-1,0,1.589824,262.3609,2.497579,0,0,4.171078,1.673499,1.589824,0,0,0,10.62527,0,0,0,14.00003,100,0.2221859,1.748807,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,3.593359,3.593359,1.329117,0,0.527849,3.593359,66.32827,0,0,0,2.383413,2.383413,2.264243,0,0,0,10.62527,0,0,0,14.00003,100,0.2221859,3.952695,1.906731,5,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.807587,2.807587,0,0,0,2.807587,57.20944,0,0,0,1.606205,2.955355,2.807587,0,0,0,10.62527,0,1.34915,-1.34915,12.5779,89.84196,0.2221859,3.088346,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,8.187333,8.187333,5,0,1.53,8.187333,13.30691,0,1.776357E-15,0.6760665,1.089481,3.355088,3.187333,0,0,1.499056,9.276124,0,2.265607,-2.265607,10.18974,72.78371,0.2221859,9.006066,0.8715847,5,10.36561
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1906172,0,0,3.505263,3.33,4.016396,7.010518,3.520617,0,3.520617,13.52969,96.64046,0.2221542,0,0.1524938,5,7.201135
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,4.193006,3.33,0,-1,0,3.33,0,0,0.8630062,1.282307,0,3.505263,3.33,0,0,0.495779,10.17907,0,3.505263,-3.505263,9.834819,70.24857,0.2221542,4.612307,0,0,10.17907
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.390516,6.67381,0,0,0,9.834819,70.24857,0.2221542,0,0,0,6.67381
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,4.698915,3.33,0,-1,0,3.33,0,0,1.368915,1.838807,0,3.505263,3.33,0,0,4.390516,6.67381,0,3.505263,-3.505263,6.139947,43.85668,0.2221542,5.168807,0,0,6.67381
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.285253,3.168547,0,0,0,6.139947,43.85668,0.2221542,0,0,0,3.168547
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.6931643,0.6931643,0,-1,0,0.6931643,0,0,1.110223E-16,0,0,0.7296466,0.6931643,0,0,8.285253,3.168547,0,0.7296466,-0.7296466,5.370832,38.36301,0.2221542,0.7624807,0,0,3.168547
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.7745889,0.7745889,0,-1,0,0.7745889,0,0,1.110223E-16,0,0,0.8153568,0.7745889,0,0,9.095971,2.4389,0,0.8153568,-0.8153568,4.511371,32.22401,0.2221542,0.8520479,0,0,2.4389
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.9850914,0.9850914,0,-1,0,0.9850914,0,0,1.110223E-16,0,0,1.036938,0.9850914,0,0,10.00192,1.623543,0,1.036938,-1.036938,3.418342,24.41668,0.2221542,1.083601,0,0,1.623543
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.3716191,0.3716191,0,-1,0,0.3716191,0,0,0,0,0,0.391178,0.3716191,0,0,11.15408,0.586605,0,0.391178,-0.391178,3.006004,21.47141,0.2221542,0.4087811,0,0,0.586605
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58872,0.195427,0,0,0,3.006004,21.47141,0.2221542,0,0,0,0.195427
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58872,0.195427,0,0,0,3.006004,21.47141,0.2221542,0,0,0,0.195427
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.3632586,0.3632586,3.868522,0,1.221106,0.3632586,0,0,0,0,0,0,0,3.505263,3.33,11.58872,0.195427,3.33,0,3.33,6.165119,44.03648,0.2221718,0.3995845,0,5,0.195427
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1801856,0.1801856,3.685449,0,1.171128,0.1801856,0,0,0,0,0,0,0,3.505263,3.33,8.258719,3.192427,3.33,0,3.33,9.324234,66.60154,0.2221714,0.1982042,0,5,3.192427
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,3.685401,3.685401,5,0,1.53,3.685401,7.041065,0,0,0,0.2594914,0,0,1.314599,1.248869,4.928719,6.189427,1.508361,0,1.508361,10.75519,76.82264,0.222216,4.053941,0.2075932,5,6.448918
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,1.19525,1.19525,4.335732,0,1.348655,1.19525,36.55309,0,0,0,0.4369008,0,0,3.140482,2.983458,3.420358,7.546952,3.420358,0,3.420358,14.00003,100,0.2222725,1.314775,0.3495206,5,7.983852
