Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0.9682519,0,0,0.9682519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222725,0,0.7746015,0,11.59353
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,1.624954,0,0,1.624954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222725,0,1.299963,0,12.25023
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.396572,1.396572,0,0,0,1.396572,151.4775,0.6454167,0,0,2.115492,1.470075,1.396572,0,0,0,10.62527,0,0,0,14.00003,100,0.2222725,1.536229,1.692394,0,12.74077
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,1.920044,0,0,1.920044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222725,0,1.536035,0,12.54532
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222725,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.807253,1.807253,0,-1,0,1.807253,49.61084,0,0,0,0.8965932,1.902371,1.807253,0,0,0,10.62527,0,1.005778,-1.005778,12.93985,92.42728,0.2222725,1.987978,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,3.85317,3.85317,3.780174,0,1.196988,3.85317,30.99706,0,0,0,1.19437,0.0768385,0.07299658,0,0,1.117531,9.619496,1.117531,0,1.117531,14.00003,100,0.2222962,4.238488,0.9554957,5,10.81387
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,7.266534,7.266534,5,0,1.53,7.266534,5.371227,0,0,0,0.390302,2.385825,2.266534,0,0,0,10.62527,0,1.995523,-1.995523,11.89656,84.97527,0.2222962,7.993187,0.3122416,5,11.01558
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.891301,2.891301,0,0,0,2.891301,21.28411,0,4.440892E-16,0,0.6153879,3.043475,2.891301,0,0,2.217248,8.629751,0,2.428087,-2.428087,9.337133,66.69368,0.2222962,3.180432,0.4923103,0,9.245139
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,4.147747,4.147747,5,0,1.53,4.147747,3.551805,0,0,0,0.1473199,0,0,0.8522531,0.8096405,4.915123,6.201664,0.9569604,0,0.9569604,10.24499,73.17832,0.2223245,4.562521,0.1178559,5,6.348984
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.182887,1.182887,0,-1,0,1.182887,0,0,0,0,0,1.245144,1.182887,0,0,3.958162,7.062928,0,1.245144,-1.245144,8.932488,63.80336,0.2223245,1.301176,0,0,7.062928
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.9444786,0.9444786,0,-1,0,0.9444786,0,0,1.110223E-16,0,0,0.994188,0.9444786,0,0,5.341656,5.817784,0,0.994188,-0.994188,7.884522,56.3179,0.2223245,1.038926,0,0,5.817784
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,5.367305,3.33,0,-1,0,3.33,0,0,2.037305,2.574036,0,3.505263,3.33,0,0,6.446309,4.823596,0,3.505263,-3.505263,4.189651,29.92601,0.2223245,5.904036,0,0,4.823596
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.6640186,0.6640186,0,-1,0,0.6640186,0,0,0,0,0,0.6989669,0.6640186,0,0,10.34105,1.318333,0,0.6989669,-0.6989669,3.452874,24.66334,0.2223245,0.7304205,0,0,1.318333
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.4355523,0.4355523,0,-1,0,0.4355523,0,0,0,0,0,0.4584762,0.4355523,0,0,11.11768,0.6193658,0,0.4584762,-0.4584762,2.969598,21.21137,0.2223245,0.4791076,0,0,0.6193658
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.459204,0.1528451,0,-1,0,0.1528451,0,0,1.306358,1.452279,0,0.1608896,0.1528451,0,0,11.62709,0.1608896,0,0.1608896,-0.1608896,2.800006,20,0.2223245,1.605124,0,0,0.1608896
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223245,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223245,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.209923,0,0,-1,0,0,0,0,1.209923,1.330915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223245,1.330915,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2223245,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.03990261,0.03990261,3.545166,0,1.13283,0.03990261,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2223104,0.04389288,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.724098,1.724098,5,0,1.53,1.724098,0,0,0,0,0,0,0,3.275902,3.112107,8.475861,2.997,3.112107,0,3.112107,8.911525,63.65362,0.2224071,1.896508,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,4.3312,4.3312,5,0,1.53,4.3312,11.71648,0,0,0,0.5074642,0,0,0.6687998,0.6353598,5.363753,5.797896,1.142824,0,1.142824,9.995703,71.39774,0.2224375,4.76432,0.4059713,5,6.30536
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,1.304697,1.304697,3.754462,0,1.189968,1.304697,125.8705,0,0,0,1.642229,0,0,2.449765,2.327277,4.220929,6.826438,3.969506,0,3.969506,13.76151,98.29628,0.2223981,1.435167,1.313783,5,8.468667
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,5.994567,3.33,0,-1,0,3.33,59.71983,0,2.664567,3.264024,1.98867,3.505263,3.33,0,0,0.2514232,10.39899,0,1.516593,-1.516593,12.16288,86.87753,0.2223981,6.594024,1.590936,0,12.38766
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,4.844793,4.844793,3.992527,0,1.25496,4.844793,58.48854,0,0,0,2.833649,0.8971227,0.8522666,0,0,1.936526,8.882401,1.936526,0,1.936526,14.00003,100,0.2224388,5.329273,2.266919,5,11.71605
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,1.391081,1.391081,0,0,0,1.391081,197.7158,1.286091,0,0,2.750386,1.464295,1.391081,0,0,0,10.62527,0,0,0,14.00003,100,0.2224388,1.530189,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,4.027846,4.027846,1.25,0,0.50625,4.027846,77.37673,0.192567,0,0,3.116616,2.924049,2.777847,0,0,0,10.62527,0,0,0,14.00003,100,0.2224388,4.430631,2.493293,5,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,8.496013,8.33,5,0,1.53,8.33,29.56146,0,0.166013,1.015614,2.46247,3.505263,3.33,0,0,0,10.62527,0,1.042793,-1.042793,12.90083,92.14858,0.2224388,9.345614,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,5.438545,3.33,0,-1,0,3.33,88.7626,0,2.108545,2.652399,2.955795,3.505263,3.33,0,0,1.158659,9.58248,0,0.5494685,-0.5494685,12.32164,88.01151,0.2224388,5.982399,2.364636,0,12.53828
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,3.667284,3.667284,2.545803,0,0.8600042,3.667284,80.43244,0,0,0,2.949686,1.180506,1.121481,0,0,1.76918,9.033012,1.76918,0,1.76918,14.00003,100,0.2224387,4.034013,2.359749,5,11.9827
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,4.03913,4.03913,2.212855,0,0.7691095,4.03913,47.59427,0,0,0,1.922395,1.922395,1.826275,0,0,0,10.62527,0,0,0,14.00003,100,0.2224387,4.443043,1.537916,5,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.3287388,0.3287388,0,0,0,0.3287388,244.2279,0.456831,0,0,0.8028719,0.3460408,0.3287388,0,0,0,10.62527,0,0,0,14.00003,100,0.2224387,0.3616127,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,9.285148,8.33,5,0,1.53,8.33,2.250833,0,0.955148,1.883663,0.1874944,3.505263,3.33,0,0,0,10.62527,0,3.317769,-3.317769,10.50279,75.0198,0.2224387,10.21366,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,2.019012,2.019012,0,-1,0,2.019012,0,0,0,0,0,2.125276,2.019012,0,0,3.68641,7.307506,0,2.125276,-2.125276,8.262555,59.01813,0.2224387,2.220914,0,0,7.307506
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,2.038934,2.038934,0,-1,0,2.038934,0,0,0,0,0,2.146246,2.038934,0,0,6.047828,5.182229,0,2.146246,-2.146246,6.000213,42.85857,0.2224387,2.242827,0,0,5.182229
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,3.5412,2.884184,0,-1,0,2.884184,0,0,0.6570168,1.011137,0,3.035983,2.884184,0,0,8.432546,3.035983,0,3.035983,-3.035983,2.800006,20,0.2224387,3.89532,0,0,3.035983
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.061674,0,0,-1,0,0,0,0,1.061674,1.167842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224387,1.167842,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.5231509,0,0,-1,0,0,0,0,0.5231509,0.575466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224387,0.575466,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.910816,0,0,-1,0,0,0,0,1.910816,2.101898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224387,2.101898,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.677341,0,0,-1,0,0,0,0,1.677341,1.845075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224387,1.845075,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.6174875,0,0,-1,0,0,0,0,0.6174875,0.6792362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224387,0.6792362,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.777166,0,0,-1,0,0,0,0,0.777166,0.8548827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224387,0.8548827,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.780566,0,0,-1,0,0,0,0,1.780566,1.958623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224387,1.958623,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1481224,0.1481224,3.653386,0,1.162374,0.1481224,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2224349,0.1629346,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.479663,1.479663,4.984927,0,1.525885,1.479663,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2225378,1.62763,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.2224603,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,3.247002,3.247002,2.199124,0,0.7653609,3.247002,64.08797,5.551115E-16,0,0,2.080938,1.103029,1.047878,0,0,0.9779084,9.745156,0.9779084,0,0.9779084,14.00003,100,0.2224807,3.571702,1.66475,5,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.8215238,0.8215238,0,-1,0,0.8215238,308.9874,1.673643,0,0,2.538405,0.8647619,0.8215238,0,0,0,10.62527,0,0,0,14.00003,100,0.2224807,0.9036763,2.030724,0,13.16368
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,7.489952,7.489952,4.159951,0,1.300667,7.489952,50.91669,0.3083726,0,0,3.813636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224807,8.238947,3.050909,5,14.43891
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224807,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.6728705,0.6728705,0,0,0,0.6728705,621.5406,3.473879,0,0,4.182163,0.7082847,0.6728705,0,0,0,10.62527,0,0,0,14.00003,100,0.2224807,0.7401576,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.489764,0.489764,0,0,0,0.489764,753.341,3.174052,0,0,3.689593,0.515541,0.489764,0,0,0,10.62527,0,0,0,14.00003,100,0.2224807,0.5387404,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,5.78895,3.33,0,-1,0,3.33,91.34612,0,2.45895,3.037845,3.041826,3.505263,3.33,0,0,0,10.62527,0,0.4634376,-0.4634376,13.51152,96.51067,0.2224807,6.367845,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,6.508801,6.508801,4.418751,0,1.371319,6.508801,41.71251,0,0,0,2.714984,2.200054,2.090051,0,0,0.5149307,10.16184,0.5149307,0,0.5149307,14.00003,100,0.2224915,7.159682,2.171988,5,12.87682
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.767353,1.767353,0,0,0,1.767353,100.916,0,0,0,1.783542,1.860372,1.767353,0,0,0,10.62527,0,0.07683031,-0.07683031,13.91904,99.42153,0.2224915,1.944089,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.6987904,0,0,0.7841575,0,0,0,0,0.08536701,10.54844,0.08536701,0,0.08536701,14.00003,100,0.2224855,0,0.627326,0,11.3326
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.806807,1.806807,0,0,0,1.806807,8.627337,0,2.220446E-16,0,0.1558794,1.901902,1.806807,0,0,0,10.62527,0,1.746023,-1.746023,12.15956,86.85381,0.2224855,1.987488,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.9154668,0.9154668,0,-1,0,0.9154668,0,0,1.110223E-16,0,0,0.9636493,0.9154668,0,0,1.940026,8.879251,0,0.9636493,-0.9636493,11.14378,79.59829,0.2224855,1.007014,0,0,8.879251
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.010747,7.915602,0,0,0,11.14378,79.59829,0.2224855,0,0,0,7.915602
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.9214181,0.9214181,0,-1,0,0.9214181,0,0,0,0,0,0.9699138,0.9214181,0,0,3.010747,7.915602,0,0.9699138,-0.9699138,10.1214,72.29559,0.2224855,1.01356,0,0,7.915602
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3891434,0.3891434,0,-1,0,0.3891434,0,0,5.551115E-17,0,0,0.4096246,0.3891434,0,0,4.088429,6.945688,0,0.4096246,-0.4096246,9.689621,69.21144,0.2224855,0.4280577,0,0,6.945688
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.8096024,0.8096024,0,-1,0,0.8096024,0,0,0,0,0,0.8522131,0.8096024,0,0,4.543568,6.536064,0,0.8522131,-0.8522131,8.79131,62.79494,0.2224855,0.8905627,0,0,6.536064
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.560088,1.560088,0,-1,0,1.560088,0,0,2.220446E-16,0,0,1.642198,1.560088,0,0,5.490471,5.68385,0,1.642198,-1.642198,7.060281,50.43048,0.2224855,1.716097,0,0,5.68385
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.9107987,0.9107987,0,-1,0,0.9107987,0,0,1.110223E-16,0,0,0.9587354,0.9107987,0,0,7.315135,4.041653,0,0.9587354,-0.9587354,6.049685,43.21195,0.2224855,1.001878,0,0,4.041653
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.22879,0.22879,0,-1,0,0.22879,0,0,2.775558E-17,0,0,0.2408316,0.22879,0,0,8.380397,3.082917,0,0.2408316,-0.2408316,5.795827,41.39868,0.2224855,0.251669,0,0,3.082917
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.045948,1.045948,0,-1,0,1.045948,0,0,0,0,0,1.100998,1.045948,0,0,8.647987,2.842086,0,1.100998,-1.100998,4.635273,33.10903,0.2224855,1.150543,0,0,2.842086
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.4304328,0.4304328,0,-1,0,0.4304328,0,0,5.551115E-17,0,0,0.4530872,0.4304328,0,0,9.871318,1.741088,0,0.4530872,-0.4530872,4.157677,29.69764,0.2224855,0.4734761,0,0,1.741088
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.8292872,0.8292872,0,0,0,0.8292872,0,0,0,0,0,0.8729339,0.8292872,0,0,10.37475,1.288001,0,0.8729339,-0.8729339,3.237524,23.12513,0.2224855,0.9122159,0,0,1.288001
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.3097758,0.3097758,0,0,0,0.3097758,0,0,5.551115E-17,0,0,0.3260798,0.3097758,0,0,11.34468,0.4150667,0,0.3260798,-0.3260798,2.893806,20.67,0.2224855,0.3407534,0,0,0.4150667
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,4.776325,4.776325,5,0,1.53,4.776325,12.82034,0,0,0.05307534,0.612341,0,0,0.2236748,0.2124911,11.70699,0.08898688,0.8248321,0,0.8248321,3.676311,26.25931,0.2225048,5.253958,0.4898728,5,0.7013279
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.950111,1.950111,4.832004,0,1.484137,1.950111,31.11178,0,0,0,0.6067142,0,0,2.881893,2.737798,10.88215,0.8313358,3.344512,0,3.344512,6.849194,48.92271,0.2226017,2.145122,0.4853714,5,1.43805
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,4.57678,3.33,0,-1,0,3.33,18.58014,0,1.24678,1.704458,0.6187186,3.505263,3.33,0,0,7.537642,3.841397,0,2.886544,-2.886544,3.806509,27.18929,0.2226017,5.034458,0.4949749,0,4.460115
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,3.803943,3.803943,5,0,1.53,3.803943,62.25417,0,0,0,2.368113,0,0,1.196057,1.136254,10.74491,0.9548525,3.504367,0,3.504367,7.131043,50.93592,0.2226859,4.184338,1.89449,5,3.322966
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,3.55404,3.55404,5,0,1.53,3.55404,69.85963,0,0,0,2.482839,0,0,1.44596,1.373662,7.240546,4.108783,3.856502,0,3.856502,10.78964,77.06871,0.2227743,3.909444,1.986272,5,6.591622
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,2.376276,2.376276,2.976856,0,0.9776817,2.376276,115.8054,0,0,0,2.751855,0,0,0.6005796,0.5705506,3.384044,7.579634,3.322406,0,3.322406,13.94155,99.58232,0.2227058,2.613904,2.201484,5,10.33149
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.892873,1.892873,0,0,0,1.892873,198.4365,1.702015,0,0,3.756151,1.992498,1.892873,0,0,0.06163843,10.5698,0.06163843,0,0.06163843,14.00003,100,0.2227014,2.08216,3.004921,0,14.32595
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,1.119387,1.119387,0,-1,0,1.119387,113.6873,0.09429921,0,0,1.272601,1.178302,1.119387,0,0,0,10.62527,0,0,0,14.00003,100,0.2227014,1.231326,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,11.6724,8.33,5,0,1.53,8.33,6.231927,0,3.342404,4.509645,0.5191195,3.505263,3.33,0,0,0,10.62527,0,2.986144,-2.986144,10.85236,77.51668,0.2227014,12.83964,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,10.00887,8.33,5,0,1.53,8.33,8.561091,0,1.678867,2.679754,0.7131389,3.505263,3.33,0,0,3.317937,7.639131,0,2.792124,-2.792124,7.909199,56.49416,0.2227014,11.00975,0.5705112,5,8.352269
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.863485,1.863485,4.930908,0,1.511138,1.863485,41.28227,0,0,0,0.7692888,0,0,3.067423,2.914052,6.420298,4.847006,3.683341,0,3.683341,11.40352,81.45358,0.2227952,2.049833,0.6154311,5,5.616295
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,4.404856,4.404856,5,0,1.53,4.404856,4.037441,0,0,0,0.1778435,0,0,0.5951437,0.5653865,2.736957,8.162013,0.7432299,0,0.7432299,12.10861,86.48992,0.2228161,4.845342,0.1422748,5,8.339857
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993727,8.83092,0,0,0,12.10861,86.48992,0.2228161,0,0,0,8.83092
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,6.312044,3.33,0,-1,0,3.33,0,0,2.982044,3.613249,0,3.505263,3.33,0,0,1.993727,8.83092,0,3.505263,-3.505263,8.413741,60.09803,0.2228161,6.943249,0,0,8.83092
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,11.75868,3.33,0,-1,0,3.33,0,0,8.428678,9.604546,0,3.505263,3.33,0,0,5.888463,5.325657,0,3.505263,-3.505263,4.718869,33.70614,0.2228161,12.93455,0,0,5.325657
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.7086385,0.7086385,0,-1,0,0.7086385,0,0,1.110223E-16,0,0,0.7459353,0.7086385,0,0,9.7832,1.820394,0,0.7459353,-0.7459353,3.932584,28.08983,0.2228161,0.7795025,0,0,1.820394
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.003403,1.003403,0,-1,0,1.003403,0,0,2.220446E-16,0.08300794,0,1.056214,1.003403,0,0,10.61202,1.074459,0,1.056214,-1.056214,2.819237,20.13737,0.2228161,1.103744,0,0,1.074459
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.901578,0.01733239,0,-1,0,0.01733239,0,0,1.884246,2.074404,0,0.01824462,0.01733239,0,0,11.78559,0.01824462,0,0.01824462,-0.01824462,2.800006,20,0.2228161,2.091736,0,0,0.01824462
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.5149792,0,0,-1,0,0,0,0,0.5149792,0.5664771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228161,0.5664771,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228161,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.568694,0,0,-1,0,0,0,0,1.568694,1.725564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228161,1.725564,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.6744071,0,0,-1,0,0,0,0,0.6744071,0.7418479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228161,0.7418479,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228161,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228161,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,8.038761,5.44013,5,0,1.53,5.44013,8.516247,0,2.598631,3.754611,0.463295,0.463295,0.4401302,0,0,11.80586,0,0,0,0,2.800006,20,0.2228161,8.842637,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,2.198705,2.198705,4.709702,0,1.450749,2.198705,40.07138,0,0,0,0.8810515,0,0,2.510997,2.385447,11.80586,0,3.266499,0,3.266499,5.898878,42.13476,0.2229071,2.418576,0.7048413,5,0.8810515
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,5.101043,3.33,0,-1,0,3.33,43.1637,4.440892E-16,1.771043,2.545195,1.437351,3.505263,3.33,0,0,8.539362,2.939849,0,2.067912,-2.067912,3.719108,26.565,0.2229071,5.611148,1.149881,0,4.3772
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,2.227213,2.227213,5,0,1.53,2.227213,111.5636,0,0,0,2.484759,0,0,2.772787,2.634148,10.83704,0.8719367,5.118906,0,5.118906,8.575328,61.25222,0.2229059,2.449934,1.987807,5,3.356695
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,6.823382,6.823382,5,0,1.53,6.823382,33.25077,0,0,0,2.268827,1.91935,1.823382,0,0,5.718135,5.478952,0.3494773,0,0.3494773,8.906872,63.62038,0.2229131,7.50572,1.815061,5,7.747779
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,3.207033,3.207033,5,0,1.53,3.207033,71.41228,0,0,0,2.290215,0,0,1.792967,1.703318,5.368658,5.793482,3.993534,0,3.993534,12.69547,90.68175,0.2229911,3.527737,1.832172,5,8.083697
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,3.505685,3.505685,2.164567,0,0.7559269,3.505685,79.49451,0,0,0,2.786828,1.411703,1.341118,0,0,1.375125,9.387662,1.375125,0,1.375125,14.00003,100,0.2229819,3.856254,2.229462,5,12.17449
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,7.365295,3.33,0,-1,0,3.33,94.53967,0,4.035295,4.771825,3.148171,3.505263,3.33,0,0,0,10.62527,0,0.3570921,-0.3570921,13.62362,97.31138,0.2229819,8.101825,2.518537,0,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,3.12485,3.12485,1.384443,0,0.5429529,3.12485,71.32427,0,0,0,2.228777,1.832008,1.740407,0,0,0.3967689,10.26818,0.3967689,0,0.3967689,14.00003,100,0.2229668,3.437335,1.783021,5,12.49696
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,1.064024,0,0,1.064024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229668,0,0.8512193,0,11.6893
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,3.492441,3.492441,2.932399,0,0.9655448,3.492441,16.87985,0,0,0,0.5895188,0.5895188,0.5600429,0,0,0,10.62527,0,0,0,14.00003,100,0.2229668,3.841686,0.4716151,5,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,3.491254,3.491254,3.353585,0,1.080529,3.491254,4.15078,0,0,0,0.1449143,0.1449143,0.1376686,0,0,0,10.62527,0,0,0,14.00003,100,0.2229668,3.840379,0.1159314,5,10.77019
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,6.208031,3.33,0,-1,0,3.33,0,0,2.878031,3.498834,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2229668,6.828834,0,0,10.62527
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,5.952032,3.33,0,-1,0,3.33,0,0,2.622032,3.217236,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2229668,6.547235,0,0,7.120011
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,5.632801,3.33,0,-1,0,3.33,0,0,2.3028,2.866081,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2229668,6.196081,0,0,3.614748
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.2140645,0.1040105,0,-1,0,0.1040105,0,0,0.110054,0.1314605,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2229668,0.235471,0,0,0.1094847
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1929603,0,0,-1,0,0,0,0,0.1929603,0.2122564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229668,0.2122564,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.9157993,0,0,-1,0,0,0,0,0.9157993,1.007379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229668,1.007379,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.3845634,0,0,-1,0,0,0,0,0.3845634,0.4230198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229668,0.4230198,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.5060729,0,0,-1,0,0,0,0,0.5060729,0.5566801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229668,0.5566801,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.7603833,0,0,-1,0,0,0,0,0.7603833,0.8364216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229668,0.8364216,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.4932715,0,0,-1,0,0,0,0,0.4932715,0.5425986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229668,0.5425986,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.2205238,0.2205238,3.725787,0,1.18214,0.2205238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229695,0.2425761,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2229512,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,3.151059,3.151059,5,0,1.53,3.151059,19.55124,0,0,0,0.6160712,0,0,1.848941,1.756494,5.14586,5.994,2.372565,0,2.372565,11.36905,81.20734,0.2230169,3.466165,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.83505,2.83505,0,0,0,2.83505,52.86225,0,0,0,1.498671,2.984264,2.83505,0,0,2.773295,8.129309,0,1.485592,-1.485592,9.803098,70.02199,0.2230169,3.118555,1.198937,0,9.62798
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,0,0,0,2.748325,0,0,0,0,4.423953,6.643717,2.748325,0,2.748325,12.41039,88.64545,0.2228246,0,2.19866,0,9.392042
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,5.051286,5.051286,2.815103,0,0.933523,5.051286,79.77186,0,0,0,4.029505,2.353878,2.236184,0,0,1.675627,9.117209,1.675627,0,1.675627,14.00003,100,0.2228116,5.556415,3.223604,5,13.14671
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.3295346,0.3295346,0,0,0,0.3295346,1432.163,4.372594,0,0,4.719473,0.3468785,0.3295346,0,0,0,10.62527,0,0,0,14.00003,100,0.2228116,0.362488,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,4.036183,4.036183,1.25,0,0.50625,4.036183,119.6294,1.895636,0,0,4.82846,2.932824,2.786183,0,0,0,10.62527,0,0,0,14.00003,100,0.2228116,4.439802,3.862768,5,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.793258,1.793258,0,0,0,1.793258,281.2025,3.155045,0,0,5.042685,1.88764,1.793258,0,0,0,10.62527,0,0,0,14.00003,100,0.2228116,1.972584,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,5.450024,3.33,0,-1,0,3.33,136.035,1.024702,2.120024,2.665026,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2228116,5.995026,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,6.05255,6.05255,2.72255,0,0.9082562,6.05255,62.3518,0.2686111,0,0,3.773874,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2228116,6.657805,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.432377,0.432377,0,0,0,0.432377,570.9749,2.01363,0,0,2.468764,0.4551336,0.432377,0,0,0,10.62527,0,0,0,14.00003,100,0.2228116,0.4756146,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,6.745349,6.745349,5,0,1.53,6.745349,13.04819,0,0,0,0.8801458,1.837209,1.745349,0,0,0,10.62527,0,0.9570634,-0.9570634,12.99119,92.79406,0.2228116,7.419884,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,10.58962,8.33,5,0,1.53,8.33,1.691896,0,2.25962,3.318582,0.1409349,3.505263,3.33,0,0,1.063404,9.668211,0,3.364328,-3.364328,9.444881,67.4633,0.2228116,11.64858,0.1127479,5,9.809146
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,7.453793,3.33,0,-1,0,3.33,0,0,4.123793,4.869172,0,3.505263,3.33,0,0,4.801546,6.303883,0,3.505263,-3.505263,5.75001,41.07141,0.2228116,8.199172,0,0,6.303883
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.809523,2.658688,0,-1,0,2.658688,0,0,0.1508344,0.4317867,0,2.798619,2.658688,0,0,8.696283,2.798619,0,2.798619,-2.798619,2.800006,20,0.2228116,3.090475,0,0,2.798619
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228116,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.3409601,0,0,-1,0,0,0,0,0.3409601,0.3750561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228116,0.3750561,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2967364,0,0,-1,0,0,0,0,0.2967364,0.3264101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228116,0.3264101,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.9406188,0,0,-1,0,0,0,0,0.9406188,1.034681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228116,1.034681,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.8088057,0,0,-1,0,0,0,0,0.8088057,0.8896863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228116,0.8896863,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.4920697,0,0,-1,0,0,0,0,0.4920697,0.5412767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228116,0.5412767,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228116,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.860685,0,0,-1,0,0,0,0,1.860685,2.046753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228116,2.046753,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.5336627,0.5336627,4.038926,0,1.267627,0.5336627,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2228442,0.587029,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.9246851,0.9246851,4.429948,0,1.374376,0.9246851,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2229138,1.017154,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,3.076407,3.076407,5,0,1.53,3.076407,14.79606,0,0,0,0.455187,0,0,1.923593,1.827413,5.14586,5.994,2.2826,0,2.2826,11.2837,80.5977,0.2229782,3.384048,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.5347304,0.5347304,0,0,0,0.5347304,127.9094,0,0,0,0.6839706,0.5628741,0.5347304,0,0,2.86326,8.04834,0.1210965,0,0.1210965,11.39858,81.41829,0.2229697,0.5882034,0.5471765,0,8.73231
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0,0,0,1.503416,0,0,0,0,2.742164,8.157327,1.503416,0,1.503416,12.82485,91.60588,0.2228649,0,1.202733,0,9.660743
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,5.271619,5.271619,5,0,1.53,5.271619,22.37868,0,0,0,1.179718,0.2859145,0.2716188,0,0,1.238747,9.510402,0.893804,0,0.893804,13.67279,97.66256,0.2228832,5.79878,0.9437748,5,10.69012
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,2.602375,2.602375,0,0,0,2.602375,74.30466,0,4.440892E-16,0,1.933686,2.739342,2.602375,0,0,0.3449433,10.31483,0,0.8056559,-0.8056559,12.82355,91.5966,0.2228832,2.862612,1.546949,0,12.24851
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,4.002157,4.002157,3.415831,0,1.097522,4.002157,46.40751,4.440892E-16,0,0,1.857301,0.6171845,0.5863253,0,0,1.240117,9.50917,1.240117,0,1.240117,14.00003,100,0.2229085,4.402372,1.485841,5,11.36647
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.6198638,0.6198638,0,0,0,0.6198638,97.58968,0,0,0,0.6049231,0.6524882,0.6198638,0,0,0,10.62527,0,0.04756509,-0.04756509,13.94989,99.64187,0.2229085,0.6818502,0.4839385,0,11.2302
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,4.854858,3.33,0,-1,0,3.33,6.863268,0,1.524858,2.010344,0.2285468,3.505263,3.33,0,0,0.0528501,10.57771,0,3.276716,-3.276716,10.49593,74.97076,0.2229085,5.340344,0.1828375,0,10.80626
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.855771,1.855771,0,0,0,1.855771,41.50365,0,2.220446E-16,0,0.7702129,1.953443,1.855771,0,0,3.693646,7.300993,0,1.183231,-1.183231,9.248693,66.06197,0.2229085,2.041348,0.6161703,0,8.071206
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,5.008347,6.117762,1.105689,0,1.105689,10.29764,73.55444,0.2228315,0,0.8845515,0,7.223452
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,6.033932,6.033932,5,0,1.53,6.033932,13.62609,0,0,0,0.8221891,1.088349,1.033932,0,0,3.902657,7.112883,0,0.2661602,-0.2661602,10.01709,71.55046,0.2228315,6.637325,0.6577513,5,7.935072
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,4.029332,4.029332,5,0,1.53,4.029332,4.243802,0,0,0,0.1709969,0,0,0.9706678,0.9221345,4.198391,6.846723,1.093131,0,1.093131,11.05412,78.95784,0.2228628,4.432265,0.1367975,5,7.017719
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,7.761762,3.33,0,-1,0,3.33,0,0,4.431762,5.207938,0,3.505263,3.33,0,0,3.105259,7.830541,0,3.505263,-3.505263,7.359249,52.56596,0.2228628,8.537938,0,0,7.830541
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.999996,4.325277,0,0,0,7.359249,52.56596,0.2228628,0,0,0,4.325277
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.843032,1.843032,0,-1,0,1.843032,0,0,0,0,0,1.940034,1.843032,0,0,6.999996,4.325277,0,1.940034,-1.940034,5.314273,37.95902,0.2228628,2.027335,0,0,4.325277
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,2.171428,2.171428,0,-1,0,2.171428,0,0,4.440892E-16,0.1225892,0,2.285714,2.171428,0,0,9.155589,2.385244,0,2.285714,-2.285714,2.90492,20.74938,0.2228628,2.388571,0,0,2.385244
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,1.024886,0.09455361,0,-1,0,0.09455361,0,0,0.9303324,1.032821,0,0.09953012,0.09455361,0,0,11.69527,0.09953012,0,0.09953012,-0.09953012,2.800006,20,0.2228628,1.127375,0,0,0.09953012
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.460253,0,0,-1,0,0,0,0,1.460253,1.606278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228628,1.606278,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.928513,0,0,-1,0,0,0,0,0.928513,1.021364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228628,1.021364,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.658083,0,0,-1,0,0,0,0,1.658083,1.823891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228628,1.823891,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.9659303,0,0,-1,0,0,0,0,0.9659303,1.062523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228628,1.062523,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.477929,0,0,-1,0,0,0,0,1.477929,1.625722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228628,1.625722,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.3071269,0.3071269,3.81239,0,1.205783,0.3071269,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2228737,0.3378396,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.644166,1.644166,5,0,1.53,1.644166,0,0,0,0,0,0,0,3.355834,3.188042,8.475861,2.997,3.188042,0,3.188042,8.983563,64.16818,0.2229695,1.808583,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,1.164776,1.164776,4.670039,0,1.439921,1.164776,73.03288,0,0,0,0.8506693,0,0,3.505263,3.33,5.287818,5.866238,4.180669,0,4.180669,12.94969,92.49763,0.2230022,1.281254,0.6805354,5,6.716908
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,4.686811,4.686811,3.942561,0,1.241319,4.686811,40.33808,0,0,0,1.89057,0.7834211,0.7442501,0,0,1.107149,9.62884,1.107149,0,1.107149,14.00003,100,0.2230247,5.155492,1.512456,5,11.51941
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.2387736,0.2387736,0,-1,0,0.2387736,1284.87,2.81659,0,0,3.06793,0.2513407,0.2387736,0,0,0,10.62527,0,0,0,14.00003,100,0.2230247,0.262651,2.454345,0,13.6932
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230247,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,2.375469,2.375469,0,0,0,2.375469,161.3713,1.332831,0,0,3.833325,2.500494,2.375469,0,0,0,10.62527,0,0,0,14.00003,100,0.2230247,2.613016,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,7.579453,7.579453,4.249453,0,1.325101,7.579453,62.15979,1.206109,0,0.007398247,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2230247,8.337399,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230247,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230247,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230247,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,2.070445,2.070445,0,0,0,2.070445,78.8664,0,0,0,1.632885,2.179416,2.070445,0,0,0,10.62527,0,0.5465302,-0.5465302,13.42393,95.88506,0.2230247,2.277489,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.8789829,0.8789829,0,0,0,0.8789829,62.49592,0,0,0,0.5493284,0.9252452,0.8789829,0,0,0.6072558,10.07874,0,0.3759167,-0.3759167,13.02768,93.0547,0.2230247,0.9668812,0.4394628,0,10.62807
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,11.97939,8.33,5,0,1.53,8.33,1.955377,0,3.649386,4.847325,0.1628829,3.505263,3.33,0,0,1.024941,9.702827,0,3.34238,-3.34238,9.504505,67.88919,0.2230247,13.17732,0.1303063,5,9.86571
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,7.272503,3.33,0,-1,0,3.33,0,0,3.942503,4.669754,0,3.505263,3.33,0,0,4.738697,6.360447,0,3.505263,-3.505263,5.809634,41.4973,0.2230247,7.999754,0,0,6.360447
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,7.352862,2.712425,0,-1,0,2.712425,0,0,4.640438,5.375724,0,2.855184,2.712425,0,0,8.633433,2.855184,0,2.855184,-2.855184,2.800006,20,0.2230247,8.088148,0,0,2.855184
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,6.470867,0,0,-1,0,0,0,0,6.470867,7.117953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230247,7.117953,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.7568135,0,0,-1,0,0,0,0,0.7568135,0.8324949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230247,0.8324949,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230247,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230247,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.7443368,0,0,-1,0,0,0,0,0.7443368,0.8187705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230247,0.8187705,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.607632,0,0,-1,0,0,0,0,1.607632,1.768395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230247,1.768395,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.05696,0,0,-1,0,0,0,0,1.05696,1.162656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230247,1.162656,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.271423,0,0,-1,0,0,0,0,1.271423,1.398565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230247,1.398565,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.42089,0.42089,3.926153,0,1.23684,0.42089,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2230461,0.462979,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.992971,1.992971,5,0,1.53,1.992971,0,0,0,0,0,0,0,3.007029,2.856677,8.475861,2.997,2.856677,0,2.856677,8.669203,61.92276,0.2231315,2.192268,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.561984,0.561984,4.067247,0,1.275358,0.561984,25.05088,4.440892E-16,0,0,0.140782,0,0,3.505263,3.33,5.619183,5.568009,3.470782,0,3.470782,11.96188,85.4418,0.2231563,0.6181824,0.1126256,5,5.708792
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,1.024284,1.024284,0,0,0,1.024284,24.38098,0,2.220446E-16,0,0.2497304,1.078193,1.024284,0,0,2.148401,8.691713,0,0.828463,-0.828463,11.0886,79.20412,0.2231563,1.126712,0.1997843,0,8.941443
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.983633,1.983633,0,-1,0,1.983633,28.65767,0,2.220446E-16,0,0.568463,2.088034,1.983633,0,0,3.068915,7.86325,0,1.519571,-1.519571,9.486831,67.76294,0.2231563,2.181996,0.4547704,0,8.431713
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,3.010632,3.010632,0,0,0,3.010632,14.81137,0,4.440892E-16,0,0.4459158,3.169087,3.010632,0,0,4.757328,6.343679,0,2.723171,-2.723171,6.616356,47.25959,0.2231563,3.311696,0.3567326,0,6.789595
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,7.783073,3.620508,0.2842202,0,0.2842202,6.885991,49.18555,0.2231367,0,0.2273762,0,3.904728
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,7.498853,3.876306,0.6313397,0,0.6313397,7.484932,53.4637,0.223093,0,0.5050718,0,4.507646
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,2.002879,2.002879,0,0,0,2.002879,86.60354,0,0,0,1.734564,2.108294,2.002879,0,0,6.867514,4.444512,0,0.3737295,-0.3737295,7.090987,50.64981,0.223093,2.203167,1.387651,0,6.179076
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,2.332971,2.332971,0,-1,0,2.332971,52.55803,4.440892E-16,0,0,1.226164,2.455759,2.332971,0,0,7.282769,4.070783,0,1.229595,-1.229595,5.79488,41.39192,0.223093,2.566268,0.9809307,0,5.296946
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,8.880188,8.33,5,0,1.53,8.33,8.126054,0,0.5501884,1.940468,0.6769003,3.505263,3.33,0,0,8.648986,2.841187,0,2.828363,-2.828363,2.813524,20.09656,0.223093,9.768208,0.5415202,5,3.518088
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,3.603319,3.603319,5,0,1.53,3.603319,14.65319,0,0,0,0.5280013,0,0,1.396681,1.326847,11.79161,0.01282446,1.854848,0,1.854848,4.573187,32.66556,0.2231432,3.963651,0.422401,5,0.5408258
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,2.134486,2.134486,4.936327,0,1.512617,2.134486,27.6348,-4.440892E-16,0,0,0.5898611,0,0,2.80184,2.661748,9.936763,1.682188,3.251609,0,3.251609,7.657935,54.69942,0.2232343,2.347935,0.4718889,5,2.272049
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,8.86653,8.33,5,0,1.53,8.33,1.953047,0,0.5365301,1.423183,0.1626889,3.505263,3.33,0,0,6.685153,4.608636,0,3.342574,-3.342574,4.134552,29.53246,0.2232343,9.753183,0.1301511,5,4.771325
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.886756,1.202759,0,-1,0,1.202759,0,0,0.6839972,0.8726728,0,1.266062,1.202759,0,0,10.39913,1.266062,0,1.266062,-1.266062,2.800006,20,0.2232343,2.075432,0,0,1.266062
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,3.400941,0,0,-1,0,0,0,0,3.400941,3.741035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232343,3.741035,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,5.543482,0,0,-1,0,0,0,0,5.543482,6.09783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232343,6.09783,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232343,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.7617491,0,0,-1,0,0,0,0,0.7617491,0.8379241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232343,0.8379241,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,2.161702,0,0,-1,0,0,0,0,2.161702,2.377872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232343,2.377872,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2808922,0,0,-1,0,0,0,0,0.2808922,0.3089814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232343,0.3089814,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.374049,0,0,-1,0,0,0,0,1.374049,1.511454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232343,1.511454,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.7099678,0,0,-1,0,0,0,0,0.7099678,0.7809646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232343,0.7809646,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.4739834,0,0,-1,0,0,0,0,0.4739834,0.5213817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232343,0.5213817,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.3796738,0.3796738,3.884937,0,1.225588,0.3796738,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232516,0.4176412,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2232332,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.807788,2.807788,5,0,1.53,2.807788,1.363613,0,0,0,0.03828736,0,0,2.192212,2.082602,5.14586,5.994,2.120889,0,2.120889,11.13029,79.5019,0.2232958,3.088567,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,4.531491,4.531491,5,0,1.53,4.531491,8.438646,0,0,0,0.3823965,0,0,0.4685093,0.4450838,3.024971,7.9028,0.8274803,0,0.8274803,11.91531,85.10915,0.2233166,4.98464,0.3059172,5,8.285196
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,4.473125,3.33,0,-1,0,3.33,10.55106,0,1.143125,1.590437,0.3513503,3.505263,3.33,0,0,2.197491,8.647532,0,3.153913,-3.153913,8.590789,61.36266,0.2233166,4.920437,0.2810803,0,8.998882
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,2.618123,2.618123,0,0,0,2.618123,41.71599,0,0,0,1.092176,2.755919,2.618123,0,0,5.701838,5.493619,0,1.663743,-1.663743,6.83705,48.83598,0.2233166,2.879935,0.8737407,0,6.585795
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,5.550444,5.550444,5,0,1.53,5.550444,16.48163,0,0,0,0.9148037,0.5794142,0.5504435,0,0,7.550442,3.829877,0.3353895,0,0.3353895,7.155229,51.10867,0.2233233,6.105488,0.7318429,5,4.74468
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2734672,0,0,3.505263,3.33,7.215052,4.131727,3.603467,0,3.603467,10.57378,75.52683,0.2232861,0,0.2187738,5,4.405195
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,1.18118,1.18118,4.093672,0,1.282573,1.18118,71.51468,0,0,0,0.8447174,0,0,2.912492,2.766867,3.611585,7.374848,3.611585,0,3.611585,14.00003,100,0.2233034,1.299298,0.6757739,5,8.219565
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,2.061507,2.061507,0,-1,0,2.061507,48.40616,0,0,0,0.9978962,2.170007,2.061507,0,0,1.872444E-15,10.62527,0,1.172111,-1.172111,12.76451,91.17492,0.2233034,2.267657,0.798317,0,11.62317
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,3.751697,3.751697,4.511335,0,1.396595,3.751697,13.39995,0,0,0,0.5027256,0,0,0.7596388,0.7216569,1.302345,9.453163,1.224383,0,1.224383,13.92607,99.4717,0.2233348,4.126866,0.4021805,5,9.955889
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.854058,2.854058,0,0,0,2.854058,29.91807,0,4.440892E-16,0,0.853879,3.004272,2.854058,0,0,0.07796293,10.55511,0,2.150393,-2.150393,11.65935,83.28093,0.2233348,3.139464,0.6831032,0,11.40899
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,3.22671,3.22671,4.974797,0,1.523119,3.22671,19.43766,0,0,0,0.6271968,0,0,1.748087,1.660682,2.467288,8.404715,2.287879,0,2.287879,13.82983,98.78427,0.2233963,3.549381,0.5017574,5,9.031912
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,0.1794089,10.46381,0.160533,0,0.160533,13.98212,99.87209,0.2233853,0,0.1284264,0,10.62434
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.588503,1.588503,0,-1,0,1.588503,0,0,2.220446E-16,0,0,1.672108,1.588503,0,0,0.01887592,10.60829,0,1.672108,-1.672108,12.21956,87.28242,0.2233853,1.747353,0,0,10.60829
