Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,4.372672,3.33,0,-1,0,3.33,0,0,1.042671,1.479939,0,3.505263,3.33,0,0,1.876774,8.936178,0,3.505263,-3.505263,8.524693,60.89054,0.2233853,4.809938,0,0,8.936178
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,7.325044,3.33,0,-1,0,3.33,0,0,3.995044,4.727549,0,3.505263,3.33,0,0,5.771511,5.430915,0,3.505263,-3.505263,4.829821,34.49865,0.2233853,8.057549,0,0,5.430915
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.592017,1.592017,0,-1,0,1.592017,0,0,2.220446E-16,0,0,1.675807,1.592017,0,0,9.666247,1.925652,0,1.675807,-1.675807,3.063365,21.88113,0.2233853,1.751218,0,0,1.925652
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.8847342,0.2373523,0,-1,0,0.2373523,0,0,0.6473818,0.7358552,0,0.2498446,0.2373523,0,0,11.52826,0.2498446,0,0.2498446,-0.2498446,2.800006,20,0.2233853,0.9732075,0,0,0.2498446
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233853,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.3648121,0,0,-1,0,0,0,0,0.3648121,0.4012933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233853,0.4012933,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2926613,0,0,-1,0,0,0,0,0.2926613,0.3219275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233853,0.3219275,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.125502,0,0,-1,0,0,0,0,1.125502,1.238052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233853,1.238052,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.5678813,0,0,-1,0,0,0,0,0.5678813,0.6246694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233853,0.6246694,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.05932584,0.05932584,3.564589,0,1.138133,0.05932584,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2233724,0.06525843,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.8856405,0.8856405,4.390903,0,1.363717,0.8856405,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2234365,0.9742045,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.2233604,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.2232939,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,1.053094,1.053094,0,-1,0,1.053094,220.3779,1.212267,0,0,2.320786,1.10852,1.053094,0,0,0,10.62527,0,0,0,14.00003,100,0.2232939,1.158403,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,3.655895,3.655895,1.25,0,0.50625,3.655895,86.48434,0.6292556,0,0,3.161777,2.532521,2.405895,0,0,0,10.62527,0,0,0,14.00003,100,0.2232939,4.021485,2.529421,5,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,6.764049,6.764049,3.551272,0,1.134497,6.764049,49.99773,0,8.881784E-16,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.2232939,7.440454,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232939,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232939,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.4900569,0.4900569,0,-1,0,0.4900569,909.1612,3.939558,0,0,4.455407,0.5158494,0.4900569,0,0,0,10.62527,0,0,0,14.00003,100,0.2232939,0.5390626,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,2.292823,2.292823,0,0,0,2.292823,156.1112,1.165856,0,0,3.579353,2.413497,2.292823,0,0,0,10.62527,0,0,0,14.00003,100,0.2232939,2.522105,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,5.465895,5.465895,3.04513,0,0.9963205,5.465895,46.61951,0,0,0,2.548173,2.548173,2.420765,0,0,0,10.62527,0,0,0,14.00003,100,0.2232939,6.012485,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.5505679,0.5505679,0,0,0,0.5505679,195.018,0.4941612,0,0,1.073706,0.5795452,0.5505679,0,0,0,10.62527,0,0,0,14.00003,100,0.2232939,0.6056247,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,8.630091,8.33,5,0,1.53,8.33,1.891877,0,0.3000903,1.163099,0.1575933,3.505263,3.33,0,0,0,10.62527,0,3.34767,-3.34767,10.47127,74.79466,0.2232939,9.493099,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.7218374,0.7218374,0,-1,0,0.7218374,0,0,1.110223E-16,0,0,0.7598288,0.7218374,0,0,3.719633,7.277605,0,0.7598288,-0.7598288,9.670344,69.07375,0.2232939,0.7940211,0,0,7.277605
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.21959,1.21959,0,-1,0,1.21959,0,0,2.220446E-16,0,0,1.283779,1.21959,0,0,4.563888,6.517776,0,1.283779,-1.283779,8.317122,59.4079,0.2232939,1.341549,0,0,6.517776
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.034656,1.034656,0,-1,0,1.034656,0,0,2.220446E-16,0,0,1.089111,1.034656,0,0,5.990308,5.233997,0,1.089111,-1.089111,7.169098,51.20774,0.2232939,1.138121,0,0,5.233997
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.431392,1.431392,0,-1,0,1.431392,0,0,2.220446E-16,0,0,1.506728,1.431392,0,0,7.200432,4.144886,0,1.506728,-1.506728,5.580868,39.86326,0.2232939,1.574531,0,0,4.144886
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.7534152,0.7534152,0,-1,0,0.7534152,0,0,1.110223E-16,0,0,0.7930686,0.7534152,0,0,8.874574,2.638157,0,0.7930686,-0.7930686,4.7449,33.89207,0.2232939,0.8287567,0,0,2.638157
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.5342667,0.5342667,0,-1,0,0.5342667,0,0,0,0,0,0.562386,0.5342667,0,0,9.755761,1.845089,0,0.562386,-0.562386,4.152093,29.65775,0.2232939,0.5876934,0,0,1.845089
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.4465421,0.4465421,0,-1,0,0.4465421,0,0,5.551115E-17,0,0,0.4700444,0.4465421,0,0,10.38064,1.282703,0,0.4700444,-0.4700444,3.656623,26.11868,0.2232939,0.4911964,0,0,1.282703
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.6937146,0.6937146,0,-1,0,0.6937146,0,0,1.110223E-16,0,0,0.7302259,0.6937146,0,0,10.90291,0.8126585,0,0.7302259,-0.7302259,2.886897,20.62065,0.2232939,0.763086,0,0,0.8126585
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.762901,0.07831103,0,-1,0,0.07831103,0,0,1.68459,1.86088,0,0.08243266,0.07831103,0,0,11.71427,0.08243266,0,0.08243266,-0.08243266,2.800006,20,0.2232939,1.939191,0,0,0.08243266
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.197156,0,0,-1,0,0,0,0,1.197156,1.316872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232939,1.316872,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01685257,0.01685257,3.522116,0,1.126538,0.01685257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232772,0.01853783,0,5,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.027811,1.027811,4.533074,0,1.402529,1.027811,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2233544,1.130592,0,5,2.997
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,2.477673,2.477673,5,0,1.53,2.477673,30.07756,0,0,0,0.7452235,0,0,2.522327,2.396211,5.14586,5.994,3.141434,0,3.141434,12.09846,86.41742,0.2234394,2.72544,0.5961788,5,6.739223
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,2.004426,8.821291,1.326386,0,1.326386,13.35678,95.4054,0.2233489,0,1.061109,0,10.14768
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,1.358138,1.358138,0,-1,0,1.358138,111.6478,0,0,0,1.516332,1.429619,1.358138,0,0,0.67804,10.01504,0.08671283,0,0.08671283,13.43905,95.99299,0.223343,1.493952,1.213065,0,11.53137
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.07299653,0.07299653,0,0,0,0.07299653,3064.844,1.569064,0,0,2.23723,0.07683845,0.07299653,0,0,0.5913272,10.09308,0.5913272,0,0.5913272,14.00003,100,0.2233026,0.08029618,1.789784,0,12.33031
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,1.289543,1.289543,0,0,0,1.289543,227.3082,1.573823,0,0,2.931237,1.357414,1.289543,0,0,0,10.62527,0,0,0,14.00003,100,0.2233026,1.418498,2.34499,0,13.55651
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233026,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,5.164409,5.164409,3.593459,0,1.146014,5.164409,32.01977,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.2233026,5.68085,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,8.44025,3.33,0,-1,0,3.33,90.53825,0,5.11025,5.954276,3.014924,3.505263,3.33,0,0,0,10.62527,0,0.4903393,-0.4903393,13.48316,96.30813,0.2233026,9.284276,2.411939,0,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,3.756282,3.756282,2.312452,0,0.7962993,3.756282,54.96508,1.110223E-16,0,0,2.064643,1.519822,1.443831,0,0,0.5448214,10.13493,0.5448214,0,0.5448214,14.00003,100,0.2233134,4.131911,1.651715,5,12.19958
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,1.256296,0,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233134,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233134,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,5.082008,5.082008,4.939075,0,1.513367,5.082008,2.960573,5.273559E-16,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.2233134,5.590209,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,5.752743,3.33,0,-1,0,3.33,0,0,2.422743,2.998018,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2233134,6.328018,0,0,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.63393,2.63393,0,-1,0,2.63393,0,0,0,0,0,2.772557,2.63393,0,0,3.894737,7.120011,0,2.772557,-2.772557,7.382624,52.73292,0.2233134,2.897323,0,0,7.120011
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,7.765162,3.33,0,-1,0,3.33,0,0,4.435161,5.211678,0,3.505263,3.33,0,0,6.975356,4.347454,0,3.505263,-3.505263,3.687752,26.34103,0.2233134,8.541677,0,0,4.347454
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.371792,0.8000808,0,-1,0,0.8000808,0,0,0.5717116,0.7088908,0,0.8421904,0.8000808,0,0,10.87009,0.8421904,0,0.8421904,-0.8421904,2.800006,20,0.2233134,1.508972,0,0,0.8421904
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.590578,0,0,-1,0,0,0,0,1.590578,1.749635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233134,1.749635,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.3127805,0,0,-1,0,0,0,0,0.3127805,0.3440585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233134,0.3440585,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.2439929,0,0,-1,0,0,0,0,0.2439929,0.2683921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233134,0.2683921,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233134,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.132095,0,0,-1,0,0,0,0,1.132095,1.245305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233134,1.245305,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.259204,0,0,-1,0,0,0,0,1.259204,1.385124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233134,1.385124,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.070017,1.070017,4.57528,0,1.414052,1.070017,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2233942,1.177019,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.5352889,0.5352889,4.040552,0,1.268071,0.5352889,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2234255,0.5888178,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,7.757182,7.757182,5,0,1.53,7.757182,7.259541,0,0,0.2028998,0.5631358,2.902297,2.757182,0,0,5.14586,5.994,0,2.339161,-2.339161,6.652544,47.51808,0.2234255,8.5329,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.614286,1.614286,4.892861,0,1.500751,1.614286,95.55313,0,0,0,1.542501,0,0,3.278575,3.114646,7.744928,3.654839,4.657147,0,4.657147,11.0707,79.07629,0.2234451,1.775715,1.234001,5,5.19734
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.7664909,0.7664909,0,-1,0,0.7664909,236.877,0,0,0,1.815641,0.8068326,0.7664909,0,0,3.08778,7.846272,1.008808,0,1.008808,12.02774,85.91227,0.2233766,0.8431401,1.452513,0,9.661913
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,0,0,0,2.060667,0,0,0,0,2.078972,8.754199,2.060667,0,2.060667,13.98266,99.87596,0.2232367,0,1.648533,0,10.81487
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,5.811849,5.811849,2.481849,0,0.8425447,5.811849,63.36338,0.1590152,0,0,3.682584,3.505263,3.33,0,0,0.01830528,10.6088,0.01830528,0,0.01830528,14.00003,100,0.2232354,6.393034,2.946067,5,14.29138
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232354,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,6.238622,6.238622,2.908622,0,0.9590538,6.238622,58.85073,0.1662113,0,0,3.671474,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2232354,6.862484,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,1.141071,1.141071,0,-1,0,1.141071,214.0853,1.241738,0,0,2.442865,1.201127,1.141071,0,0,0,10.62527,0,0,0,14.00003,100,0.2232354,1.255178,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,2.037244,2.037244,0,0,0,2.037244,46.0005,0,0,0,0.9371424,2.144467,2.037244,0,0,0,10.62527,0,1.207325,-1.207325,12.7274,90.90979,0.2232354,2.240968,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,2.740942,2.740942,0,0,0,2.740942,8.928386,0,4.440892E-16,0,0.2447218,2.885201,2.740942,0,0,1.341472,9.41795,0,2.64048,-2.64048,9.944086,71.02905,0.2232354,3.015036,0.1957775,0,9.662671
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.423602,0.423602,0,0,0,0.423602,79.15744,0,5.551115E-17,0,0.3353125,0.4458968,0.423602,0,0,4.275338,6.77747,0,0.1105843,-0.1105843,9.827519,70.19643,0.2232354,0.4659621,0.26825,0,7.112782
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,9.876947,8.33,5,0,1.53,8.33,0.5555942,0,1.546947,2.534642,0.046281,3.505263,3.33,0,0,4.39821,6.666885,0,3.458982,-3.458982,6.181432,44.153,0.2232354,10.86464,0.0370248,5,6.713166
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.87044,3.047508,0,-1,0,3.047508,0,0,0.8229316,1.209976,0,3.207903,3.047508,0,0,8.241524,3.207903,0,3.207903,-3.207903,2.800006,20,0.2232354,4.257483,0,0,3.207903
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,10.23181,0,0,-1,0,0,0,0,10.23181,11.25499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232354,11.25499,0,0,0
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.897169,0,0,-1,0,0,0,0,2.897169,3.186886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232354,3.186886,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.737106,0,0,-1,0,0,0,0,1.737106,1.910817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232354,1.910817,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.072223,0,0,-1,0,0,0,0,1.072223,1.179445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232354,1.179445,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.311111,0,0,-1,0,0,0,0,1.311111,1.442222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232354,1.442222,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.4035156,0,0,-1,0,0,0,0,0.4035156,0.4438672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232354,0.4438672,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232354,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.05227356,0,0,-1,0,0,0,0,0.05227356,0.05750092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232354,0.05750092,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.8553504,0,0,-1,0,0,0,0,0.8553504,0.9408855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232354,0.9408855,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.8540809,0.8540809,4.359344,0,1.355101,0.8540809,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232961,0.9394889,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.03202457,0.03202457,3.537288,0,1.13068,0.03202457,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.223281,0.03522703,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,2.100015,2.100015,4.65006,0,1.434466,2.100015,44.46525,0,0,0,0.933777,0,0,2.550045,2.422543,5.14586,5.994,3.35632,0,3.35632,12.30232,87.87354,0.2233664,2.310017,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.895907,1.895907,0,0,0,1.895907,96.33937,0,0,0,1.826505,1.995691,1.895907,0,0,1.78954,9.014688,0,0.1691867,-0.1691867,12.12398,86.5997,0.2233664,2.085497,1.461204,0,10.84119
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,2.439933,2.439933,0,-1,0,2.439933,80.81934,0,4.440892E-16,0,1.971938,2.568351,2.439933,0,0,1.977526,8.845501,0,0.5964128,-0.5964128,11.49531,82.10918,0.2233664,2.683927,1.57755,0,10.81744
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0,0,0,1.684883,0,0,0,0,2.640206,8.249088,1.684883,0,1.684883,13.09373,93.52644,0.2232524,0,1.347906,0,9.933971
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,1.363631,1.363631,0,0,0,1.363631,210.7299,0.4828532,0,0,2.873578,1.435401,1.363631,0,0,0.9553236,9.765483,0.9553236,0,0.9553236,14.00003,100,0.2231879,1.499994,2.298862,0,12.63906
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.87993,1.87993,0,0,0,1.87993,121.9246,0.3132233,0,0,2.292097,1.978874,1.87993,0,0,0,10.62527,0,0,0,14.00003,100,0.2231879,2.067923,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.8863699,0.8863699,0,0,0,0.8863699,290.6095,1.642855,0,0,2.575876,0.933021,0.8863699,0,0,0,10.62527,0,0,0,14.00003,100,0.2231879,0.9750069,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,3.182383,3.182383,0,-1,0,3.182383,67.84274,0,0,0.1706218,2.159016,3.349877,3.182383,0,0,0,10.62527,0,1.190861,-1.190861,12.74475,91.03374,0.2231879,3.500622,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.66841,1.66841,0,0,0,1.66841,178.4816,0,0,0,2.977806,1.756222,1.66841,0,0,1.323179,9.434413,1.221585,0,1.221585,13.90365,99.31156,0.2231053,1.835251,2.382245,0,12.41222
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,1.231008,1.231008,0,0,0,1.231008,113.3081,0,0,0,1.394832,1.295798,1.231008,0,0,0.1015947,10.53384,0.09903347,0,0.09903347,13.9976,99.98264,0.2230987,1.354109,1.115865,0,11.92867
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8283468,0,0,0.8309081,0,0,0,0,0.002561195,10.62297,0.002561195,0,0.002561195,14.00003,100,0.2230985,0,0.6647264,0,11.45388
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230985,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,6.472437,3.33,0,-1,0,3.33,0,0,3.142437,3.789681,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2230985,7.119681,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,5.701724,3.33,0,-1,0,3.33,0,0,2.371724,2.941896,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2230985,6.271896,0,0,7.120011
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.820646,1.820646,0,-1,0,1.820646,0,0,2.220446E-16,0,0,1.916469,1.820646,0,0,7.789474,3.614748,0,1.916469,-1.916469,4.590148,32.78671,0.2230985,2.00271,0,0,3.614748
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.9279827,0.9279827,0,-1,0,0.9279827,0,0,1.110223E-16,0,0,0.9768239,0.9279827,0,0,9.918883,1.698279,0,0.9768239,-0.9768239,3.560486,25.43199,0.2230985,1.020781,0,0,1.698279
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.734969,0.6853821,0,-1,0,0.6853821,0,0,0.04958689,0.1230838,0,0.7214549,0.6853821,0,0,11.00424,0.7214549,0,0.7214549,-0.7214549,2.800006,20,0.2230985,0.808466,0,0,0.7214549
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.9954484,0,0,-1,0,0,0,0,0.9954484,1.094993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230985,1.094993,0,0,0
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.6276775,0,0,-1,0,0,0,0,0.6276775,0.6904452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230985,0.6904452,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.8292372,0,0,-1,0,0,0,0,0.8292372,0.9121609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230985,0.9121609,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1637598,0,0,-1,0,0,0,0,0.1637598,0.1801357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230985,0.1801357,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.514185,0,0,-1,0,0,0,0,1.514185,1.665603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230985,1.665603,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.06160957,0.06160957,3.566873,0,1.138756,0.06160957,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2230863,0.06777053,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.2230654,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.9236363,0.9236363,4.428899,0,1.37409,0.9236363,40.48625,0,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.223107,1.016,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,3.761893,3.761893,4.743745,0,1.460042,3.761893,9.577329,0,0,0,0.3602889,0,0,0.9818527,0.9327601,1.393818,9.370838,1.293049,0,1.293049,13.90443,99.31716,0.2231411,4.138082,0.2882311,5,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,8.125027,3.33,0,-1,0,3.33,11.14647,0,4.795027,5.60753,0.3711773,3.505263,3.33,0,0,0.1007691,10.53458,0,3.134086,-3.134086,10.60081,75.71995,0.2231411,8.93753,0.2969419,0,10.90576
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,3.700268,3.700268,5,0,1.53,3.700268,27.62762,0,0,0,1.022296,0,0,1.299732,1.234746,3.583087,7.400496,2.257042,0,2.257042,12.74203,91.01433,0.2231969,4.070294,0.8178367,5,8.422792
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,1.174374,1.174374,0,0,0,1.174374,117.6799,0,0,0,1.382002,1.236183,1.174374,0,0,1.326045,9.431833,0.1458192,0,0.1458192,12.88037,92.00244,0.2231871,1.291811,1.105602,0,10.81384
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.689015,0.689015,0,0,0,0.689015,214.0937,0,0,0,1.475138,0.725279,0.689015,0,0,1.180226,9.563071,0.7498586,0,0.7498586,13.59175,97.0837,0.2231367,0.7579165,1.18011,0,11.03821
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.797321,2.797321,0,0,0,2.797321,23.4401,0,4.440892E-16,0,0.655695,2.944549,2.797321,0,0,0.4303672,10.23794,0,2.288854,-2.288854,11.17908,79.85043,0.2231367,3.077054,0.524556,0,10.89364
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.06419419,0.06419419,0,-1,0,0.06419419,1964.268,0,0,0,1.260946,0.06757283,0.06419419,0,0,2.973538,7.94909,1.193373,0,1.193373,12.31122,87.93707,0.2230565,0.07061361,1.008757,0,9.210035
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,2.105826,2.105826,0,0,0,2.105826,51.6571,0,0,0,1.087809,2.216659,2.105826,0,0,1.780165,9.023126,0,1.12885,-1.12885,11.1213,79.43771,0.2230565,2.316408,0.8702469,0,10.11093
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.888018,0.888018,0,0,0,0.888018,67.23812,0,0,0,0.5970866,0.9347558,0.888018,0,0,3.034443,7.894275,0,0.3376692,-0.3376692,10.76537,76.89533,0.2230565,0.9768198,0.4776693,0,8.491362
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.598972,0.598972,0,0,0,0.598972,92.517,0,0,0,0.5541509,0.6304969,0.598972,0,0,3.409631,7.556606,0,0.07634593,-0.07634593,10.68489,76.3205,0.2230565,0.6588692,0.4433208,0,8.110757
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,5.013125,5.013125,5,0,1.53,5.013125,2.818151,0,0,0,0.1412774,0.01381613,0.01312533,0,0,3.49446,7.48026,0.1274613,0,0.1274613,10.80581,77.18422,0.223059,5.514438,0.1130219,5,7.621538
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.458003,0.458003,0,-1,0,0.458003,0,0,0,0,0,0.4821085,0.458003,0,0,3.366999,7.594975,0,0.4821085,-0.4821085,10.29763,73.55432,0.223059,0.5038034,0,0,7.594975
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,3.551871,3.33,0,-1,0,3.33,0,0,0.2218705,0.5770575,0,3.505263,3.33,0,0,3.902675,7.112867,0,3.505263,-3.505263,6.602754,47.16243,0.223059,3.907058,0,0,7.112867
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,4.631833,3.33,0,-1,0,3.33,0,0,1.301833,1.765016,0,3.505263,3.33,0,0,7.797412,3.607604,0,3.505263,-3.505263,2.907882,20.77054,0.223059,5.095016,0,0,3.607604
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.8429586,0.09722348,0,-1,0,0.09722348,0,0,0.7457352,0.830031,0,0.1023405,0.09722348,0,0,11.69215,0.1023405,0,0.1023405,-0.1023405,2.800006,20,0.223059,0.9272545,0,0,0.1023405
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.613749,0,0,-1,0,0,0,0,1.613749,1.775123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223059,1.775123,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223059,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,2.005733,0,0,-1,0,0,0,0,2.005733,2.206307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223059,2.206307,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.470238,0,0,-1,0,0,0,0,1.470238,1.617262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223059,1.617262,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.8600857,0,0,-1,0,0,0,0,0.8600857,0.9460943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223059,0.9460943,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.455954,0,0,-1,0,0,0,0,1.455954,1.601549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223059,1.601549,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.184274,1.184274,4.689537,0,1.445244,1.184274,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231494,1.302701,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.6008525,0.6008525,4.106116,0,1.28597,0.6008525,7.349778,0,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.2231835,0.6609378,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,3.396288,3.396288,5,0,1.53,3.396288,8.53673,0,0,0,0.2899319,0,0,1.603712,1.523526,5.101699,6.033745,1.813458,0,1.813458,10.88053,77.71791,0.2232332,3.735917,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,7.324016,7.324016,5,0,1.53,7.324016,8.608686,0,0,0,0.6305016,2.446333,2.324016,0,0,3.28824,7.665858,0,1.815831,-1.815831,8.966475,64.04612,0.2232332,8.056418,0.5044013,5,8.296359
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,4.559316,3.33,0,-1,0,3.33,62.88258,0,1.229316,1.685248,2.09399,3.505263,3.33,0,0,5.305831,5.850026,0,1.411273,-1.411273,7.478862,53.42034,0.2232332,5.015248,1.675192,0,7.944016
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,8.603424,8.33,5,0,1.53,8.33,21.44936,0,0.2734239,1.133766,1.786732,3.505263,3.33,0,0,6.873912,4.438753,0,1.718531,-1.718531,5.667371,40.48114,0.2232332,9.463766,1.429386,5,6.225485
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.728085,1.728085,4.999265,0,1.529799,1.728085,24.90726,-4.440892E-16,0,0,0.4304185,0,0,3.271181,3.107622,8.783391,2.720222,3.53804,0,3.53804,9.02385,64.45595,0.2233311,1.900893,0.3443348,5,3.15064
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,2.581201,2.581201,5,0,1.53,2.581201,37.61551,0,0,0,0.9709316,0,0,2.418799,2.297859,5.245351,5.904458,3.268791,0,3.268791,12.1249,86.60624,0.2234161,2.839321,0.7767453,5,6.87539
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,3.608907,3.608907,4.108325,0,1.286573,3.608907,40.20213,0,0,0,1.450858,0,0,0.4994178,0.4744469,1.97656,8.84637,1.925304,0,1.925304,13.9514,99.65267,0.2234579,3.969798,1.160686,5,10.29723
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,3.200734,3.200734,0,-1,0,3.200734,49.00833,0,0,0.1908072,1.568626,3.369194,3.200734,0,0,0.05125604,10.57914,0,1.800567,-1.800567,12.05344,86.09581,0.2234579,3.520807,1.254901,0,12.14777
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,1.120337,1.120337,0,0,0,1.120337,135.0479,0,0,0,1.512991,1.179302,1.120337,0,0,2.051886,8.778577,0.3336893,0,0.3336893,12.37,88.35699,0.2234356,1.232371,1.210393,0,10.29157
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0,0,0,1.23941,0,0,0,0,1.718197,9.078897,1.23941,0,1.23941,13.54581,96.7556,0.2233526,0,0.9915282,0,10.31831
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,2.168145,2.168145,0,0,0,2.168145,21.69854,0,0,0,0.4704558,2.282258,2.168145,0,0,0.4787868,10.19437,0,1.811802,-1.811802,11.636,83.11415,0.2233526,2.384959,0.3763646,0,10.66482
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,5.60674,5.60674,5,0,1.53,5.60674,2.450334,1.110223E-16,0,0,0.1373839,0.6386736,0.6067399,0,0,2.4919,8.382565,0,0.5012897,-0.5012897,11.1076,79.33983,0.2233526,6.167414,0.1099071,5,8.519948
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,8.823339,3.33,0,-1,0,3.33,0,0,5.493339,6.375673,0,3.505263,3.33,0,0,3.048889,7.881274,0,3.505263,-3.505263,7.412726,52.94794,0.2233526,9.705673,0,0,7.881274
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,3.2262,3.2262,0,-1,0,3.2262,0,0,4.440892E-16,0.2188196,0,3.396,3.2262,0,0,6.943625,4.376011,0,3.396,-3.396,3.833029,27.37872,0.2233526,3.54882,0,0,4.376011
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.5307525,0.5307525,0,-1,0,0.5307525,0,0,0,0,0,0.5586869,0.5307525,0,0,10.71696,0.9800116,0,0.5586869,-0.5586869,3.244121,23.17225,0.2233526,0.5838277,0,0,0.9800116
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33772,0.4213247,0,0,0,3.244121,23.17225,0.2233526,0,0,0,0.4213247
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.195055,0.4002585,0,-1,0,0.4002585,0,0,0.7947967,0.9143022,0,0.4213247,0.4002585,0,0,11.33772,0.4213247,0,0.4213247,-0.4213247,2.800006,20,0.2233526,1.314561,0,0,0.4213247
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2983355,0,0,-1,0,0,0,0,0.2983355,0.328169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233526,0.328169,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233526,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,2.207737,0,0,-1,0,0,0,0,2.207737,2.42851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233526,2.42851,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233526,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.6233588,0,0,-1,0,0,0,0,0.6233588,0.6856947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233526,0.6856947,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.6691109,0.6691109,4.174374,0,1.304604,0.6691109,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2233955,0.736022,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.2233752,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,6.247672,6.247672,5,0,1.53,6.247672,7.000788,2.220446E-16,0,0,0.4373862,1.313339,1.247672,0,0,5.11002,6.026256,0,0.8759523,-0.8759523,8.228903,58.77776,0.2233752,6.872439,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,6.062836,6.062836,5,0,1.53,6.062836,20.35667,0,0,0,1.234191,1.118775,1.062836,0,0,6.0833,5.150304,0.1154168,0,0.1154168,8.338397,59.55986,0.2233775,6.669119,0.9873531,5,6.384495
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,5.89265,3.33,0,-1,0,3.33,56.22498,0,2.56265,3.151915,1.872292,3.505263,3.33,0,0,5.967884,5.254179,0,1.632971,-1.632971,6.617094,47.26486,0.2233775,6.481915,1.497833,0,7.126471
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.938523,1.938523,0,0,0,1.938523,132.8663,0,0,0,2.575644,2.040551,1.938523,0,0,7.782296,3.621208,0.5350937,0,0.5350937,7.124728,50.89082,0.2233417,2.132376,2.060516,0,6.196852
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1949957,0.1949957,0,0,0,0.1949957,1657.29,0,0,0,3.231644,0.2052586,0.1949957,0,0,7.247202,4.102792,3.026386,0,3.026386,9.99581,71.3985,0.22314,0.2144952,2.585315,0,7.334436
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,2.617336,2.617336,0,0,0,2.617336,50.52016,0,0,0,1.322282,2.75509,2.617336,0,0,4.220817,6.82654,0,1.432808,-1.432808,8.485497,60.61058,0.22314,2.879069,1.057826,0,8.148822
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.9255533,0.9255533,0,0,0,0.9255533,201.7794,0,0,0,1.867576,0.9742666,0.9255533,0,0,5.812825,5.393732,0.8933097,0,0.8933097,9.332966,66.66391,0.2230805,1.018109,1.494061,0,7.261308
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.7473,1.7473,0,-1,0,1.7473,96.94692,0,0,0,1.693954,1.839264,1.7473,0,0,4.919516,6.19771,0,0.1453097,-0.1453097,9.179796,65.56984,0.2230805,1.92203,1.355163,0,7.891664
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.8005947,0.8005947,0,0,0,0.8005947,172.4266,0,0,0,1.380439,0.8427314,0.8005947,0,0,5.080971,6.052401,0.5377073,0,0.5377073,9.68991,69.2135,0.2230447,0.8806542,1.104351,0,7.432839
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,1.346195,1.346195,0,0,0,1.346195,78.89421,0,0,0,1.06207,1.417047,1.346195,0,0,4.543263,6.536337,0,0.3549774,-0.3549774,9.315731,66.5408,0.2230447,1.480814,0.8496558,0,7.598407
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,6.986691,6.986691,5,0,1.53,6.986691,16.28054,0,8.881784E-16,0,1.137471,2.091254,1.986691,0,0,4.937683,6.18136,0,0.953783,-0.953783,8.310355,59.35956,0.2230447,7.68536,0.9099767,5,7.31883
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,3.423513,3.423513,5,0,1.53,3.423513,4.090945,0,0,0,0.140054,0,0,1.576487,1.497663,5.997442,5.227577,1.637717,0,1.637717,9.86403,70.45721,0.2230904,3.765864,0.1120432,5,5.36763
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,7.380136,3.33,0,-1,0,3.33,0,0,4.050136,4.788149,0,3.505263,3.33,0,0,4.359725,6.701522,0,3.505263,-3.505263,6.169158,44.06533,0.2230904,8.118149,0,0,6.701522
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.702593,2.702593,0,-1,0,2.702593,0,0,0,0,0,2.844834,2.702593,0,0,8.254461,3.196259,0,2.844834,-2.844834,3.170439,22.64595,0.2230904,2.972852,0,0,3.196259
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.920305,0.3338532,0,-1,0,0.3338532,0,0,2.586452,2.878483,0,0.3514245,0.3338532,0,0,11.41539,0.3514245,0,0.3514245,-0.3514245,2.800006,20,0.2230904,3.212336,0,0,0.3514245
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.165381,0,0,-1,0,0,0,0,1.165381,1.281919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230904,1.281919,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230904,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230904,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230904,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.5586198,0,0,-1,0,0,0,0,0.5586198,0.6144817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230904,0.6144817,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230904,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.125334,0,0,-1,0,0,0,0,1.125334,1.237867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230904,1.237867,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.3242195,0.3242195,3.829483,0,1.210449,0.3242195,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231022,0.3566414,0,5,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.2230829,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,6.319712,6.319712,5,0,1.53,6.319712,1.071809,2.220446E-16,0,0,0.06773525,1.38917,1.319712,0,0,5.11966,6.01758,0,1.321435,-1.321435,7.750177,55.3583,0.2230829,6.951683,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,6.140474,6.140474,5,0,1.53,6.140474,2.82656,0,8.881784E-16,0,0.1735642,1.200499,1.140474,0,0,6.587921,4.696145,0,1.026935,-1.026935,6.667693,47.62628,0.2230829,6.754522,0.1388513,5,4.869709
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,3.686669,3.33,0,-1,0,3.33,7.461618,0,0.3566687,0.7253356,0.2484719,3.505263,3.33,0,0,7.728961,3.66921,0,3.256791,-3.256791,3.234733,23.10519,0.2230829,4.055336,0.1987775,0,3.917682
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,11.34762,0.4124187,0.5133361,0,0.5133361,3.721726,26.58371,0.2230488,0,0.4106689,0,0.9257548
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.612065,1.612065,4.87065,0,1.494687,1.612065,47.98321,0,0,0,0.7735205,0,0,3.258585,3.095656,10.83428,0.8744212,3.869176,0,3.869176,7.392349,52.80239,0.2231188,1.773271,0.6188164,5,1.647942
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.6472043,0.6472043,4.152467,0,1.298624,0.6472043,116.335,0,0,0,0.7529253,0,0,3.505263,3.33,6.965105,4.35668,4.082925,0,4.082925,11.26575,80.4695,0.2231097,0.7119247,0.6023402,5,5.109605
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,6.187909,6.187909,5,0,1.53,6.187909,5.457236,0,0,0,0.3376888,1.25043,1.187908,0,0,2.88218,8.031312,0,0.9127411,-0.9127411,10.30364,73.59727,0.2231097,6.806699,0.270151,5,8.369001
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,2.155842,2.155842,0,-1,0,2.155842,8.427434,0,4.440892E-16,0,0.1816821,2.269307,2.155842,0,0,3.896337,7.118571,0,2.087625,-2.087625,8.103089,57.87909,0.2231097,2.371426,0.1453457,0,7.300253
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,3.632194,3.632194,5,0,1.53,3.632194,15.70924,0,0,0,0.57059,0,0,1.367806,1.299416,6.215919,5.030947,1.870006,0,1.870006,9.877132,70.5508,0.2231578,3.995413,0.456472,5,5.601537
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.899061,1.899061,4.944975,0,1.514978,1.899061,21.10401,0,0,0,0.4007781,0,0,3.045913,2.893618,4.345913,6.713952,3.294396,0,3.294396,13.00247,92.8746,0.223248,2.088967,0.3206225,5,7.11473
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,6.809194,6.809194,5,0,1.53,6.809194,1.974392,0,0,0,0.1344402,1.904415,1.809194,0,0,1.051518,9.678908,0,1.769974,-1.769974,11.13675,79.54808,0.223248,7.490113,0.1075521,5,9.813349
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.952329,1.952329,4.697897,0,1.447526,1.952329,6.560594,0,0,0,0.1280844,0,0,2.745568,2.608289,3.018156,7.908934,2.736374,0,2.736374,13.73271,98.09056,0.2233247,2.147562,0.1024675,5,8.037018
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,6.43591,3.33,0,-1,0,3.33,0,0,3.10591,3.749501,0,3.505263,3.33,0,0,0.281782,10.37167,0,3.505263,-3.505263,10.03783,71.69868,0.2233247,7.079501,0,0,10.37167
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,5.796717,3.33,0,-1,0,3.33,0,0,2.466717,3.046389,0,3.505263,3.33,0,0,4.176519,6.866407,0,3.505263,-3.505263,6.342963,45.30679,0.2233247,6.376389,0,0,6.866407
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,8.12548,3.193087,0,-1,0,3.193087,0,0,4.932393,5.744941,0,3.361144,3.193087,0,0,8.071256,3.361144,0,3.361144,-3.361144,2.800006,20,0.2233247,8.938027,0,0,3.361144
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233247,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.9839424,0,0,-1,0,0,0,0,0.9839424,1.082337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233247,1.082337,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233247,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.7266233,0,0,-1,0,0,0,0,0.7266233,0.7992856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233247,0.7992856,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1428017,0,0,-1,0,0,0,0,0.1428017,0.1570819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233247,0.1570819,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2949997,0,0,-1,0,0,0,0,0.2949997,0.3244997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233247,0.3244997,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.6629866,0,0,-1,0,0,0,0,0.6629866,0.7292853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233247,0.7292853,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.07299183,0.07299183,3.578255,0,1.141864,0.07299183,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2233136,0.08029101,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.8749519,0.8749519,4.380215,0,1.360799,0.8749519,2.209204,4.440892E-16,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.2233732,0.962447,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.5673962,0.5673962,4.072659,0,1.276836,0.5673962,17.71076,4.440892E-16,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.2233997,0.6241359,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,4.851058,4.851058,5,0,1.53,4.851058,6.30969,0,0,0,0.3060868,0,0,0.1489414,0.1414943,1.696041,9.098838,0.4475811,0,0.4475811,12.81564,91.54007,0.2234096,5.336164,0.2448694,5,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,4.550756,3.33,0,-1,0,3.33,16.25897,0,1.220755,1.675831,0.5414237,3.505263,3.33,0,0,1.248459,9.50166,0,2.96384,-2.96384,9.691474,69.22468,0.2234096,5.005831,0.4331389,0,10.04308
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.747109,0.747109,0,0,0,0.747109,19.92853,0,0,0,0.1488878,0.7864305,0.747109,0,0,4.541615,6.537821,0,0.6375427,-0.6375427,9.019445,64.42448,0.2234096,0.8218199,0.1191103,0,6.686709
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.7606313,0.7606313,0,0,0,0.7606313,38.25817,0,1.110223E-16,0,0.2910036,0.8006645,0.7606313,0,0,5.249995,5.900279,0,0.5096609,-0.5096609,8.482216,60.58713,0.2234096,0.8366944,0.2328029,0,6.191282
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,3.367735,3.367735,5,0,1.53,3.367735,25.15209,0,0,0,0.8470556,0,0,1.632265,1.550652,5.816285,5.390618,2.397708,0,2.397708,10.75688,76.83471,0.2234697,3.704508,0.6776445,5,6.237673
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,2.51702,2.51702,4.83366,0,1.484589,2.51702,38.93527,0,0,0,0.9800084,0,0,2.316641,2.200809,3.418577,7.548554,3.180817,0,3.180817,13.77447,98.38886,0.2235505,2.768721,0.7840067,5,8.528563
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,6.030607,3.33,0,-1,0,3.33,31.71675,4.440892E-16,2.700607,3.303667,1.056168,3.505263,3.33,0,0,0.2377605,10.41129,0,2.449095,-2.449095,11.1929,79.9491,0.2235505,6.633667,0.8449342,0,11.46746
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,3.582991,3.582991,5,0,1.53,3.582991,26.22945,0,0,0,0.9397989,0,0,1.417009,1.346159,2.958977,7.962194,2.285958,0,2.285958,13.36155,95.43941,0.2236064,3.94129,0.7518391,5,8.901993
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,3.66853,3.66853,3.942944,0,1.241424,3.66853,10.47184,0,0,0,0.3841627,0,0,0.2744144,0.2606936,0.6730199,10.01956,0.6448563,0,0.6448563,13.97331,99.80916,0.2236211,4.035383,0.3073302,5,10.40372
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,3.492875,3.492875,3.044027,0,0.9960193,3.492875,14.33306,0,0,0,0.5006357,0.4724722,0.4488486,0,0,0.02816358,10.59993,0.02816358,0,0.02816358,14.00003,100,0.2236216,3.842163,0.4005086,5,11.10056
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,1.097276,1.097276,0,0,0,1.097276,9.917527,0,2.220446E-16,0,0.1088226,1.155027,1.097276,0,0,0,10.62527,0,1.046204,-1.046204,12.89723,92.1229,0.2236216,1.207003,0.08705808,0,10.7341
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.162449,9.57907,0,0,0,12.89723,92.1229,0.2236216,0,0,0,9.57907
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,8.129535,3.33,0,-1,0,3.33,0,0,4.799534,5.612488,0,3.505263,3.33,0,0,1.162449,9.57907,0,3.505263,-3.505263,9.20236,65.73101,0.2236216,8.942488,0,0,9.57907
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,4.953957,3.33,0,-1,0,3.33,0,0,1.623957,2.119353,0,3.505263,3.33,0,0,5.057186,6.073807,0,3.505263,-3.505263,5.507488,39.33912,0.2236216,5.449353,0,0,6.073807
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.951923,2.568543,0,0,0,5.507488,39.33912,0.2236216,0,0,0,2.568543
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1874062,0.1874062,0,-1,0,0.1874062,0,0,0,0,0,0.1972697,0.1874062,0,0,8.951923,2.568543,0,0.1972697,-0.1972697,5.299548,37.85384,0.2236216,0.2061468,0,0,2.568543
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.756327,1.756327,0,-1,0,1.756327,0,0,2.220446E-16,0,0,1.848765,1.756327,0,0,9.171111,2.371274,0,1.848765,-1.848765,3.350778,23.93408,0.2236216,1.93196,0,0,2.371274
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.440383,0.4963829,0,-1,0,0.4963829,0,0,0.9440004,1.088039,0,0.5225083,0.4963829,0,0,11.2253,0.5225083,0,0.5225083,-0.5225083,2.800006,20,0.2236216,1.584422,0,0,0.5225083
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.5432444,0,0,-1,0,0,0,0,0.5432444,0.5975688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236216,0.5975688,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.3614279,0,0,-1,0,0,0,0,0.3614279,0.3975707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236216,0.3975707,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.951165,0,0,-1,0,0,0,0,0.951165,1.046281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236216,1.046281,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.8526158,0.8526158,4.357879,0,1.354701,0.8526158,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236799,0.9378774,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.2236585,0,0.04284054,5,3.050551
