Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,1.378125,1.378125,4.581255,0,1.415683,1.378125,58.26715,0,0,0,0.8029943,0,0,3.20313,3.042974,5.092309,6.042196,3.845968,0,3.845968,12.81764,91.55442,0.2237026,1.515938,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,5.190958,5.190958,4.538623,0,1.404044,5.190958,37.23803,0,0,0,1.93301,0.6866688,0.6523354,0,0,1.246342,9.503567,1.246342,0,1.246342,14.00003,100,0.2237262,5.710054,1.546408,5,11.43658
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.393694,1.393694,0,-1,0,1.393694,182.8754,1.081677,0,0,2.548723,1.467046,1.393694,0,0,0,10.62527,0,0,0,14.00003,100,0.2237262,1.533063,2.038979,0,13.174
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.4544191,0.4544191,0,0,0,0.4544191,581.255,2.162998,0,0,2.641334,0.4783359,0.4544191,0,0,0,10.62527,0,0,0,14.00003,100,0.2237262,0.4998611,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,3.547744,3.547744,1.25,0,0.50625,3.547744,74.94939,0.240335,0,0,2.659012,2.418677,2.297744,0,0,0,10.62527,0,0,0,14.00003,100,0.2237262,3.902518,2.12721,5,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237262,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237262,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,1.289216,1.289216,0,-1,0,1.289216,132.6047,0.3524915,0,0,1.709561,1.35707,1.289216,0,0,0,10.62527,0,0,0,14.00003,100,0.2237262,1.418138,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,4.666664,4.666664,2.861932,0,0.9463073,4.666664,40.70827,0,0,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.2237262,5.13333,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,3.998639,3.998639,2.789632,0,0.9265696,3.998639,31.8268,0,0,0,1.272639,1.272639,1.209007,0,0,0,10.62527,0,0,0,14.00003,100,0.2237262,4.398503,1.018111,5,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.949356,2.949356,0,0,0,2.949356,14.89655,0,4.440892E-16,0,0.4393523,3.104585,2.949356,0,0,0,10.62527,0,2.665233,-2.665233,11.19063,79.93288,0.2237262,3.244291,0.3514819,0,11.06463
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,2.96137,7.960042,0.08712576,0,0.08712576,11.27328,80.52328,0.2237205,0,0.06970061,0,8.047167
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,4.381215,3.33,0,-1,0,3.33,0,0,1.051214,1.489336,0,3.505263,3.33,0,0,2.874244,8.038455,0,3.505263,-3.505263,7.578409,54.13139,0.2237205,4.819336,0,0,8.038455
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,12.73018,3.33,0,-1,0,3.33,0,0,9.400184,10.6732,0,3.505263,3.33,0,0,6.768981,4.533192,0,3.505263,-3.505263,3.883537,27.7395,0.2237205,14.0032,0,0,4.533192
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66372,1.027928,0,0,0,3.883537,27.7395,0.2237205,0,0,0,1.027928
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.07440534,0.07440534,0,-1,0,0.07440534,0,0,0,0,0,0.07832141,0.07440534,0,0,10.66372,1.027928,0,0.07832141,-0.07832141,3.800979,27.1498,0.2237205,0.08184587,0,0,1.027928
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.137823,0.137823,0,-1,0,0.137823,0,0,0,0,0,0.1450768,0.137823,0,0,10.75074,0.949607,0,0.1450768,-0.1450768,3.648055,26.05748,0.2237205,0.1516053,0,0,0.949607
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.606273,0.7643036,0,-1,0,0.7643036,0,0,0.8419698,1.002597,0,0.8045301,0.7643036,0,0,10.91194,0.8045301,0,0.8045301,-0.8045301,2.800006,20,0.2237205,1.766901,0,0,0.8045301
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.47216,0,0,-1,0,0,0,0,0.47216,0.519376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237205,0.519376,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.9752479,0,0,-1,0,0,0,0,0.9752479,1.072773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237205,1.072773,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.3700973,0,0,-1,0,0,0,0,0.3700973,0.4071071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237205,0.4071071,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.080195,0,0,-1,0,0,0,0,1.080195,1.188214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237205,1.188214,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.188319,1.188319,4.693582,0,1.446348,1.188319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238083,1.307151,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,1.070549,1.070549,4.575812,0,1.414197,1.070549,3.984283,0,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.2238828,1.177604,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.2238259,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,3.847735,3.847735,3.297196,0,1.065135,3.847735,45.72292,0,0,0,1.759297,0.5795145,0.5505388,0,0,1.179782,9.56347,1.179782,0,1.179782,14.00003,100,0.2238481,4.232508,1.407437,5,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,3.580911,3.33,0,-1,0,3.33,44.45013,0,0.2509114,0.6090025,1.48019,3.505263,3.33,0,0,0,10.62527,0,2.025074,-2.025074,11.86541,84.75278,0.2238481,3.939003,1.184152,0,12.10546
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,9.432523,8.33,5,0,1.53,8.33,28.80615,0,1.102522,2.045774,2.399552,3.505263,3.33,0,0,2.250082,8.600201,0,1.105711,-1.105711,10.69989,76.42764,0.2238481,10.37577,1.919642,5,10.99975
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,1.25,0,0.50625,0,0,1.499744,0,0,3.728393,0,0,0,0,3.47865,7.49449,3.47865,0,3.47865,14.00003,100,0.2236206,0,2.982715,5,11.22288
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.863923,2.863923,0,0,0,2.863923,149.8921,1.278137,0,0,4.292793,3.014656,2.863923,0,0,0,10.62527,0,0,0,14.00003,100,0.2236206,3.150315,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236206,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,4.601881,3.33,0,-1,0,3.33,101.6815,0,1.271881,1.732069,3.385993,3.505263,3.33,0,0,0,10.62527,0,0.1192699,-0.1192699,13.87431,99.10199,0.2236206,5.062069,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,1.304183,1.304183,0,0,0,1.304183,198.4826,1.08323,0,0,2.588577,1.372825,1.304183,0,0,0.1325221,10.506,0.1325221,0,0.1325221,14.00003,100,0.2236119,1.434602,2.070862,0,13.09458
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,4.951561,4.951561,3.446039,0,1.105769,4.951561,32.00525,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.2236119,5.446717,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,4.717591,4.717591,4.265835,0,1.329573,4.717591,10.08,3.330669E-16,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.2236119,5.189351,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,5.4873,5.4873,5,0,1.53,5.4873,1.23103,0,8.881784E-16,0,0.06755032,0.5129475,0.4873001,0,0,0,10.62527,0,0.4453972,-0.4453972,13.53054,96.64651,0.2236119,6.03603,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.9918178,0.9918178,0,-1,0,0.9918178,0,0,1.110223E-16,0,0,1.044019,0.9918178,0,0,0.4948858,10.17988,0,1.044019,-1.044019,12.43005,88.78587,0.2236119,1.091,0,0,10.17988
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.965482,1.965482,0,-1,0,1.965482,0,0,2.220446E-16,0,0,2.068928,1.965482,0,0,1.654907,9.135859,0,2.068928,-2.068928,10.2492,73.20846,0.2236119,2.16203,0,0,9.135859
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.915304,2.915304,0,-1,0,2.915304,0,0,4.440892E-16,0,0,3.068741,2.915304,0,0,3.953716,7.06693,0,3.068741,-3.068741,7.014467,50.10323,0.2236119,3.206835,0,0,7.06693
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.178952,1.178952,0,-1,0,1.178952,0,0,2.220446E-16,0,0,1.241002,1.178952,0,0,7.363428,3.998189,0,1.241002,-1.241002,5.706336,40.75946,0.2236119,1.296847,0,0,3.998189
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.7174547,0.7174547,0,-1,0,0.7174547,0,0,0,0,0,0.7552155,0.7174547,0,0,8.742319,2.757187,0,0.7552155,-0.7552155,4.910269,35.07328,0.2236119,0.7892001,0,0,2.757187
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.552727,1.552727,0,-1,0,1.552727,0,0,2.220446E-16,0,0,1.634449,1.552727,0,0,9.581448,2.001972,0,1.634449,-1.634449,3.187408,22.76715,0.2236119,1.708,0,0,2.001972
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1927123,0.1927123,0,-1,0,0.1927123,0,0,2.775558E-17,0,0,0.2028551,0.1927123,0,0,11.3975,0.3675222,0,0.2028551,-0.2028551,2.97358,21.23981,0.2236119,0.2119835,0,0,0.3675222
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,1.032966,0.1564339,0,-1,0,0.1564339,0,0,0.8765327,0.9798294,0,0.1646672,0.1564339,0,0,11.6229,0.1646672,0,0.1646672,-0.1646672,2.800006,20,0.2236119,1.136263,0,0,0.1646672
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.4123002,0,0,-1,0,0,0,0,0.4123002,0.4535302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236119,0.4535302,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.361065,0,0,-1,0,0,0,0,0.361065,0.3971715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236119,0.3971715,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236119,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.4016401,0.4016401,3.906903,0,1.231585,0.4016401,14.40219,0,0,0,0.05784497,0,0,3.505263,3.33,11.80586,0,3.387845,0,3.387845,6.013998,42.95704,0.223626,0.4418041,0.04627597,5,0.05784497
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.9188126,0.9188126,4.424076,0,1.372773,0.9188126,63.33508,0,0,0,0.5819308,0,0,3.505263,3.33,8.418015,3.049061,3.911931,0,3.911931,9.725181,69.46544,0.2236517,1.010694,0.4655446,5,3.630991
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,4.612388,4.612388,5,0,1.53,4.612388,17.33556,5.551115E-17,0,0,0.7995833,0,0,0.3876125,0.3682319,4.506084,6.569798,1.167815,0,1.167815,10.83307,77.3789,0.223677,5.073626,0.6396666,5,7.369381
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,6.12535,3.33,0,-1,0,3.33,52.31144,0,2.79535,3.407884,1.741971,3.505263,3.33,0,0,3.338269,7.620831,0,1.763292,-1.763292,8.974394,64.10269,0.223677,6.737885,1.393577,0,9.362803
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,4.611969,4.611969,5,0,1.53,4.611969,26.4805,0,0,0,1.221272,0,0,0.3880315,0.36863,5.297483,5.857539,1.589902,0,1.589902,10.48271,74.87634,0.2237102,5.073165,0.9770178,5,7.078812
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,5.185331,5.185331,5,0,1.53,5.185331,16.21687,0,0,0,0.8408983,0.1950853,0.1853311,0,0,3.707581,7.288452,0.6458129,0,0.6458129,11.09538,79.25256,0.2237223,5.703864,0.6727186,5,8.12935
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,2.256121,0,0.780921,0,0,0,0,0,0.9184532,0,0,2.256121,2.143315,3.061768,7.869683,3.061768,0,3.061768,14.00003,100,0.2236118,0,0.7347625,5,8.788136
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.961222,0,0,1.961222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236118,0,1.568978,0,12.5865
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,1.354251,1.354251,0,-1,0,1.354251,131.9887,0.3619314,0,0,1.787459,1.425528,1.354251,0,0,0,10.62527,0,0,0,14.00003,100,0.2236118,1.489676,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,1.017476,1.017476,0,0,0,1.017476,123,0.1804682,0,0,1.251495,1.071027,1.017476,0,0,0,10.62527,0,0,0,14.00003,100,0.2236118,1.119223,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.3981699,0.3981699,0,0,0,0.3981699,234.3368,0.5139322,0,0,0.9330584,0.4191262,0.3981699,0,0,0,10.62527,0,0,0,14.00003,100,0.2236118,0.4379869,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,6.165279,6.165279,5,0,1.53,6.165279,6.973407,6.661338E-16,0,0,0.42993,1.22661,1.165279,0,0,0,10.62527,0,0.7966797,-0.7966797,13.16025,94.00163,0.2236118,6.781807,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,2.185334,2.185334,0,0,0,2.185334,5.15044,0,4.440892E-16,0,0.1125544,2.300352,2.185334,0,0,0.8851997,9.828594,0,2.187798,-2.187798,10.85411,77.52922,0.2236118,2.403868,0.09004349,0,9.941149
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,5.608534,3.33,0,-1,0,3.33,0,0,2.278534,2.839387,0,3.505263,3.33,0,0,3.316086,7.640797,0,3.505263,-3.505263,7.159241,51.13733,0.2236118,6.169387,0,0,7.640797
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,4.478021,3.33,0,-1,0,3.33,0,0,1.148021,1.595823,0,3.505263,3.33,0,0,7.210823,4.135533,0,3.505263,-3.505263,3.464369,24.74544,0.2236118,4.925823,0,0,4.135533
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.960742,0.5987568,0,-1,0,0.5987568,0,0,2.361985,2.658059,0,0.6302703,0.5987568,0,0,11.10556,0.6302703,0,0.6302703,-0.6302703,2.800006,20,0.2236118,3.256816,0,0,0.6302703
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1636508,0,0,-1,0,0,0,0,0.1636508,0.1800159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236118,0.1800159,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,1.04634,0,0,-1,0,0,0,0,1.04634,1.150974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236118,1.150974,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236118,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236118,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.974366,0,0,-1,0,0,0,0,0.974366,1.071803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236118,1.071803,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.2481652,0,0,-1,0,0,0,0,0.2481652,0.2729817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236118,0.2729817,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236118,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.4627008,0.4627008,3.967964,0,1.248254,0.4627008,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223635,0.5089709,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.4062338,0.4062338,3.911497,0,1.232839,0.4062338,15.74521,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.223649,0.4468572,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.803341,1.803341,5,0,1.53,1.803341,19.12283,0,0,0,0.3448497,0,0,3.196659,3.036826,5.081898,6.051566,3.381676,0,3.381676,12.38706,88.4788,0.2237398,1.983675,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.9583916,0.9583916,0,0,0,0.9583916,96.19835,0,1.110223E-16,0,0.9219569,1.008833,0.9583916,0,0,1.700222,9.095075,0,0.08687637,-0.08687637,12.29548,87.82468,0.2237398,1.054231,0.7375655,0,10.01703
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,4.118329,3.33,0,-1,0,3.33,43.79778,4.440892E-16,0.7883292,1.200162,1.458466,3.505263,3.33,0,0,1.796751,9.008198,0,2.046797,-2.046797,10.13797,72.4139,0.2237398,4.530162,1.166773,0,10.46666
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,2.343955,2.343955,0,0,0,2.343955,84.01646,0,0,0,1.969308,2.467321,2.343955,0,0,4.07097,6.961401,0,0.4980131,-0.4980131,9.613015,68.66425,0.2237398,2.578351,1.575447,0,8.93071
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.7488666,0.7488666,0,0,0,0.7488666,126.1409,0,0,0,0.9446273,0.7882807,0.7488666,0,0,4.624318,6.463388,0.1563467,0,0.1563467,9.761338,69.72371,0.2237296,0.8237533,0.7557019,0,7.408015
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,4.467971,6.6041,0.589658,0,0.589658,10.32074,73.7194,0.2236913,0,0.4717264,0,7.193758
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,3.895948,3.895948,5,0,1.53,3.895948,32.77414,0,0,0,1.276864,0,0,1.104052,1.04885,3.878313,7.134792,2.325713,0,2.325713,12.5271,89.47913,0.2237443,4.285542,1.021491,5,8.411655
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.4042989,0.4042989,0,-1,0,0.4042989,152.7813,0,0,0,0.6176932,0.4255778,0.4042989,0,0,1.5526,9.227934,0.1921155,0,0.1921155,12.70936,90.78095,0.2237318,0.4447288,0.4941546,0,9.845628
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0,0,0,0.8113939,0,0,0,0,1.360485,9.400838,0.8113939,0,0.8113939,13.47911,96.2792,0.2236792,0,0.6491151,0,10.21223
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01424537,0.01424537,0,0,0,0.01424537,5534.266,0.2242909,0,0,0.7883767,0.01499513,0.01424537,0,0,0.5490907,10.13109,0.5490907,0,0.5490907,14.00003,100,0.2236436,0.01566991,0.6307014,0,10.91947
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,4.460418,4.460418,4.258179,0,1.327483,4.460418,4.772714,0,0,0,0.212883,0.212883,0.2022388,0,0,0,10.62527,0,0,0,14.00003,100,0.2236436,4.90646,0.1703064,5,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,10.16999,8.33,5,0,1.53,8.33,1.292197,0,1.839988,2.856987,0.1076401,3.505263,3.33,0,0,0,10.62527,0,3.397623,-3.397623,10.41862,74.41856,0.2236436,11.18699,0.08611204,5,10.73291
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,3.575617,3.33,0,-1,0,3.33,0,0,0.2456172,0.6031789,0,3.505263,3.33,0,0,3.775137,7.227651,0,3.505263,-3.505263,6.723747,48.02667,0.2236436,3.933179,0,0,7.227651
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,7.258912,3.33,0,-1,0,3.33,0,0,3.928911,4.654803,0,3.505263,3.33,0,0,7.669874,3.722388,0,3.505263,-3.505263,3.028875,21.63478,0.2236436,7.984803,0,0,3.722388
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,11.40013,0.2062685,0,-1,0,0.2062685,0,0,11.19386,12.33387,0,0.2171248,0.2062685,0,0,11.56461,0.2171248,0,0.2171248,-0.2171248,2.800006,20,0.2236436,12.54014,0,0,0.2171248
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.117106,0,0,-1,0,0,0,0,1.117106,1.228817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236436,1.228817,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.3194993,0,0,-1,0,0,0,0,0.3194993,0.3514492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236436,0.3514492,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.49881,0,0,-1,0,0,0,0,1.49881,1.648691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236436,1.648691,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1961039,0,0,-1,0,0,0,0,0.1961039,0.2157143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236436,0.2157143,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.6439714,0,0,-1,0,0,0,0,0.6439714,0.7083686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236436,0.7083686,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1527117,0,0,-1,0,0,0,0,0.1527117,0.1679829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236436,0.1679829,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2754709,0,0,-1,0,0,0,0,0.2754709,0.303018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236436,0.303018,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.490755,1.490755,4.996018,0,1.528913,1.490755,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2237358,1.639831,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.5692099,0.5692099,4.074473,0,1.277331,0.5692099,11.32803,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.223764,0.6261309,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,5.53374,5.53374,5,0,1.53,5.53374,14.37293,0,0,0,0.7953604,0.561831,0.5337394,0,0,5.08138,6.052032,0.2335294,0,0.2335294,9.400953,67.14953,0.2237683,6.087113,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,3.952135,3.952135,5,0,1.53,3.952135,45.45631,0,0,0,1.796495,0,0,1.047865,0.9954718,4.84785,6.262209,2.791967,0,2.791967,12.04965,86.06873,0.2238292,4.347348,1.437196,5,8.058703
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,0.7284344,0,0,2.784318,0,0,0,0,2.055884,8.774979,2.055884,0,2.055884,14.00003,100,0.2236963,0,2.227455,0,11.5593
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,6.61379,6.61379,3.454139,0,1.10798,6.61379,50.28808,0,0,0,3.325948,3.325948,3.159651,0,0,0,10.62527,0,0,0,14.00003,100,0.2236963,7.275169,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,2.358034,2.358034,0,0,0,2.358034,157.9457,1.242273,0,0,3.724415,2.482141,2.358034,0,0,0,10.62527,0,0,0,14.00003,100,0.2236963,2.593838,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,7.612622,7.612622,4.282621,0,1.334156,7.612622,63.95528,1.363411,0,0.04388377,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2236963,8.373884,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.80151,1.80151,0,0,0,1.80151,279.827,3.144786,0,0,5.041113,1.896327,1.80151,0,0,0,10.62527,0,0,0,14.00003,100,0.2236963,1.981662,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.719357,1.719357,0,-1,0,1.719357,264.6702,2.740777,0,0,4.550627,1.80985,1.719357,0,0,0,10.62527,0,0,0,14.00003,100,0.2236963,1.891293,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,1.125593,1.125593,0,0,0,1.125593,315.3865,2.365134,0,0,3.549969,1.184835,1.125593,0,0,0,10.62527,0,0,0,14.00003,100,0.2236963,1.238152,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.7067187,0.7067187,0,0,0,0.7067187,272.4131,1.18128,0,0,1.925195,0.7439144,0.7067187,0,0,0,10.62527,0,0,0,14.00003,100,0.2236963,0.7773905,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236963,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,4.353588,4.353588,4.260233,0,1.328044,4.353588,2.257168,6.938894E-17,0,0,0.09826778,0.09826778,0.09335439,0,0,0,10.62527,0,0,0,14.00003,100,0.2236963,4.788946,0.07861422,5,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236963,0,0,0,10.62527
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236963,0,0,0,10.62527
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,8.145033,3.33,0,-1,0,3.33,0,0,4.815032,5.629536,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2236963,8.959536,0,0,10.62527
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.220445,1.220445,0,-1,0,1.220445,0,0,0,0,0,1.284679,1.220445,0,0,3.894737,7.120011,0,1.284679,-1.284679,8.950986,63.93549,0.2236963,1.342489,0,0,7.120011
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.264802,0.264802,0,-1,0,0.264802,0,0,0,0,0,0.278739,0.264802,0,0,5.322158,5.835332,0,0.278739,-0.278739,8.657169,61.8368,0.2236963,0.2912822,0,0,5.835332
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.4188824,0.4188824,0,-1,0,0.4188824,0,0,0,0,0,0.4409288,0.4188824,0,0,5.631868,5.556593,0,0.4409288,-0.4409288,8.192389,58.51695,0.2236963,0.4607706,0,0,5.556593
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.922604,0.922604,0,-1,0,0.922604,0,0,0,0,0,0.9711621,0.922604,0,0,6.121789,5.115664,0,0.9711621,-0.9711621,7.168694,51.20486,0.2236963,1.014864,0,0,5.115664
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.200858,4.144502,0,0,0,7.168694,51.20486,0.2236963,0,0,0,4.144502
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.200858,4.144502,0,0,0,7.168694,51.20486,0.2236963,0,0,0,4.144502
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.790499,1.790499,0,-1,0,1.790499,0,0,0,0,0,1.884736,1.790499,0,0,7.200858,4.144502,0,1.884736,-1.884736,5.182009,37.01427,0.2236963,1.969549,0,0,4.144502
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.8671643,0.8671643,0,0,0,0.8671643,0,0,1.110223E-16,0,0,0.9128045,0.8671643,0,0,9.295009,2.259767,0,0.9128045,-0.9128045,4.219828,30.14157,0.2236963,0.9538808,0,0,2.259767
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.4866206,0.4866206,0,0,0,0.4866206,9.673424,0,5.551115E-17,0,0.04707287,0.5122322,0.4866206,0,0,10.30924,1.346962,0,0.4651593,-0.4651593,3.729507,26.63928,0.2236963,0.5352826,0.0376583,0,1.394035
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,10.82608,0.8818027,0.752874,0,0.752874,4.443746,31.74098,0.2236477,0,0.6022992,0,1.634677
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,4.319009,4.319009,5,0,1.53,4.319009,41.21795,0,0,0,1.780207,0,0,0.6809913,0.6469417,10.0732,1.559389,2.427149,0,2.427149,6.746342,48.18806,0.2236987,4.750909,1.424165,5,3.339596
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.982547,1.982547,0,-1,0,1.982547,148.0153,0,0,0,2.934474,2.086892,1.982547,0,0,7.646057,3.743823,0.8475819,0,0.8475819,7.550428,53.93152,0.223644,2.180802,2.347579,0,6.678297
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,3.946352,3.946352,5,0,1.53,3.946352,82.6342,0,0,0,3.261037,0,0,1.053648,1.000965,6.798475,4.506647,4.262002,0,4.262002,11.59372,82.81211,0.2236971,4.340988,2.608829,5,7.767684
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.814145,1.814145,0,0,0,1.814145,175.5923,0,0,0,3.185499,1.909626,1.814145,0,0,2.536473,8.342448,1.275873,0,1.275873,12.80412,91.4578,0.2236149,1.995559,2.548399,0,11.52795
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,4.613137,4.613137,2.506429,0,0.8492551,4.613137,75.39744,0,0,0,3.478187,2.217587,2.106708,0,0,1.2606,9.490734,1.2606,0,1.2606,14.00003,100,0.2236384,5.07445,2.78255,5,12.96892
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236384,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,2.652078,2.652078,0,-1,0,2.652078,132.916,0.7333736,0,0,3.525035,2.791661,2.652078,0,0,0,10.62527,0,0,0,14.00003,100,0.2236384,2.917286,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,1.199802,1.199802,0,0,0,1.199802,282.5332,2.126889,0,0,3.389839,1.262949,1.199802,0,0,0,10.62527,0,0,0,14.00003,100,0.2236384,1.319782,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,3.710283,3.710283,1.472713,0,0.5670507,3.710283,63.48132,0,0,0,2.355336,2.355336,2.237569,0,0,0,10.62527,0,0,0,14.00003,100,0.2236384,4.081311,1.884269,5,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,3.729249,3.729249,2.82143,0,0.9352504,3.729249,25.62443,0,0,0,0.955599,0.955599,0.907819,0,0,0,10.62527,0,0,0,14.00003,100,0.2236384,4.102174,0.7644792,5,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,1.337819,1.337819,0,0,0,1.337819,7.42159,0,2.220446E-16,0,0.09928744,1.40823,1.337819,0,0,0,10.62527,0,1.308943,-1.308943,12.62028,90.14468,0.2236384,1.471601,0.07942995,0,10.72456
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,5.743594,3.33,0,-1,0,3.33,0,0,2.413594,2.987954,0,3.505263,3.33,0,0,1.454381,9.316331,0,3.505263,-3.505263,8.925409,63.7528,0.2236384,6.317954,0,0,9.316331
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.532423,1.532423,0,-1,0,1.532423,0,0,2.220446E-16,0,0,1.613077,1.532423,0,0,5.349118,5.811068,0,1.613077,-1.613077,7.225076,51.60759,0.2236384,1.685666,0,0,5.811068
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.141426,4.19799,0,0,0,7.225076,51.60759,0.2236384,0,0,0,4.19799
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.09651538,0.09651538,0,-1,0,0.09651538,0,0,1.387779E-17,0,0,0.1015951,0.09651538,0,0,7.141426,4.19799,0,0.1015951,-0.1015951,7.117986,50.84265,0.2236384,0.1061669,0,0,4.19799
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01782053,0.01782053,0,-1,0,0.01782053,0,0,0,0,0,0.01875845,0.01782053,0,0,7.25431,4.096395,0,0.01875845,-0.01875845,7.098212,50.70142,0.2236384,0.01960258,0,0,4.096395
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.310266,1.310266,0,-1,0,1.310266,0,0,2.220446E-16,0,0,1.379227,1.310266,0,0,7.275152,4.077637,0,1.379227,-1.379227,5.644379,40.31691,0.2236384,1.441293,0,0,4.077637
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.6026349,0.6026349,0,-1,0,0.6026349,0,0,1.110223E-16,0,0,0.6343526,0.6026349,0,0,8.807628,2.69841,0,0.6343526,-0.6343526,4.975713,35.54073,0.2236384,0.6628984,0,0,2.69841
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2801723,0.2801723,0,-1,0,0.2801723,0,0,5.551115E-17,0,0,0.2949182,0.2801723,0,0,9.512464,2.064057,0,0.2949182,-0.2949182,4.664842,33.32023,0.2236384,0.3081895,0,0,2.064057
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.6162669,0.6162669,0,-1,0,0.6162669,0,0,1.110223E-16,0,0,0.648702,0.6162669,0,0,9.84015,1.769139,0,0.648702,-0.648702,3.98105,28.43601,0.2236384,0.6778936,0,0,1.769139
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.5777987,0.5777987,0,-1,0,0.5777987,0,0,0,0,0,0.6082092,0.5777987,0,0,10.56093,1.120437,0,0.6082092,-0.6082092,3.339941,23.85667,0.2236384,0.6355786,0,0,1.120437
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.185793,1.185793,4.691057,0,1.445658,1.185793,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.23672,0.5122277,3.33,0,3.33,6.499056,46.42174,0.2237244,1.304373,0,5,0.5122277
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,1.390067,1.390067,4.717566,0,1.452896,1.390067,4.499566,0,0,0,0.06254698,0,0,3.327499,3.161124,7.906718,3.509228,3.223671,0,3.223671,9.5573,68.26629,0.2238124,1.529074,0.05003758,5,3.571775
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7697161,0,0,3.505263,3.33,4.683047,6.410532,4.099716,0,4.099716,13.44663,96.04717,0.2237453,0,0.6157729,5,7.180248
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.68361,1.68361,0,0,0,1.68361,120.8879,0,0,0,2.03528,1.772221,1.68361,0,0,0.5833312,10.10028,0.2630594,0,0.2630594,13.69619,97.82974,0.2237284,1.851971,1.628224,0,12.13556
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,8.021724,3.33,0,-1,0,3.33,103.3094,0,4.691723,5.493896,3.440202,3.505263,3.33,0,0,0.3202717,10.33703,0,0.06506167,-0.06506167,13.62761,97.33988,0.2237284,8.823895,2.752161,0,13.77723
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,4.234495,4.234495,1.25,0,0.50625,4.234495,95.42696,0.5067137,0,0,4.04085,3.141573,2.984495,0,0,0.3925624,10.27197,0.3925624,0,0.3925624,14.00003,100,0.2237032,4.657944,3.23268,5,14.31282
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,5.445151,5.445151,2.115151,0,0.7424362,5.445151,87.50191,1.259348,0,0,4.764611,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237032,5.989666,3.811689,5,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237032,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,2.525954,2.525954,0,0,0,2.525954,129.9028,0.622386,0,0,3.281285,2.658899,2.525954,0,0,0,10.62527,0,0,0,14.00003,100,0.2237032,2.778549,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,2.611202,2.611202,0,-1,0,2.611202,125.8736,0.5381793,0,0,3.286813,2.748634,2.611202,0,0,0,10.62527,0,0,0,14.00003,100,0.2237032,2.872323,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.9150091,0.9150091,0,0,0,0.9150091,209.503,0.9538043,0,0,1.916972,0.9631675,0.9150091,0,0,0,10.62527,0,0,0,14.00003,100,0.2237032,1.00651,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.828382,1.828382,0,0,0,1.828382,91.66051,0,0,0,1.675904,1.924613,1.828382,0,0,0,10.62527,0,0.2487083,-0.2487083,13.73787,98.12742,0.2237032,2.01122,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0007207515,0.0007207515,0,0,0,0.0007207515,93879.23,0.3995349,0,0,0.676636,0.0007586858,0.0007207515,0,0,0.2763425,10.37657,0.2763425,0,0.2763425,14.00003,100,0.2236855,0.0007928267,0.5413088,0,11.0532
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,3.441356,3.441356,3.353348,0,1.080464,3.441356,2.691985,5.551115E-17,0,0,0.09264079,0.09264079,0.08800875,0,0,0,10.62527,0,0,0,14.00003,100,0.2236855,3.785492,0.07411263,5,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,4.134983,3.33,0,-1,0,3.33,0,0,0.8049824,1.218481,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2236855,4.548481,0,0,10.62527
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,3.336125,3.33,0,-1,0,3.33,0,0,0.006124999,0.3397375,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2236855,3.669738,0,0,7.120011
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.9763744,0.9763744,0,-1,0,0.9763744,0,0,0,0,0,1.027763,0.9763744,0,0,7.789474,3.614748,0,1.027763,-1.027763,5.526927,39.47797,0.2236855,1.074012,0,0,3.614748
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.931432,2.586985,0,0,0,5.526927,39.47797,0.2236855,0,0,0,2.586985
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.5179095,0.5179095,0,-1,0,0.5179095,0,0,0,0,0,0.5451679,0.5179095,0,0,8.931432,2.586985,0,0.5451679,-0.5451679,4.95227,35.37329,0.2236855,0.5697004,0,0,2.586985
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.04717932,0.04717932,0,-1,0,0.04717932,0,0,6.938894E-18,0,0,0.04966244,0.04717932,0,0,9.537174,2.041817,0,0.04966244,-0.04966244,4.899921,34.99937,0.2236855,0.05189725,0,0,2.041817
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.726427,1.726427,0,-1,0,1.726427,0,0,2.220446E-16,0.006522433,0,1.817292,1.726427,0,0,9.592355,1.992155,0,1.817292,-1.817292,2.984328,21.31659,0.2236855,1.89907,0,0,1.992155
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.985371,0.1661203,0,-1,0,0.1661203,0,0,0.8192507,0.9177878,0,0.1748634,0.1661203,0,0,11.61157,0.1748634,0,0.1748634,-0.1748634,2.800006,20,0.2236855,1.083908,0,0,0.1748634
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.7881517,0,0,-1,0,0,0,0,0.7881517,0.8669669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236855,0.8669669,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.4379481,0,0,-1,0,0,0,0,0.4379481,0.4817429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236855,0.4817429,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1225846,0.1225846,3.627848,0,1.155402,0.1225846,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236787,0.1348431,0,5,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.285104,0.285104,3.790367,0,1.19977,0.285104,20.54775,0,0,0,0.05858246,0,0,3.505263,3.33,8.475861,2.997,3.388582,0,3.388582,9.173813,65.5271,0.2236824,0.3136144,0.04686597,5,3.055583
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,5.982384,5.982384,5,0,1.53,5.982384,15.1515,0,0,0,0.9064208,1.034089,0.9823843,0,0,5.087278,6.046724,0,0.1276679,-0.1276679,9.039239,64.56586,0.2236824,6.580623,0.7251366,5,6.953145
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,4.209709,4.209709,5,0,1.53,4.209709,42.38695,0,0,0,1.784367,0,0,0.7902907,0.7507762,5.229131,5.919056,2.535144,0,2.535144,11.44429,81.74474,0.2237358,4.63068,1.427494,5,7.703424
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,0.5164834,0,0,3.210471,0,0,0,0,2.693987,8.200686,2.693987,0,2.693987,14.00003,100,0.2235635,0,2.568377,0,11.41116
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,2.371087,2.371087,0,0,0,2.371087,148.8449,1.033361,0,0,3.529243,2.495881,2.371087,0,0,0,10.62527,0,0,0,14.00003,100,0.2235635,2.608196,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,5.635738,5.635738,2.305738,0,0.7944664,5.635738,83.1661,1.18176,0,0,4.687023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235635,6.199312,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.5564265,0.5564265,0,0,0,0.5564265,924.1216,4.556345,0,0,5.142057,0.5857121,0.5564265,0,0,0,10.62527,0,0,0,14.00003,100,0.2235635,0.6120691,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,1.258283,1.258283,0,0,0,1.258283,366.1603,3.282825,0,0,4.607334,1.324509,1.258283,0,0,0,10.62527,0,0,0,14.00003,100,0.2235635,1.384112,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,5.039537,3.33,0,-1,0,3.33,125.0485,0.6588521,1.709537,2.213491,4.164115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235635,5.543491,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,4.380449,4.380449,2.261055,0,0.7822679,4.380449,50.92952,0,0,0,2.230942,2.230942,2.119395,0,0,0,10.62527,0,0,0,14.00003,100,0.2235635,4.818494,1.784753,5,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,2.782745,2.782745,0,0,0,2.782745,67.30389,0,0,0,1.872896,2.929205,2.782745,0,0,0,10.62527,0,1.05631,-1.05631,12.88658,92.04681,0.2235635,3.06102,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,4.412633,4.412633,4.673903,0,1.440975,4.412633,20.36554,0,0,0,0.8986565,0,0,0.2612698,0.2482063,1.173677,9.568965,1.146863,0,1.146863,13.97459,99.8183,0.2235869,4.853896,0.7189252,5,10.46762
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.756598,0.756598,0,0,0,0.756598,11.22128,0,0,0,0.0849,0.796419,0.756598,0,0,0.02681454,10.60114,0,0.7115189,-0.7115189,13.22458,94.46111,0.2235869,0.8322578,0.06792,0,10.68604
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01138681,0.01138681,0,-1,0,0.01138681,0,0,1.734723E-18,0,0,0.01198612,0.01138681,0,0,0.8173912,9.889622,0,0.01198612,-0.01198612,13.21195,94.37087,0.2235869,0.0125255,0,0,9.889622
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,5.75269,3.33,0,-1,0,3.33,0,0,2.42269,2.997959,0,3.505263,3.33,0,0,0.830709,9.877636,0,3.505263,-3.505263,9.517076,67.97898,0.2235869,6.327959,0,0,9.877636
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.974268,2.974268,0,-1,0,2.974268,0,0,4.440892E-16,0,0,3.130809,2.974268,0,0,4.725446,6.372373,0,3.130809,-3.130809,6.216914,44.40644,0.2235869,3.271695,0,0,6.372373
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.6313217,0.6313217,0,-1,0,0.6313217,0,0,0,0,0,0.6645492,0.6313217,0,0,8.204123,3.241564,0,0.6645492,-0.6645492,5.516418,39.4029,0.2235869,0.6944539,0,0,3.241564
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.228651,1.228651,0,-1,0,1.228651,0,0,0,0,0,1.293317,1.228651,0,0,8.942511,2.577015,0,1.293317,-1.293317,4.153142,29.66524,0.2235869,1.351516,0,0,2.577015
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.7223476,0.7223476,0,-1,0,0.7223476,0,0,1.110223E-16,0,0,0.7603658,0.7223476,0,0,10.37953,1.283698,0,0.7603658,-0.7603658,3.351646,23.94028,0.2235869,0.7945823,0,0,1.283698
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.189662,0.4971658,0,-1,0,0.4971658,0,0,0.6924967,0.8114629,0,0.5233324,0.4971658,0,0,11.22438,0.5233324,0,0.5233324,-0.5233324,2.800006,20,0.2235869,1.308629,0,0,0.5233324
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.241699,0,0,-1,0,0,0,0,1.241699,1.365869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235869,1.365869,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.230473,0,0,-1,0,0,0,0,1.230473,1.35352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235869,1.35352,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.735786,0,0,-1,0,0,0,0,0.735786,0.8093646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235869,0.8093646,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.4691457,0.4691457,3.974409,0,1.250014,0.4691457,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236102,0.5160602,0,5,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,1.183384,1.183384,4.688647,0,1.445001,1.183384,4.846165,0,0,0,0.05734874,0,0,3.505263,3.33,8.475861,2.997,3.387349,0,3.387349,9.172642,65.51874,0.2236917,1.301723,0.045879,5,3.054349
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.5897572,0.5897572,4.09502,0,1.282941,0.5897572,153.2195,0,0,0,0.9036233,0,0,3.505263,3.33,5.088511,6.045614,4.233624,0,4.233624,13.18901,94.20702,0.2236678,0.6487329,0.7228986,5,6.949237
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,4.390955,4.390955,3.7029,0,1.175892,4.390955,35.96386,0,0,0,1.579157,0.724269,0.6880556,0,0,0.8548882,9.855875,0.8548882,0,0.8548882,14.00003,100,0.2236835,4.830051,1.263326,5,11.43503
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,5.282797,3.33,0,-1,0,3.33,77.18645,0,1.952797,2.481077,2.570309,3.505263,3.33,0,0,0,10.62527,0,0.9349545,-0.9349545,13.0145,92.96053,0.2236835,5.811077,2.056247,0,13.19558
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,4.911968,4.911968,2.742622,0,0.9137358,4.911968,67.63808,0,0,0,3.322361,2.283522,2.169346,0,0,1.038838,9.69032,1.038838,0,1.038838,14.00003,100,0.2237026,5.403165,2.657888,5,13.01268
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,9.80292,8.33,5,0,1.53,8.33,52.47839,0.8661862,1.472921,2.453212,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237026,10.78321,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,5.119285,5.119285,1.789285,0,0.6534747,5.119285,82.25033,0.7053655,0,0,4.210629,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237026,5.631213,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,2.565491,2.565491,0,0,0,2.565491,120.6551,0.3948778,0,0,3.095395,2.700517,2.565491,0,0,0,10.62527,0,0,0,14.00003,100,0.2237026,2.82204,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.82024,2.82024,0,-1,0,2.82024,124.7962,0.5508776,0,0,3.519552,2.968674,2.82024,0,0,0,10.62527,0,0,0,14.00003,100,0.2237026,3.102264,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.8223971,0.8223971,0,0,0,0.8223971,424.6013,2.626227,0,0,3.491908,0.8656811,0.8223971,0,0,0,10.62527,0,0,0,14.00003,100,0.2237026,0.9046367,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.5845397,0.5845397,0,0,0,0.5845397,389.2649,1.660103,0,0,2.275408,0.6153049,0.5845397,0,0,0,10.62527,0,0,0,14.00003,100,0.2237026,0.6429937,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,4.929605,4.929605,4.079742,0,1.27877,4.929605,18.14736,0,0,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.2237026,5.422566,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,6.276042,6.276042,5,0,1.53,6.276042,1.353448,0,0,0,0.08494299,1.343202,1.276042,0,0,0,10.62527,0,1.258259,-1.258259,12.67371,90.52629,0.2237026,6.903646,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,8.709918,3.33,0,-1,0,3.33,0,0,5.379918,6.25091,0,3.505263,3.33,0,0,1.398066,9.367015,0,3.505263,-3.505263,8.978835,64.13441,0.2237026,9.58091,0,0,9.367015
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,6.807488,3.33,0,-1,0,3.33,0,0,3.477488,4.158237,0,3.505263,3.33,0,0,5.292802,5.861752,0,3.505263,-3.505263,5.283963,37.74252,0.2237026,7.488237,0,0,5.861752
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,10.56356,2.238664,0,-1,0,2.238664,0,0,8.324892,9.381248,0,2.356489,2.238664,0,0,9.187539,2.356489,0,2.356489,-2.356489,2.800006,20,0.2237026,11.61991,0,0,2.356489
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.204678,0,0,-1,0,0,0,0,1.204678,1.325146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237026,1.325146,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.813686,0,0,-1,0,0,0,0,1.813686,1.995054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237026,1.995054,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237026,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.062839,0,0,-1,0,0,0,0,1.062839,1.169123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237026,1.169123,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.956987,0,0,-1,0,0,0,0,0.956987,1.052686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237026,1.052686,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.3271079,0,0,-1,0,0,0,0,0.3271079,0.3598187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237026,0.3598187,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.987408,0,0,-1,0,0,0,0,1.987408,2.186149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237026,2.186149,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.9892349,0.9892349,4.494498,0,1.391998,0.9892349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2237706,1.088158,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.223751,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,7.29959,7.29959,5,0,1.53,7.29959,14.04303,0,8.881784E-16,0,1.025084,2.420621,2.29959,0,0,5.110548,6.02578,0,1.395537,-1.395537,7.680711,54.86211,0.223751,8.029549,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1896066,0.1896066,3.69487,0,1.173699,0.1896066,1126.773,0,0,0,2.136436,0,0,3.505263,3.33,6.661145,4.630243,5.466436,0,5.466436,12.86663,91.9043,0.2236144,0.2085672,1.709149,5,6.76668
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,6.637317,3.33,0,-1,0,3.33,97.75489,0,3.307317,3.971049,3.255238,3.505263,3.33,0,0,1.194709,9.550036,0,0.2500253,-0.2500253,12.60308,90.0218,0.2236144,7.301049,2.60419,0,12.80527
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,2.547663,0,0,4.020177,0,0,0,0,1.472515,9.300011,1.472515,0,1.472515,14.00003,100,0.2235209,0,3.216142,0,13.32019
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.936699,1.936699,0,0,0,1.936699,251.7277,2.836576,0,0,4.875206,2.03863,1.936699,0,0,0,10.62527,0,0,0,14.00003,100,0.2235209,2.130368,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235209,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,5.622445,5.622445,2.292445,0,0.7908375,5.622445,72.77134,0.5862657,0,0,4.091529,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235209,6.18469,3.273223,5,14.7168
