Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,1.126013,1.126013,0,-1,0,1.126013,253.4026,1.668069,0,0,2.853347,1.185277,1.126013,0,0,0,10.62527,0,0,0,14.00003,100,0.2235209,1.238614,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,2.442983,2.442983,0,0,0,2.442983,94.49656,4.440892E-16,0,0,2.308535,2.571561,2.442983,0,0,0,10.62527,0,0.2630263,-0.2630263,13.72277,98.01962,0.2235209,2.687281,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,2.287351,2.287351,0,0,0,2.287351,72.68975,0,0,0,1.66267,2.407738,2.287351,0,0,0.2922514,10.36225,0,0.7450683,-0.7450683,12.9374,92.40984,0.2235209,2.516086,1.330136,0,12.02492
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0,0,0,0.8582627,0,0,0,0,1.120105,9.61718,0.8582627,0,0.8582627,13.75162,98.22568,0.2234665,0,0.6866102,0,10.47544
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0,0,0,0.08016211,0,0,0,0,0.2618423,10.38962,0.08016211,0,0.08016211,13.82767,98.76888,0.2234614,0,0.06412969,0,10.46978
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,5.668809,3.33,0,-1,0,3.33,0,0,2.338809,2.90569,0,3.505263,3.33,0,0,0.1816802,10.46176,0,3.505263,-3.505263,10.1328,72.37699,0.2234614,6.23569,0,0,10.46176
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,8.103621,3.33,0,-1,0,3.33,0,0,4.773621,5.583983,0,3.505263,3.33,0,0,4.076417,6.956499,0,3.505263,-3.505263,6.437927,45.9851,0.2234614,8.913983,0,0,6.956499
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,10.32617,3.278674,0,-1,0,3.278674,0,0,7.047494,8.080111,0,3.451236,3.278674,0,0,7.971154,3.451236,0,3.451236,-3.451236,2.800006,20,0.2234614,11.35878,0,0,3.451236
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.243205,0,0,-1,0,0,0,0,1.243205,1.367526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234614,1.367526,0,0,0
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.6157398,0,0,-1,0,0,0,0,0.6157398,0.6773137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234614,0.6773137,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.09418452,0,0,-1,0,0,0,0,0.09418452,0.103603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234614,0.103603,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.9563092,0,0,-1,0,0,0,0,0.9563092,1.05194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234614,1.05194,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.388352,0,0,-1,0,0,0,0,1.388352,1.527187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234614,1.527187,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.4083451,0,0,-1,0,0,0,0,0.4083451,0.4491796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234614,0.4491796,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.696673,0,0,-1,0,0,0,0,1.696673,1.86634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234614,1.86634,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.100292,1.100292,4.605556,0,1.422317,1.100292,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223539,1.210322,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,2.229682,2.229682,5,0,1.53,2.229682,2.456747,0,0,0,0.05477764,0,0,2.770318,2.631802,8.475861,2.997,2.68658,0,2.68658,8.507834,60.77013,0.2236114,2.45265,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,7.01077,7.01077,5,0,1.53,7.01077,11.30956,0,0,0,0.7928873,2.116601,2.010771,0,0,5.78928,5.414922,0,1.323713,-1.323713,7.112518,50.8036,0.2236114,7.711847,0.6343098,5,6.207809
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,5.953091,5.953091,5,0,1.53,5.953091,35.66796,0,0,0,2.123347,1.003254,0.9530913,0,0,7.260073,4.091209,1.120093,0,1.120093,8.175132,58.39368,0.2236318,6.5484,1.698677,5,6.214555
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,3.033655,3.033655,0,-1,0,3.033655,105.6167,0,0,0.007020389,3.204045,3.193321,3.033655,0,0,6.13998,5.099292,0.01072419,0,0.01072419,8.185306,58.46635,0.2236312,3.33702,2.563236,0,8.303337
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,6.154574,6.154574,5,0,1.53,6.154574,66.29473,0,0,0,4.080158,1.215341,1.154574,0,0,6.129256,5.108944,2.864817,0,2.864817,10.90311,77.8792,0.2236366,6.770032,3.264127,5,9.189102
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,4.290402,4.290402,2.725263,0,0.9089967,4.290402,114.487,0,0,0,4.911954,1.647516,1.56514,0,0,3.264439,7.687279,3.264439,0,3.264439,14.00003,100,0.2235568,4.719443,3.929564,5,12.59923
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,2.649247,2.649247,0,0,0,2.649247,195.2668,2.384419,0,0,5.173101,2.788681,2.649247,0,0,0,10.62527,0,0,0,14.00003,100,0.2235568,2.914172,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,5.768404,5.768404,2.438404,0,0.8306844,5.768404,76.29593,0.8957947,0,0,4.401058,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235568,6.345245,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,3.719432,3.33,0,-1,0,3.33,93.4734,0,0.3894321,0.7613753,3.112664,3.505263,3.33,0,0,0,10.62527,0,0.392599,-0.392599,13.58619,97.04404,0.2235568,4.091375,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.8078673,0.8078673,0,0,0,0.8078673,247.8081,0.7153531,0,0,2.001961,0.8503867,0.8078673,0,0,0.4362211,10.23268,0.4362211,0,0.4362211,14.00003,100,0.2235292,0.8886541,1.601569,0,12.23464
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,6.601439,6.601439,5,0,1.53,6.601439,22.58091,0,0,0,1.490665,1.685725,1.601439,0,0,0,10.62527,0,0.1950603,-0.1950603,13.79442,98.53135,0.2235292,7.261583,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,6.111249,6.111249,5,0,1.53,6.111249,11.40648,0,0,0,0.6970782,1.169736,1.111249,0,0,0.2167336,10.43021,0,0.4726579,-0.4726579,13.29619,94.9726,0.2235292,6.722374,0.5576625,5,11.12729
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,2.677781,2.677781,0,0,0,2.677781,2.769928,0,4.440892E-16,0,0.0741726,2.818716,2.677781,0,0,0.741909,9.957556,0,2.744544,-2.744544,10.40319,74.30833,0.2235292,2.945559,0.05933808,0,10.03173
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,6.029562,3.33,0,-1,0,3.33,0,0,2.699562,3.302518,0,3.505263,3.33,0,0,3.791402,7.213012,0,3.505263,-3.505263,6.708316,47.91645,0.2235292,6.632518,0,0,7.213012
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.7880002,0.7880002,0,-1,0,0.7880002,0,0,1.110223E-16,0,0,0.829474,0.7880002,0,0,7.686139,3.707749,0,0.829474,-0.829474,5.833974,41.67116,0.2235292,0.8668003,0,0,3.707749
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.2250707,0.2250707,0,-1,0,0.2250707,0,0,0,0,0,0.2369165,0.2250707,0,0,8.607777,2.878275,0,0.2369165,-0.2369165,5.584242,39.88736,0.2235292,0.2475778,0,0,2.878275
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,1.031241,1.031241,0,-1,0,1.031241,0,0,0,0,0,1.085516,1.031241,0,0,8.871017,2.641359,0,1.085516,-1.085516,4.440007,31.71427,0.2235292,1.134365,0,0,2.641359
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.828172,1.47805,0,-1,0,1.47805,0,0,0.3501222,0.5329394,0,1.555842,1.47805,0,0,10.07715,1.555842,0,1.555842,-1.555842,2.800006,20,0.2235292,2.010989,0,0,1.555842
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.8530183,0,0,-1,0,0,0,0,0.8530183,0.9383201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235292,0.9383201,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235292,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.883523,0,0,-1,0,0,0,0,0.883523,0.9718753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235292,0.9718753,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.412364,0,0,-1,0,0,0,0,1.412364,1.5536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235292,1.5536,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.076361,0,0,-1,0,0,0,0,1.076361,1.183998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235292,1.183998,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235292,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,1.246844,1.246844,4.752107,0,1.462325,1.246844,1.999816,0,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.2236174,1.371529,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.2235797,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,1.315959,1.315959,4.61391,0,1.424597,1.315959,22.46135,0,0,0,0.2955821,0,0,3.297951,3.133053,4.794203,6.310491,3.428635,0,3.428635,12.70454,90.74651,0.2236512,1.447555,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,3.272113,3.272113,0,-1,0,3.272113,30.5495,0,4.440892E-16,0.269324,0.9996139,3.444329,3.272113,0,0,1.365568,9.396263,0,2.444715,-2.444715,10.12758,72.33971,0.2236512,3.599324,0.7996911,0,10.39588
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,3.468907,3.468907,5,0,1.53,3.468907,14.57677,0,0,0,0.5056545,0,0,1.531093,1.454539,4.081919,6.951548,1.960193,0,1.960193,11.98718,85.62257,0.2236996,3.815797,0.4045236,5,7.457202
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,7.336689,7.336689,5,0,1.53,7.336689,3.724859,4.440892E-16,0,0,0.2732813,2.459673,2.336689,0,0,2.121725,8.715721,0,2.186392,-2.186392,9.682524,69.16074,0.2236996,8.070358,0.2186251,5,8.989003
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,6.329581,6.329581,5,0,1.53,6.329581,5.414938,2.220446E-16,0,0,0.3427429,1.399559,1.329581,0,0,4.551049,6.52933,0,1.056816,-1.056816,8.568542,61.20375,0.2236996,6.962539,0.2741943,5,6.872073
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,3.788997,3.788997,5,0,1.53,3.788997,9.901689,0,0,0,0.3751747,0,0,1.211003,1.150452,5.725289,5.472514,1.525627,0,1.525627,10.01588,71.54185,0.2237373,4.167897,0.3001398,5,5.847689
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,6.58125,3.33,0,-1,0,3.33,11.4424,0,3.25125,3.909375,0.381032,3.505263,3.33,0,0,4.199662,6.845579,0,3.124231,-3.124231,6.72265,48.01883,0.2237373,7.239375,0.3048256,0,7.226611
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,2.423468,2.423468,0,0,0,2.423468,26.23391,0,0,0,0.6357705,2.551019,2.423468,0,0,7.67103,3.721347,0,1.915249,-1.915249,4.703801,33.59851,0.2237373,2.665815,0.5086164,0,4.357118
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,3.222182,3.222182,5,0,1.53,3.222182,6.129764,0,0,0,0.1975121,0,0,1.777818,1.688927,9.799084,1.806099,1.886439,0,1.886439,6.493434,46.38158,0.2237863,3.5444,0.1580097,5,2.003611
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,6.770724,6.770724,5,0,1.53,6.770724,1.593499,0,8.881784E-16,0,0.1078914,1.86392,1.770724,0,0,7.912644,3.503894,0,1.756029,-1.756029,4.642417,33.16006,0.2237863,7.447796,0.08631312,5,3.611785
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,9.863788,1.747865,3.381733,0,3.381733,7.850611,56.07568,0.2237659,0,0.04138626,5,1.799598
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,4.228392,3.33,0,-1,0,3.33,0,0,0.8983915,1.321231,0,3.505263,3.33,0,0,6.482055,4.791425,0,3.505263,-3.505263,4.155739,29.68379,0.2237659,4.651231,0,0,4.791425
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,5.566792,1.221854,0,-1,0,1.221854,0,0,4.344939,4.901618,0,1.286162,1.221854,0,0,10.37679,1.286162,0,1.286162,-1.286162,2.800006,20,0.2237659,6.123472,0,0,1.286162
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,6.889599,0,0,-1,0,0,0,0,6.889599,7.578559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237659,7.578559,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.380011,0,0,-1,0,0,0,0,1.380011,1.518012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237659,1.518012,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237659,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.08245543,0,0,-1,0,0,0,0,0.08245543,0.09070097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237659,0.09070097,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.481466,0,0,-1,0,0,0,0,1.481466,1.629612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237659,1.629612,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.6773489,0,0,-1,0,0,0,0,0.6773489,0.7450837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237659,0.7450837,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.279405,0,0,-1,0,0,0,0,0.279405,0.3073454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237659,0.3073454,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.6672128,0,0,-1,0,0,0,0,0.6672128,0.733934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237659,0.733934,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,2.019081,2.019081,5,0,1.53,2.019081,0,0,0,0,0,0,0,2.980919,2.831873,11.80586,0,2.831873,0,2.831873,5.486556,39.18961,0.2238418,2.220989,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.973988,2.548686,3.36545,0,3.36545,8.679302,61.99489,0.2238224,0,0.0283602,5,2.584136
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,2.184322,2.184322,5,0,1.53,2.184322,14.3112,0,0,0,0.3126025,0,0,2.815678,2.674895,5.608537,5.57759,2.987497,0,2.987497,11.51349,82.23906,0.2238996,2.402754,0.250082,5,5.890193
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,2.62104,8.266338,0.822747,0,0.822747,12.29402,87.81423,0.223848,0,0.6581976,0,9.089085
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.612264,1.612264,0,-1,0,1.612264,70.52715,0,2.220446E-16,0,1.137084,1.69712,1.612264,0,0,1.798293,9.00681,0,0.5600362,-0.5600362,11.70369,83.5976,0.223848,1.773491,0.9096671,0,10.14389
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.728487,1.728487,0,0,0,1.728487,84.13006,0,0,0,1.454177,1.81946,1.728487,0,0,2.420556,8.446774,0,0.3652829,-0.3652829,11.31865,80.84731,0.223848,1.901336,1.163342,0,9.900951
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,2.062255,2.062255,0,0,0,2.062255,17.34122,0,0,0,0.3576202,2.170794,2.062255,0,0,2.826426,8.081491,0,1.813174,-1.813174,9.407392,67.19552,0.223848,2.26848,0.2860962,0,8.439112
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,2.09591,2.09591,0,0,0,2.09591,24.25601,0,0,0,0.5083841,2.206221,2.09591,0,0,4.841063,6.268317,0,1.697837,-1.697837,7.617715,54.41214,0.223848,2.305501,0.4067073,0,6.776701
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,8.875073,8.33,5,0,1.53,8.33,11.2268,4.440892E-16,0.5450736,1.432581,0.9351922,3.505263,3.33,0,0,6.727549,4.57048,0,2.570071,-2.570071,4.908622,35.06152,0.223848,9.762581,0.7481537,5,5.505672
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,2.102986,2.102986,0,-1,0,2.102986,40.99993,0,0,0.2490736,0.8622229,2.21367,2.102986,0,0,9.583183,2.000409,0,1.351447,-1.351447,3.484072,24.88618,0.223848,2.313285,0.6897783,0,2.862632
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.593055,1.593055,4.680547,0,1.442789,1.593055,38.90739,0,0,0,0.619816,0,0,3.087492,2.933117,11.08479,0.6489625,3.552933,0,3.552933,6.854681,48.96191,0.2239167,1.75236,0.4958528,5,1.268778
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,4.494232,4.494232,5,0,1.53,4.494232,13.51813,0,0,0,0.6075363,0,0,0.5057683,0.4804799,7.531857,3.846603,1.088016,0,1.088016,7.886864,56.33463,0.2239404,4.943655,0.486029,5,4.454139
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,1.175196,1.175196,4.680459,0,1.442765,1.175196,30.50207,0,0,0,0.3584591,0,0,3.505263,3.33,6.443841,4.825817,3.688459,0,3.688459,11.38604,81.32872,0.2240004,1.292716,0.2867673,5,5.184276
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,3.799025,3.799025,5,0,1.53,3.799025,1.043222,0,0,0,0.03963227,0,0,1.200975,1.140926,2.755382,8.145431,1.180558,0,1.180558,12.50602,89.32853,0.2240316,4.178928,0.03170582,5,8.185062
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.776592,3.33,0,-1,0,3.33,0,0,0.4465919,0.8242511,0,3.505263,3.33,0,0,1.574824,9.207932,0,3.505263,-3.505263,8.811147,62.93664,0.2240316,4.154251,0,0,9.207932
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,3.270082,3.270082,0,-1,0,3.270082,0,0,4.440892E-16,0.2670906,0,3.442192,3.270082,0,0,5.469561,5.70267,0,3.442192,-3.442192,5.182758,37.01963,0.2240316,3.597091,0,0,5.70267
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,9.664488,2.147454,0,-1,0,2.147454,0,0,7.517034,8.483482,0,2.260478,2.147454,0,0,9.294218,2.260478,0,2.260478,-2.260478,2.800006,20,0.2240316,10.63094,0,0,2.260478
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.3750267,0,0,-1,0,0,0,0,0.3750267,0.4125294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240316,0.4125294,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.8975814,0,0,-1,0,0,0,0,0.8975814,0.9873395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240316,0.9873395,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.9958354,0,0,-1,0,0,0,0,0.9958354,1.095419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240316,1.095419,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.8183504,0,0,-1,0,0,0,0,0.8183504,0.9001854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240316,0.9001854,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.852469,0,0,-1,0,0,0,0,1.852469,2.037716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240316,2.037716,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1818416,0,0,-1,0,0,0,0,0.1818416,0.2000258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240316,0.2000258,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.799881,0,0,-1,0,0,0,0,1.799881,1.979869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240316,1.979869,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,2.137506,2.137506,5,0,1.53,2.137506,0,0,0,0,0,0,0,2.862494,2.719369,11.80586,0,2.719369,0,2.719369,5.379826,38.42725,0.2241039,2.351257,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.7902384,0.7902384,4.295502,0,1.337672,0.7902384,9.720662,4.440892E-16,0,0,0.07681641,0,0,3.505263,3.33,9.086492,2.447432,3.406816,0,3.406816,8.611815,61.51284,0.2241486,0.8692623,0.06145313,5,2.524248
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.907974,1.907974,5,0,1.53,1.907974,26.07199,0,0,0,0.4974468,0,0,3.092026,2.937425,5.679675,5.513567,3.434872,0,3.434872,11.87042,84.78855,0.2242354,2.098771,0.3979574,5,6.011014
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,1.351991,1.351991,0,0,0,1.351991,115.8538,0,0,0,1.566333,1.423148,1.351991,0,0,2.244803,8.604951,0.1431851,0,0.1431851,12.00626,85.75881,0.2242265,1.48719,1.253067,0,10.17128
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,2.07008,2.07008,0,-1,0,2.07008,107.5133,0,0,0,2.225611,2.179032,2.07008,0,0,2.101618,8.733818,0.04657884,0,0.04657884,12.05045,86.07445,0.2242236,2.277088,1.780489,0,10.95943
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,0.6268986,0,0,2.681938,0,0,0,0,2.055039,8.775739,2.055039,0,2.055039,14.00003,100,0.2240952,0,2.14555,0,11.45768
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.881485,2.881485,0,0,0,2.881485,109.7354,0.1288667,0,0,3.162009,3.033143,2.881485,0,0,0,10.62527,0,0,0,14.00003,100,0.2240952,3.169634,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240952,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240952,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240952,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,3.40308,3.40308,1.825061,0,0.6632416,3.40308,48.81086,0,4.440892E-16,0,1.661072,1.661072,1.578019,0,0,0,10.62527,0,0,0,14.00003,100,0.2240952,3.743388,1.328858,5,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.840672,2.840672,0,0,0,2.840672,46.46727,0,0,0,1.319983,2.990181,2.840672,0,0,0,10.62527,0,1.670199,-1.670199,12.23948,87.42471,0.2240952,3.12474,1.055986,0,11.94526
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,5.642905,5.642905,5,0,1.53,5.642905,17.66174,0,0,0,0.9966353,0.6767422,0.6429051,0,0,1.855776,8.955075,0.3198931,0,0.3198931,12.54296,89.5924,0.2241009,6.207196,0.7973082,5,9.951711
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,1.535883,9.242979,0.05657307,0,0.05657307,12.59663,89.97575,0.2240974,0,0.04525845,0,9.299552
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.9294556,0.9294556,0,-1,0,0.9294556,0,0,1.110223E-16,0,0,0.9783743,0.9294556,0,0,1.47931,9.293895,0,0.9783743,-0.9783743,11.56533,82.60937,0.2240974,1.022401,0,0,9.293895
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,5.015782,3.33,0,-1,0,3.33,0,0,1.685782,2.18736,0,3.505263,3.33,0,0,2.566393,8.31552,0,3.505263,-3.505263,7.870462,56.21748,0.2240974,5.51736,0,0,8.31552
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,9.168616,3.33,0,-1,0,3.33,0,0,5.838616,6.755478,0,3.505263,3.33,0,0,6.46113,4.810257,0,3.505263,-3.505263,4.175591,29.82559,0.2240974,10.08548,0,0,4.810257
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.065575,1.065575,0,-1,0,1.065575,0,0,0,0,0,1.121657,1.065575,0,0,10.35587,1.304994,0,1.121657,-1.121657,2.99326,21.38038,0.2240974,1.172132,0,0,1.304994
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.168146,0.1741701,0,-1,0,0.1741701,0,0,0.9939757,1.11079,0,0.183337,0.1741701,0,0,11.60215,0.183337,0,0.183337,-0.183337,2.800006,20,0.2240974,1.28496,0,0,0.183337
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.15904,0,0,-1,0,0,0,0,1.15904,1.274944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240974,1.274944,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.238775,0,0,-1,0,0,0,0,1.238775,1.362653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240974,1.362653,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240974,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240974,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.3657075,0,0,-1,0,0,0,0,0.3657075,0.4022782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240974,0.4022782,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.406495,1.406495,4.911758,0,1.50591,1.406495,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241856,1.547144,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.4568875,0.4568875,3.962151,0,1.246667,0.4568875,8.089973,0,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.2242045,0.5025763,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,2.183044,2.183044,5,0,1.53,2.183044,36.35518,0,0,0,0.7936495,0,0,2.816956,2.676108,5.108898,6.027266,3.469758,0,3.469758,12.445,88.8927,0.2242893,2.401348,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,3.990961,3.990961,4.28917,0,1.335944,3.990961,33.20594,0,0,0,1.325236,0,0,0.2982093,0.2832988,1.63914,9.150047,1.608535,0,1.608535,13.97099,99.79261,0.2243202,4.390057,1.060189,5,10.47528
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,1.016737,0,0,1.047343,0,0,0,0,0.03060569,10.59773,0.03060569,0,0.03060569,14.00003,100,0.2243183,0,0.8378744,0,11.64507
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,3.088276,3.088276,1.25,0,0.50625,3.088276,68.6338,0.1845736,0,0,2.119601,1.935027,1.838276,0,0,0,10.62527,0,0,0,14.00003,100,0.2243183,3.397104,1.695681,5,12.74487
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,2.413637,0,0,2.413637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243183,0,1.93091,0,13.03891
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.528139,1.528139,0,0,0,1.528139,166.1725,0.9307798,0,0,2.539347,1.608567,1.528139,0,0,0,10.62527,0,0,0,14.00003,100,0.2243183,1.680953,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,2.332271,2.332271,0,0,0,2.332271,89.65597,0,0,0,2.09102,2.455022,2.332271,0,0,0,10.62527,0,0.364002,-0.364002,13.61634,97.25935,0.2243183,2.565498,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,3.644298,3.33,0,-1,0,3.33,26.13009,0,0.3142977,0.6787275,0.870132,3.505263,3.33,0,0,0.4044467,10.26127,0,2.635131,-2.635131,10.83866,77.41888,0.2243183,4.008728,0.6961057,0,11.1314
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.54983,1.54983,0,0,0,1.54983,51.78436,0,0,0,0.8025696,1.6314,1.54983,0,0,3.33237,7.626141,0,0.8288306,-0.8288306,9.965,71.17843,0.2243183,1.704813,0.6420557,0,8.428711
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,5.057318,5.057318,5,0,1.53,5.057318,19.67233,0,0,0,0.9948925,0.06033495,0.05731821,0,0,4.253293,6.79731,0.9345575,0,0.9345575,10.8516,77.51127,0.2243349,5.56305,0.795914,5,7.792203
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,5.064545,5.064545,5,0,1.53,5.064545,4.361587,0,0,0,0.2208945,0.06794179,0.0645447,0,0,3.318736,7.638412,0.1529527,0,0.1529527,10.9967,78.54772,0.2243376,5.570999,0.1767156,5,7.859307
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.043085,1.043085,4.375487,0,1.359508,1.043085,0,0,0,0,0,0,0,3.332403,3.165783,3.165783,7.77607,3.165783,0,3.165783,14.00003,100,0.2244036,1.147393,0,5,7.77607
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.910844,2.910844,0,-1,0,2.910844,0,0,0,0,0,3.064046,2.910844,0,0,0,10.62527,0,3.064046,-3.064046,10.77024,76.93013,0.2244036,3.201928,0,0,10.62527
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.238776,2.238776,0,-1,0,2.238776,0,0,4.440892E-16,0,0,2.356606,2.238776,0,0,3.404495,7.561228,0,2.356606,-2.356606,8.286159,59.18673,0.2244036,2.462653,0,0,7.561228
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.996731,3.33,0,-1,0,3.33,0,0,0.6667308,1.066404,0,3.505263,3.33,0,0,6.022947,5.204622,0,3.505263,-3.505263,4.591287,32.79484,0.2244036,4.396404,0,0,5.204622
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.007582,1.007582,0,-1,0,1.007582,0,0,2.220446E-16,0,0,1.060613,1.007582,0,0,9.917684,1.699359,0,1.060613,-1.060613,3.473303,24.80926,0.2244036,1.108341,0,0,1.699359
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.259167,0.6068087,0,-1,0,0.6068087,0,0,0.6523586,0.7782754,0,0.638746,0.6068087,0,0,11.09614,0.638746,0,0.638746,-0.638746,2.800006,20,0.2244036,1.385084,0,0,0.638746
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.9714009,0,0,-1,0,0,0,0,0.9714009,1.068541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244036,1.068541,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.3337528,0,0,-1,0,0,0,0,0.3337528,0.3671281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244036,0.3671281,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244036,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.9990911,0,0,-1,0,0,0,0,0.9990911,1.099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244036,1.099,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244036,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.9121986,0.9121986,4.417462,0,1.370967,0.9121986,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244627,1.003418,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.4782349,0.4782349,3.983498,0,1.252495,0.4782349,22.33072,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.2244787,0.5260584,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,2.168332,2.168332,4.923327,0,1.509068,2.168332,52.49856,0,0,0,1.138343,0,0,2.754995,2.617246,5.039067,6.090114,3.755589,0,3.755589,12.78241,91.30277,0.2245537,2.385165,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.21182,0,0,2.495298,0,0,0,0,1.283478,9.470143,1.283478,0,1.283478,14.00003,100,0.224474,0,1.996239,0,11.96544
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,3.181262,3.181262,0,-1,0,3.181262,96.2902,0,4.440892E-16,0.1693888,3.063244,3.348697,3.181262,0,0,0,10.62527,0,0.2854534,-0.2854534,13.69913,97.85076,0.224474,3.499389,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,4.940761,4.940761,1.610761,0,0.6047376,4.940761,82.68948,0.2630554,0,0,4.085489,3.505263,3.33,0,0,0.3171704,10.33982,0.3171704,0,0.3171704,14.00003,100,0.2244543,5.434837,3.268391,5,14.42531
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,4.598865,4.598865,1.268865,0,0.5114,4.598865,104.1875,1.286178,0,0,4.791441,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244543,5.058751,3.833153,5,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,2.677301,2.677301,0,0,0,2.677301,179.904,1.998359,0,0,4.816571,2.818211,2.677301,0,0,0,10.62527,0,0,0,14.00003,100,0.2244543,2.945031,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244543,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,3.474548,3.33,0,-1,0,3.33,101.5298,0,0.1445475,0.4920023,3.380943,3.505263,3.33,0,0,0,10.62527,0,0.1243204,-0.1243204,13.86898,99.06396,0.2244543,3.822002,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,3.031332,3.031332,1.25,0,0.50625,3.031332,99.59091,1.005711,0,0,3.018931,1.875086,1.781332,0,0,0.1381338,10.50095,0.1381338,0,0.1381338,14.00003,100,0.2244458,3.334465,2.415145,5,13.51988
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,1.104364,1.104364,0,0,0,1.104364,167.9478,0.6922668,0,0,1.854756,1.162489,1.104364,0,0,0,10.62527,0,0,0,14.00003,100,0.2244458,1.214801,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.400277,0.400277,0,0,0,0.400277,152.6635,0.1897325,0,0,0.6110768,0.4213443,0.400277,0,0,0,10.62527,0,0,0,14.00003,100,0.2244458,0.4403047,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244458,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,3.208942,3.208942,0,-1,0,3.208942,0,0,0,0.1998366,0,3.377834,3.208942,0,0,0,10.62527,0,3.377834,-3.377834,10.43948,74.56755,0.2244458,3.529837,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,6.151248,3.33,0,-1,0,3.33,0,0,2.821248,3.436373,0,3.505263,3.33,0,0,3.753149,7.24744,0,3.505263,-3.505263,6.744606,48.17566,0.2244458,6.766373,0,0,7.24744
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,8.215902,3.33,0,-1,0,3.33,0,0,4.885902,5.707492,0,3.505263,3.33,0,0,7.647886,3.742177,0,3.505263,-3.505263,3.049735,21.78378,0.2244458,9.037493,0,0,3.742177
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0003644125,0.0003644125,0,-1,0,0.0003644125,0,0,5.421011E-20,0,0,0.0003835921,0.0003644125,0,0,11.54262,0.2369138,0,0.0003835921,-0.0003835921,3.04933,21.78089,0.2244458,0.0004008537,0,0,0.2369138
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54305,0.2365302,0,0,0,3.04933,21.78089,0.2244458,0,0,0,0.2365302
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.4318597,0.2247037,0,-1,0,0.2247037,0,0,0.2071559,0.2503419,0,0.2365302,0.2247037,0,0,11.54305,0.2365302,0,0.2365302,-0.2365302,2.800006,20,0.2244458,0.4750456,0,0,0.2365302
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.880885,0,0,-1,0,0,0,0,0.880885,0.9689735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244458,0.9689735,0,0,0
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244458,0,0,0,0
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.6612285,0,0,-1,0,0,0,0,0.6612285,0.7273514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244458,0.7273514,0,0,0
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.930583,0,0,-1,0,0,0,0,1.930583,2.123642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244458,2.123642,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.6332972,0.6332972,4.13856,0,1.294827,0.6332972,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244813,0.6966269,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.430588,1.430588,4.755196,0,1.463169,1.430588,9.408681,0,0,0,0.1345995,0,0,3.324608,3.158377,8.475861,2.997,3.292977,0,3.292977,9.083113,64.87925,0.2245663,1.573647,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.6190324,0.6190324,4.124296,0,1.290933,0.6190324,160.6495,4.440892E-16,0,0,0.9944724,0,0,3.505263,3.33,5.182884,5.960679,4.324472,0,4.324472,13.18567,94.18315,0.224539,0.6809356,0.7955779,5,6.955152
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,3.029645,3.029645,2.183366,0,0.7610589,3.029645,57.73716,0,0,0,1.749231,0.89082,0.846279,0,0,0.8584111,9.852704,0.8584111,0,0.8584111,14.00003,100,0.224554,3.332609,1.399385,5,11.60194
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,5.271594,3.33,0,-1,0,3.33,72.31475,0,1.941593,2.468753,2.408081,3.505263,3.33,0,0,0,10.62527,0,1.097182,-1.097182,12.8435,91.73908,0.224554,5.798753,1.926465,0,13.03336
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,2.739529,2.739529,0,0,0,2.739529,110.8819,0,0,0,3.037641,2.883715,2.739529,0,0,1.219091,9.528092,0.1539259,0,0.1539259,12.98952,92.78213,0.2245445,3.013482,2.430113,0,12.56573
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.882167,2.882167,0,0,0,2.882167,113.2224,0,0,0,3.263258,3.03386,2.882167,0,0,1.065165,9.666626,0.2293975,0,0.2293975,13.20715,94.33659,0.2245303,3.170384,2.610606,0,12.92988
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,1.072462,1.072462,0,0,0,1.072462,359.6539,1.892478,0,0,3.857153,1.128908,1.072462,0,0,0.8357676,9.873083,0.8357676,0,0.8357676,14.00003,100,0.2244786,1.179709,3.085723,0,13.73024
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.472488,1.472488,0,0,0,1.472488,249.6427,2.12597,0,0,3.675957,1.549987,1.472488,0,0,0,10.62527,0,0,0,14.00003,100,0.2244786,1.619737,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,3.941072,3.33,0,-1,0,3.33,113.146,0.2624999,0.6110718,1.005179,3.767763,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244786,4.335179,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,6.273767,6.273767,3.377652,0,1.087099,6.273767,48.59189,0,0,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.2244786,6.901144,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244786,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,3.669592,3.669592,2.844866,0,0.9416483,3.669592,23.65749,0,0,0,0.8681335,0.8681335,0.8247268,0,0,0,10.62527,0,0,0,14.00003,100,0.2244786,4.036552,0.6945068,5,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,5.585423,5.585423,5,0,1.53,5.585423,0,0,0,0,0,0.616234,0.5854223,0,0,0,10.62527,0,0.616234,-0.616234,13.35046,95.36024,0.2244786,6.143965,0,5,10.62527
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.596325,2.596325,0,-1,0,2.596325,0,0,0,0,0,2.732974,2.596325,0,0,0.6847045,10.00904,0,2.732974,-2.732974,10.46965,74.78308,0.2244786,2.855958,0,0,10.00904
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,3.510767,3.33,0,-1,0,3.33,0,0,0.1807671,0.5318438,0,3.505263,3.33,0,0,3.721342,7.276066,0,3.505263,-3.505263,6.774781,48.39119,0.2244786,3.861844,0,0,7.276066
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.616079,3.770803,0,0,0,6.774781,48.39119,0.2244786,0,0,0,3.770803
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.4157277,0.4157277,0,-1,0,0.4157277,0,0,0,0,0,0.4376081,0.4157277,0,0,7.616079,3.770803,0,0.4376081,-0.4376081,6.313501,45.09635,0.2244786,0.4573005,0,0,3.770803
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.8220343,0.8220343,0,-1,0,0.8220343,0,0,1.110223E-16,0,0,0.8652993,0.8220343,0,0,8.10231,3.333195,0,0.8652993,-0.8652993,5.401396,38.58132,0.2244786,0.9042377,0,0,3.333195
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.063754,2.467896,0,0,0,5.401396,38.58132,0.2244786,0,0,0,2.467896
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.7181278,0.7181278,0,-1,0,0.7181278,0,0,1.110223E-16,0,0,0.755924,0.7181278,0,0,9.063754,2.467896,0,0.755924,-0.755924,4.604582,32.8898,0.2244786,0.7899405,0,0,2.467896
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2891935,0.2891935,0,-1,0,0.2891935,0,0,5.551115E-17,0,0,0.3044142,0.2891935,0,0,9.903669,1.711972,0,0.3044142,-0.3044142,4.283701,30.59781,0.2244786,0.3181129,0,0,1.711972
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.2428242,0.2428242,0,-1,0,0.2428242,0,0,5.551115E-17,0,0,0.2556044,0.2428242,0,0,10.24191,1.407557,0,0.2556044,-0.2556044,4.014271,28.6733,0.2244786,0.2671066,0,0,1.407557
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.7523639,0.7523639,0,-1,0,0.7523639,0,0,1.110223E-16,0,0,0.791962,0.7523639,0,0,10.52591,1.151953,0,0.791962,-0.791962,3.179469,22.71045,0.2244786,0.8276002,0,0,1.151953
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.6296239,0.6296239,4.134887,0,1.293824,0.6296239,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.40587,0.359991,3.33,0,3.33,6.338585,45.27552,0.2245137,0.6925863,0,5,0.359991
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.6258243,0.6258243,4.131087,0,1.292787,0.6258243,15.31907,0,0,0,0.09587047,0,0,3.505263,3.33,8.075871,3.356991,3.42587,0,3.42587,9.588651,68.49023,0.2245425,0.6884067,0.07669637,5,3.452862
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,3.969141,3.969141,5,0,1.53,3.969141,6.610469,0,0,0,0.2623789,0,0,1.030858,0.9793155,4.65,6.440274,1.241694,0,1.241694,10.76663,76.90431,0.2245726,4.366056,0.2099031,5,6.702653
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.411611,1.411611,3.959155,0,1.245849,1.411611,51.47876,0,0,0,0.7266799,0,0,2.547544,2.420167,3.408305,7.557799,3.146847,0,3.146847,13.75199,98.22828,0.2246042,1.552772,0.5813439,5,8.284479
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,3.512597,3.33,0,-1,0,3.33,14.39497,0,0.1825971,0.5338567,0.4793527,3.505263,3.33,0,0,0.2614585,10.38996,0,3.025911,-3.025911,10.5624,75.44554,0.2246042,3.863857,0.3834821,0,10.86931
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,6.334815,6.334815,5,0,1.53,6.334815,17.02724,0,0,0,1.078644,1.405068,1.334815,0,0,3.623581,7.364051,0,0.3264244,-0.3264244,10.21832,72.98782,0.2246042,6.968297,0.8629152,5,8.442695
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,4.09337,4.09337,5,0,1.53,4.09337,31.64528,0,0,0,1.295358,0,0,0.9066302,0.8612987,3.986275,7.037627,2.156657,0,2.156657,12.2643,87.60197,0.2246492,4.502707,1.036287,5,8.332985
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,1.383374,1.383374,0,0,0,1.383374,256.0287,0.256034,0,0,3.541835,1.456183,1.383374,0,0,1.829618,8.978618,1.829618,0,1.829618,14.00003,100,0.2245364,1.521711,2.833468,0,12.52045
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,7.17042,7.17042,4.368636,0,1.357638,7.17042,41.13073,0,0,0,2.949246,2.949246,2.801784,0,0,0,10.62527,0,0,0,14.00003,100,0.2245364,7.887461,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,3.940686,3.33,0,-1,0,3.33,53.72252,0,0.610686,1.004755,1.78896,3.505263,3.33,0,0,0,10.62527,0,1.716303,-1.716303,12.19089,87.07758,0.2245364,4.334754,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.695629,1.695629,0,0,0,1.695629,64.34438,0,0,0,1.091042,1.784873,1.695629,0,0,1.907004,8.908971,0,0.6938307,-0.6938307,11.45952,81.85358,0.2245364,1.865192,0.8728336,0,10.00001
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,5.325319,5.325319,5,0,1.53,5.325319,23.71355,0,0,0,1.262822,0.3424413,0.3253193,0,0,2.677927,8.21514,0.920381,0,0.920381,12.33267,88.09035,0.2245525,5.857851,1.010258,5,9.477962
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,4.008499,4.008499,4.925585,0,1.509685,4.008499,19.76282,0,0,0,0.7921926,0,0,0.9170856,0.8712313,1.757546,9.043483,1.663424,0,1.663424,13.91074,99.36221,0.2245889,4.409349,0.6337541,5,9.835675
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,5.551838,5.551838,5,0,1.53,5.551838,0,0,0,0,0,0.5808821,0.551838,0,0,0.09412194,10.54056,0,0.5808821,-0.5808821,13.29843,94.98862,0.2245889,6.107022,0,5,10.54056
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.843242,3.33,0,-1,0,3.33,0,0,0.513242,0.8975662,0,3.505263,3.33,0,0,0.7395465,9.959682,0,3.505263,-3.505263,9.60356,68.59673,0.2245889,4.227566,0,0,9.959682
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.401986,2.401986,0,-1,0,2.401986,0,0,4.440892E-16,0,0,2.528406,2.401986,0,0,4.634284,6.454419,0,2.528406,-2.528406,6.938386,49.5598,0.2245889,2.642185,0,0,6.454419
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.175886,1.175886,0,-1,0,1.175886,0,0,2.220446E-16,0,0,1.237774,1.175886,0,0,7.443624,3.926013,0,1.237774,-1.237774,5.633657,40.24033,0.2245889,1.293474,0,0,3.926013
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.3702214,0.3702214,0,-1,0,0.3702214,0,0,5.551115E-17,0,0,0.3897068,0.3702214,0,0,8.818929,2.688238,0,0.3897068,-0.3897068,5.222871,37.30614,0.2245889,0.4072436,0,0,2.688238
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,2.195368,2.183605,0,-1,0,2.183605,0,0,0.01176269,0.2312995,0,2.298532,2.183605,0,0,9.251936,2.298532,0,2.298532,-2.298532,2.800006,20,0.2245889,2.414905,0,0,2.298532
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.400824,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.400824,1.540906,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2245889,1.540906,0,0,4.213E-16
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.245155,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.245155,1.369671,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2245889,1.369671,0,0,4.213E-16
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.5661472,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5661472,0.622762,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2245889,0.622762,0,0,4.213E-16
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.007197,4.00235E-16,0,-1,0,4.00235E-16,0,0,1.007197,1.107917,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2245889,1.107917,0,0,4.213E-16
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.7745094,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7745094,0.8519604,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.2245889,0.8519604,0,0,4.213E-16
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.4364519,0.4364519,3.941715,0,1.241088,0.4364519,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.2246077,0.4800971,0,5,4.213E-16
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.8763943,0.8763943,4.381658,0,1.361192,0.8763943,18.78985,4.440892E-16,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.2246529,0.9640337,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,5.758933,5.758933,5,0,1.53,5.758933,18.52801,0,0,0,1.067016,0.7988771,0.7589332,0,0,4.981187,6.142206,0.2681386,0,0.2681386,9.528837,68.06299,0.2246575,6.334826,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,1.374821,1.374821,3.634665,0,1.157264,1.374821,169.7868,0,0,0,2.334265,0,0,2.259844,2.146852,4.713048,6.383531,4.481117,0,4.481117,13.78,98.42837,0.2245801,1.512303,1.867412,5,8.717796
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.4069711,0.4069711,0,-1,0,0.4069711,833.0837,2.730088,0,0,3.390409,0.4283906,0.4069711,0,0,0.2319313,10.41654,0.2319313,0,0.2319313,14.00003,100,0.2245659,0.4476682,2.712327,0,13.80695
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,3.013772,3.013772,0,0,0,3.013772,120.5578,0.4609468,0,0,3.633339,3.172392,3.013772,0,0,0,10.62527,0,0,0,14.00003,100,0.2245659,3.31515,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.2215785,0.2215785,0,0,0,0.2215785,2015.156,4.231912,0,0,4.465152,0.2332405,0.2215785,0,0,0,10.62527,0,0,0,14.00003,100,0.2245659,0.2437364,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.4423117,0.4423117,0,0,0,0.4423117,979.2703,3.865836,0,0,4.331427,0.4655913,0.4423117,0,0,0,10.62527,0,0,0,14.00003,100,0.2245659,0.4865429,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.887418,1.887418,0,0,0,1.887418,224.8318,2.256761,0,0,4.243517,1.986756,1.887418,0,0,0,10.62527,0,0,0,14.00003,100,0.2245659,2.07616,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,2.715314,2.715314,0,-1,0,2.715314,132.4106,0.7371377,0,0,3.595363,2.858225,2.715314,0,0,0,10.62527,0,0,0,14.00003,100,0.2245659,2.986845,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245659,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,3.444091,3.444091,1.347689,0,0.532919,3.444091,64.0732,0,0,0,2.20674,2.20674,2.096403,0,0,0,10.62527,0,0,0,14.00003,100,0.2245659,3.7885,1.765392,5,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245659,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245659,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1442494,0.1442494,0,-1,0,0.1442494,0,0,0,0,0,0.1518414,0.1442494,0,0,0,10.62527,0,0.1518414,-0.1518414,13.83997,98.85675,0.2245659,0.1586743,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,6.76098,3.33,0,-1,0,3.33,0,0,3.43098,4.107078,0,3.505263,3.33,0,0,0.1687127,10.47343,0,3.505263,-3.505263,10.1451,72.46487,0.2245659,7.437078,0,0,10.47343
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.063449,6.96817,0,0,0,10.1451,72.46487,0.2245659,0,0,0,6.96817
