Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.5233225,0.5233225,0,-1,0,0.5233225,0,0,0,0,0,0.5508658,0.5233225,0,0,4.063449,6.96817,0,0.5508658,-0.5508658,9.564438,68.31728,0.2245659,0.5756547,0,0,6.96817
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.8898233,0.8898233,0,-1,0,0.8898233,0,0,1.110223E-16,0,0,0.9366561,0.8898233,0,0,4.675523,6.417304,0,0.9366561,-0.9366561,8.577116,61.26499,0.2245659,0.9788057,0,0,6.417304
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.716252,5.480648,0,0,0,8.577116,61.26499,0.2245659,0,0,0,5.480648
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.299458,1.299458,0,-1,0,1.299458,0,0,0,0,0,1.36785,1.299458,0,0,5.716252,5.480648,0,1.36785,-1.36785,7.135275,50.96614,0.2245659,1.429404,0,0,5.480648
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.236085,4.112797,0,0,0,7.135275,50.96614,0.2245659,0,0,0,4.112797
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.8321627,0.8321627,0,-1,0,0.8321627,0,0,1.110223E-16,0,0,0.8759608,0.8321627,0,0,7.236085,4.112797,0,0.8759608,-0.8759608,6.211931,44.37085,0.2245659,0.915379,0,0,4.112797
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.462701,1.462701,0,-1,0,1.462701,0,0,2.220446E-16,0,0,1.539685,1.462701,0,0,8.209375,3.236837,0,1.539685,-1.539685,4.58896,32.77822,0.2245659,1.608971,0,0,3.236837
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.919796,0.919796,0,0,0,0.919796,0,0,1.110223E-16,0,0,0.9682063,0.919796,0,0,9.920136,1.697151,0,0.9682063,-0.9682063,3.568381,25.48838,0.2245659,1.011776,0,0,1.697151
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.511924,0.511924,0,0,0,0.511924,25.3218,0,0,0,0.1296284,0.5388674,0.511924,0,0,10.99592,0.7289449,0,0.409239,-0.409239,3.137005,22.40714,0.2245659,0.5631164,0.1037027,0,0.8585733
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,8.344654,6.063106,5,0,1.53,6.063106,13.18388,0,2.281549,3.723522,0.7993526,1.119058,1.063106,0,0,11.45063,0.3197059,0,0.3197059,-0.3197059,2.800006,20,0.2245659,9.179119,0.6394821,5,1.119058
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,4.620504,4.620504,5,0,1.53,4.620504,39.34344,0,0,0,1.817865,0,0,0.3794956,0.3605208,11.80586,0,2.178386,0,2.178386,4.866604,34.76139,0.2246068,5.082555,1.454292,5,1.817865
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,1.108806,1.108806,0,-1,0,1.108806,292.3681,0,0,0,3.241795,1.167164,1.108806,0,0,9.627474,1.960547,2.07463,0,2.07463,6.834771,48.8197,0.2244796,1.219687,2.593436,0,5.202342
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,4.500833,4.500833,5,0,1.53,4.500833,93.26483,0,0,0,4.197694,0,0,0.4991669,0.4742085,7.552844,3.827715,4.671903,0,4.671903,11.26693,80.47789,0.2245038,4.950916,3.358155,5,8.025409
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,2.431191,2.431191,0,0,0,2.431191,152.7814,0,0,0,3.714407,2.559149,2.431191,0,0,2.880941,8.032428,1.155258,0,1.155258,12.3629,88.30627,0.2244332,2.67431,2.971525,0,11.74683
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.466455,1.466455,0,0,0,1.466455,247.1467,0.3549754,0,0,3.624294,1.543636,1.466455,0,0,1.725683,9.07216,1.725683,0,1.725683,14.00003,100,0.2243277,1.6131,2.899436,0,12.69645
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,4.209325,4.209325,1.25,0,0.50625,4.209325,102.6657,1.206454,0,0,4.321533,3.115079,2.959325,0,0,0,10.62527,0,0,0,14.00003,100,0.2243277,4.630258,3.457226,5,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,7.6446,3.33,0,-1,0,3.33,128.897,0.7870062,4.3146,5.079061,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2243277,8.40906,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,4.482106,4.482106,1.373839,0,0.5400581,4.482106,72.99827,4.440892E-16,0,0,3.27186,3.27186,3.108267,0,0,0,10.62527,0,0,0,14.00003,100,0.2243277,4.930317,2.617488,5,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,4.714675,4.714675,2.865695,0,0.9473347,4.714675,41.28164,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.2243277,5.186143,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,1.25441,1.25441,0,0,0,1.25441,86.2524,0,0,0,1.081959,1.320431,1.25441,0,0,0,10.62527,0,0.2384728,-0.2384728,13.74866,98.20448,0.2243277,1.379851,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,7.592106,7.592106,5,0,1.53,7.592106,0,0,8.881784E-16,0.02131657,0,2.728533,2.592106,0,0,0.2649698,10.3868,0,2.728533,-2.728533,10.87253,77.66077,0.2243277,8.351316,0,5,10.3868
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,2.186496,2.186496,0,-1,0,2.186496,0,0,0,0,0,2.301575,2.186496,0,0,3.296673,7.658269,0,2.301575,-2.301575,8.446457,60.33171,0.2243277,2.405146,0,0,7.658269
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.9648376,0.9648376,0,-1,0,0.9648376,0,0,1.110223E-16,0,0,1.015618,0.9648376,0,0,5.853978,5.356694,0,1.015618,-1.015618,7.375901,52.6849,0.2243277,1.061321,0,0,5.356694
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.508861,2.508861,0,-1,0,2.508861,0,0,4.440892E-16,0,0,2.640907,2.508861,0,0,6.982443,4.341075,0,2.640907,-2.640907,4.592141,32.80094,0.2243277,2.759748,0,0,4.341075
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.510816,1.510816,0,-1,0,1.510816,0,0,0,0.04673772,0,1.590333,1.510816,0,0,9.916783,1.700169,0,1.590333,-1.590333,2.915783,20.82698,0.2243277,1.661898,0,0,1.700169
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.223805,0.1043439,0,-1,0,0.1043439,0,0,1.119461,1.241842,0,0.1098357,0.1043439,0,0,11.68382,0.1098357,0,0.1098357,-0.1098357,2.800006,20,0.2243277,1.346186,0,0,0.1098357
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.3911314,0,0,-1,0,0,0,0,0.3911314,0.4302446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243277,0.4302446,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.7166175,0,0,-1,0,0,0,0,0.7166175,0.7882792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243277,0.7882792,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.6819904,0,0,-1,0,0,0,0,0.6819904,0.7501894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243277,0.7501894,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.3174453,0,0,-1,0,0,0,0,0.3174453,0.3491898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243277,0.3491898,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.334746,0,0,-1,0,0,0,0,1.334746,1.46822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243277,1.46822,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.5960159,0.5960159,4.101279,0,1.284649,0.5960159,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243598,0.6556175,0,5,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.9822873,0.9822873,4.487551,0,1.390101,0.9822873,13.90002,4.440892E-16,0,0,0.1365382,0,0,3.505263,3.33,8.475861,2.997,3.466538,0,3.466538,9.247767,66.05535,0.2244153,1.080516,0.1092305,5,3.133538
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,5.252381,5.252381,5,0,1.53,5.252381,12.08302,0,0,0,0.6346462,0.265664,0.2523808,0,0,5.009322,6.116884,0.3689822,0,0.3689822,9.597816,68.55569,0.2244217,5.777619,0.507717,5,6.751531
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,1.122521,1.122521,3.943895,0,1.241683,1.122521,174.61,0,0,0,1.960034,0,0,2.821374,2.680305,4.64034,6.448968,4.64034,0,4.64034,14.00003,100,0.2243608,1.234773,1.568027,5,8.409002
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.811068,1.811068,0,-1,0,1.811068,108.3216,0.05539139,0,0,1.961779,1.906387,1.811068,0,0,0,10.62527,0,0,0,14.00003,100,0.2243608,1.992175,1.569423,0,12.58705
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,3.126967,3.126967,1.25,0,0.50625,3.126967,109.5547,1.449985,0,0,3.42574,1.975755,1.876967,0,0,0,10.62527,0,0,0,14.00003,100,0.2243608,3.439663,2.740592,5,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,5.114716,5.114716,1.784716,0,0.6522274,5.114716,72.18611,0.1868512,0,0,3.692114,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2243608,5.626187,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,4.535322,4.535322,1.25,0,0.50625,4.535322,94.93092,0.8471889,0,0,4.305423,3.458234,3.285322,0,0,0,10.62527,0,0,0,14.00003,100,0.2243608,4.988854,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.822201,1.822201,0,0,0,1.822201,188.0924,1.509316,0,0,3.427423,1.918107,1.822201,0,0,0,10.62527,0,0,0,14.00003,100,0.2243608,2.004421,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.626196,1.626196,0,-1,0,1.626196,133.2198,0.4546293,0,0,2.166414,1.711785,1.626196,0,0,0,10.62527,0,0,0,14.00003,100,0.2243608,1.788815,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.896494,2.896494,0,0,0,2.896494,59.48707,0,4.440892E-16,0,1.723039,3.048941,2.896494,0,0,0,10.62527,0,1.325902,-1.325902,12.6024,90.017,0.2243608,3.186143,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,5.339523,5.339523,5,0,1.53,5.339523,8.899188,0,0,0,0.4751743,0.3573932,0.3395236,0,0,1.473224,9.299373,0.1177811,0,0.1177811,12.71414,90.81512,0.2243629,5.873476,0.3801394,5,9.774547
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,3.839188,3.839188,4.924067,0,1.50927,3.839188,5.560145,0,0,0,0.2134645,0,0,1.08488,1.030635,1.355443,9.405375,1.2441,0,1.2441,13.8944,99.24551,0.2243931,4.223107,0.1707716,5,9.61884
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.186913,1.186913,0,0,0,1.186913,0,0,2.220446E-16,0,0,1.249383,1.186913,0,0,0.1113429,10.52507,0,1.249383,-1.249383,12.57743,89.83863,0.2243931,1.305605,0,0,10.52507
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,7.160274,3.33,0,-1,0,3.33,0,0,3.830274,4.546301,0,3.505263,3.33,0,0,1.499546,9.275683,0,3.505263,-3.505263,8.882562,63.44675,0.2243931,7.876301,0,0,9.275683
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,8.84991,3.33,0,-1,0,3.33,0,0,5.51991,6.404901,0,3.505263,3.33,0,0,5.394283,5.77042,0,3.505263,-3.505263,5.18769,37.05486,0.2243931,9.7349,0,0,5.77042
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,12.43487,2.151899,0,-1,0,2.151899,0,0,10.28298,11.52646,0,2.265157,2.151899,0,0,9.28902,2.265157,0,2.265157,-2.265157,2.800006,20,0.2243931,13.67836,0,0,2.265157
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.714545,0,0,-1,0,0,0,0,1.714545,1.886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243931,1.886,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.341773,0,0,-1,0,0,0,0,1.341773,1.47595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243931,1.47595,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.219277,0,0,-1,0,0,0,0,1.219277,1.341205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243931,1.341205,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.6943569,0,0,-1,0,0,0,0,0.6943569,0.7637926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243931,0.7637926,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.180327,0,0,-1,0,0,0,0,1.180327,1.29836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243931,1.29836,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.3331209,0,0,-1,0,0,0,0,0.3331209,0.3664329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243931,0.3664329,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1185205,0,0,-1,0,0,0,0,0.1185205,0.1303725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243931,0.1303725,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.293979,1.293979,4.799242,0,1.475193,1.293979,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244788,1.423377,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.2244539,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.2243977,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.2243342,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,1.317719,1.317719,0,-1,0,1.317719,189.5855,1.111131,0,0,2.498203,1.387072,1.317719,0,0,0,10.62527,0,0,0,14.00003,100,0.2243342,1.44949,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.8352637,0.8352637,0,0,0,0.8352637,381.9556,2.311112,0,0,3.190337,0.879225,0.8352637,0,0,0,10.62527,0,0,0,14.00003,100,0.2243342,0.9187901,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,5.644016,5.644016,2.314016,0,0.7967263,5.644016,75.24866,0.7417835,0,0,4.247046,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2243342,6.208417,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,5.852021,5.852021,2.680528,0,0.8967841,5.852021,57.0472,0,0,0,3.338414,3.338414,3.171494,0,0,0,10.62527,0,0,0,14.00003,100,0.2243342,6.437223,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,7.544772,7.544772,5,0,1.53,7.544772,18.90253,0,0,0,1.426153,2.678707,2.544771,0,0,0,10.62527,0,1.252554,-1.252554,12.67972,90.56924,0.2243342,8.299249,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.940311,2.940311,0,-1,0,2.940311,78.77013,0,4.440892E-16,0,2.316087,3.095064,2.940311,0,0,1.391727,9.37272,0,0.7789773,-0.7789773,11.85861,84.70415,0.2243342,3.234342,1.85287,0,11.68881
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.473332,1.473332,0,0,0,1.473332,171.7202,0,0,0,2.53001,1.550876,1.473332,0,0,2.257257,8.593742,0.9791338,0,0.9791338,12.78749,91.33906,0.2242748,1.620666,2.024008,0,11.12375
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,2.327633,2.327633,0,0,0,2.327633,98.25419,0,0,0,2.286997,2.45014,2.327633,0,0,1.278123,9.474963,0,0.1631431,-0.1631431,12.61553,90.11072,0.2242748,2.560396,1.829597,0,11.76196
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,3.731068,3.731068,4.258818,0,1.327657,3.731068,24.22544,0,0,0,0.9038677,0,0,0.5277495,0.501362,1.459394,9.31182,1.40523,0,1.40523,13.94864,99.63297,0.2243033,4.104175,0.7230942,5,10.21569
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.216903,1.216903,0,0,0,1.216903,0,0,2.220446E-16,0,0,1.28095,1.216903,0,0,0.05416377,10.57653,0,1.28095,-1.28095,12.5984,89.98842,0.2243033,1.338593,0,0,10.57653
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,4.244611,3.33,0,-1,0,3.33,0,0,0.9146109,1.339072,0,3.505263,3.33,0,0,1.477442,9.295576,0,3.505263,-3.505263,8.903532,63.59653,0.2243033,4.669072,0,0,9.295576
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.460638,0.460638,0,-1,0,0.460638,0,0,5.551115E-17,0,0,0.4848821,0.460638,0,0,5.372179,5.790313,0,0.4848821,-0.4848821,8.392421,59.94574,0.2243033,0.5067018,0,0,5.790313
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.910937,5.305431,0,0,0,8.392421,59.94574,0.2243033,0,0,0,5.305431
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.3288916,0.3288916,0,-1,0,0.3288916,0,0,5.551115E-17,0,0,0.3462017,0.3288916,0,0,5.910937,5.305431,0,0.3462017,-0.3462017,8.027493,57.33912,0.2243033,0.3617807,0,0,5.305431
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.8128894,0.8128894,0,-1,0,0.8128894,0,0,0,0,0,0.855673,0.8128894,0,0,6.295605,4.959229,0,0.855673,-0.855673,7.125534,50.89657,0.2243033,0.8941783,0,0,4.959229
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.246353,4.103556,0,0,0,7.125534,50.89657,0.2243033,0,0,0,4.103556
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.572541,1.572541,0,-1,0,1.572541,0,0,2.220446E-16,0,0,1.655307,1.572541,0,0,7.246353,4.103556,0,1.655307,-1.655307,5.380687,38.4334,0.2243033,1.729796,0,0,4.103556
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.197208,1.197208,0,-1,0,1.197208,0,0,0,0,0,1.260219,1.197208,0,0,9.085583,2.44825,0,1.260219,-1.260219,4.0523,28.94494,0.2243033,1.316929,0,0,2.44825
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,2.094284,1.128629,0,-1,0,1.128629,0,0,0.965655,1.175083,0,1.188031,1.128629,0,0,10.48583,1.188031,0,1.188031,-1.188031,2.800006,20,0.2243033,2.303713,0,0,1.188031
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.7863455,0,0,-1,0,0,0,0,0.7863455,0.86498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243033,0.86498,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.508291,1.508291,5,0,1.53,1.508291,0,0,0,0,0,0,0,3.491709,3.317124,11.80586,0,3.317124,0,3.317124,5.946906,42.47781,0.2243884,1.65912,0,5,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.453172,1.453172,4.776242,0,1.468914,1.453172,10.94148,0,0,0,0.1589985,0,0,3.32307,3.156916,8.488736,2.985412,3.315915,0,3.315915,9.092658,64.94743,0.224472,1.59849,0.1271988,5,3.14441
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,5.172822,5.969735,4.361984,0,4.361984,13.2308,94.50552,0.2243925,0,0.8255873,5,7.001719
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,4.771717,4.771717,3.620285,0,1.153338,4.771717,42.39294,2.220446E-16,0,0,2.022871,1.212034,1.151432,0,0,0.8108374,9.89552,0.8108374,0,0.8108374,14.00003,100,0.2244064,5.248889,1.618297,5,11.91839
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,3.797672,3.33,0,-1,0,3.33,62.35323,0,0.4676715,0.8474386,2.076363,3.505263,3.33,0,0,0,10.62527,0,1.428901,-1.428901,12.49383,89.24149,0.2244064,4.177439,1.66109,0,12.70164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,1.795129,0,0,3.382797,0,0,0,0,1.587667,9.196374,1.587667,0,1.587667,14.00003,100,0.2243105,0,2.706237,0,12.57917
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,3.386024,3.386024,1.25,0,0.50625,3.386024,83.07299,0.5644252,0,0,2.812871,2.248446,2.136024,0,0,0,10.62527,0,0,0,14.00003,100,0.2243105,3.724626,2.250297,5,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.719553,1.719553,0,0,0,1.719553,260.7609,2.673867,0,0,4.483923,1.810056,1.719553,0,0,0,10.62527,0,0,0,14.00003,100,0.2243105,1.891509,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243105,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243105,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,3.479382,3.479382,1.25,0,0.50625,3.479382,83.12713,0.5455925,0,0,2.89231,2.346718,2.229382,0,0,0,10.62527,0,0,0,14.00003,100,0.2243105,3.82732,2.313848,5,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,3.240087,3.240087,1.912313,0,0.6870616,3.240087,43.13638,2.220446E-16,0,0,1.397656,1.397656,1.327774,0,0,0,10.62527,0,0,0,14.00003,100,0.2243105,3.564096,1.118125,5,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0.679108,0,0,0.679108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243105,0,0.5432864,0,11.30438
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243105,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243105,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,7.078848,3.33,0,-1,0,3.33,0,0,3.748848,4.456733,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2243105,7.786733,0,0,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.494941,1.494941,0,-1,0,1.494941,0,0,2.220446E-16,0,0,1.573622,1.494941,0,0,3.894737,7.120011,0,1.573622,-1.573622,8.646413,61.75997,0.2243105,1.644435,0,0,7.120011
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.5364876,0.5364876,0,-1,0,0.5364876,0,0,0,0,0,0.5647237,0.5364876,0,0,5.643206,5.546389,0,0.5647237,-0.5647237,8.051142,57.50804,0.2243105,0.5901363,0,0,5.546389
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.2254756,0.2254756,0,-1,0,0.2254756,0,0,2.775558E-17,0,0,0.2373428,0.2254756,0,0,6.270677,4.981665,0,0.2373428,-0.2373428,7.800961,55.72104,0.2243105,0.2480232,0,0,4.981665
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.534391,4.744323,0,0,0,7.800961,55.72104,0.2243105,0,0,0,4.744323
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.299532,1.299532,0,-1,0,1.299532,0,0,2.220446E-16,0,0,1.367928,1.299532,0,0,6.534391,4.744323,0,1.367928,-1.367928,6.359038,45.42161,0.2243105,1.429485,0,0,4.744323
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.5005769,0.5005769,0,-1,0,0.5005769,0,0,1.110223E-16,0,0,0.526923,0.5005769,0,0,8.054311,3.376394,0,0.526923,-0.526923,5.803612,41.45429,0.2243105,0.5506345,0,0,3.376394
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3890382,0.3890382,0,-1,0,0.3890382,0,0,5.551115E-17,0,0,0.4095139,0.3890382,0,0,8.639781,2.849471,0,0.4095139,-0.4095139,5.371947,38.37097,0.2243105,0.427942,0,0,2.849471
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.6970756,0.6970756,0,-1,0,0.6970756,0,0,1.110223E-16,0,0,0.7337638,0.6970756,0,0,9.094796,2.439957,0,0.7337638,-0.7337638,4.598492,32.8463,0.2243105,0.7667831,0,0,2.439957
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.049302,1.049302,0,0,0,1.049302,0,0,0,0,0,1.104529,1.049302,0,0,9.910089,1.706194,0,1.104529,-1.104529,3.434216,24.53007,0.2243105,1.154233,0,0,1.706194
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,1.117844,1.117844,4.623107,0,1.427108,1.117844,1.100582,0,0,0,0.01230279,0,0,3.505263,3.33,11.13734,0.6016648,3.342303,0,3.342303,6.605003,47.1785,0.224384,1.229629,0.009842232,5,0.6139677
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,6.45418,6.45418,5,0,1.53,6.45418,1.611383,4.440892E-16,0,0,0.1040016,1.530716,1.45418,0,0,7.795041,3.609737,0,1.426714,-1.426714,5.101114,36.43646,0.224384,7.099598,0.08320125,5,3.713739
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,5.798502,5.798502,5,0,1.53,5.798502,0.4022944,2.220446E-16,0,0,0.02332705,0.8405291,0.7985026,0,0,9.380279,2.183023,0,0.817202,-0.817202,4.239707,30.28357,0.224384,6.378353,0.01866164,5,2.20635
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,4.965145,1.479295,0,-1,0,1.479295,12.93396,0,3.48585,4.127776,0.1913315,1.557153,1.479295,0,0,10.28828,1.365821,0,1.365821,-1.365821,2.800006,20,0.224384,5.461659,0.1530652,0,1.557153
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,11.80586,0,0.7225695,0,0.7225695,3.485495,24.89635,0.2243404,0,0.5780556,0,0.7225695
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,2.054913,2.054913,5,0,1.53,2.054913,25.47037,0,0,0,0.523394,0,0,2.945087,2.797832,11.08329,0.6503126,3.321226,0,3.321226,6.636287,47.40196,0.2244208,2.260405,0.4187152,5,1.173707
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,3.237482,3.237482,5,0,1.53,3.237482,25.41406,0,0,0,0.8227758,0,0,1.762518,1.674392,7.762064,3.639416,2.497168,0,2.497168,9.005308,64.3235,0.2244776,3.56123,0.6582206,5,4.462192
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,2.287538,2.287538,5,0,1.53,2.287538,19.13887,0,0,0,0.437809,0,0,2.712462,2.576839,5.264896,5.886867,3.014648,0,3.014648,11.86525,84.75165,0.2245506,2.516292,0.3502472,5,6.324677
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.2114287,0.2114287,0,-1,0,0.2114287,88.07608,0,0,0,0.1862181,0.2225565,0.2114287,0,0,2.250249,8.60005,0,0.03633841,-0.03633841,11.82695,84.47805,0.2245506,0.2325716,0.1489745,0,8.786268
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,3.274169,3.274169,4.771226,0,1.467545,3.274169,21.83073,0,0,0,0.7147748,0,0,1.497058,1.422205,2.290625,8.563712,2.13698,0,2.13698,13.85427,98.95885,0.2245989,3.601586,0.5718199,5,9.278486
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,3.206312,3.206312,2.986476,0,0.9803079,3.206312,12.00917,5.551115E-17,0,0,0.3850515,0.2314062,0.2198359,0,0,0.1536454,10.48699,0.1536454,0,0.1536454,14.00003,100,0.2246016,3.526943,0.3080412,5,10.87204
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0.242591,0,0,0.242591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246016,0,0.1940728,0,10.86787
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,7.776017,7.776017,5,0,1.53,7.776017,0,0,0,0.2236187,0,2.922123,2.776017,0,0,0,10.62527,0,2.922123,-2.922123,10.91984,77.9987,0.2246016,8.553618,0,5,10.62527
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,11.09744,3.33,0,-1,0,3.33,0,0,7.767444,8.877189,0,3.505263,3.33,0,0,3.246804,7.703151,0,3.505263,-3.505263,7.224968,51.60681,0.2246016,12.20719,0,0,7.703151
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,4.015328,3.33,0,-1,0,3.33,0,0,0.6853285,1.086861,0,3.505263,3.33,0,0,7.141541,4.197888,0,3.505263,-3.505263,3.530096,25.21492,0.2246016,4.416862,0,0,4.197888
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.03628,0.6926247,0,0,0,3.530096,25.21492,0.2246016,0,0,0,0.6926247
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.9897555,0.6579935,0,-1,0,0.6579935,0,0,0.331762,0.4307375,0,0.6926247,0.6579935,0,0,11.03628,0.6926247,0,0.6926247,-0.6926247,2.800006,20,0.2246016,1.088731,0,0,0.6926247
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.181443,0,0,-1,0,0,0,0,1.181443,1.299587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246016,1.299587,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1853338,0,0,-1,0,0,0,0,0.1853338,0.2038672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246016,0.2038672,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.197234,0,0,-1,0,0,0,0,0.197234,0.2169574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246016,0.2169574,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246016,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246016,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.4565575,0,0,-1,0,0,0,0,0.4565575,0.5022133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246016,0.5022133,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.3017677,0.3017677,3.807031,0,1.204319,0.3017677,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224609,0.3319445,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.802919,1.802919,5,0,1.53,1.802919,2.837297,0,0,0,0.05115417,0,0,3.197081,3.037227,8.475861,2.997,3.088381,0,3.088381,8.889016,63.49285,0.2246869,1.983211,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,3.92808,3.92808,5,0,1.53,3.92808,12.96405,0,0,0,0.5092381,0,0,1.07192,1.018324,5.387479,5.776543,1.527562,0,1.527562,10.33819,73.84406,0.2247213,4.320888,0.4073905,5,6.285781
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,2.724774,0,0.9088632,0,0,0,0,0,1.271382,0,0,2.724774,2.588535,3.859917,7.151349,3.859917,0,3.859917,14.00003,100,0.224609,0,1.017106,5,8.42273
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,3.14632,3.14632,0,-1,0,3.14632,49.63156,0,0,0.1309519,1.561568,3.311916,3.14632,0,0,0,10.62527,0,1.750348,-1.750348,12.155,86.82125,0.224609,3.460952,1.249254,0,12.18684
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.852721,2.852721,0,0,0,2.852721,91.72969,0,0,0,2.616793,3.002865,2.852721,0,0,1.944831,8.874926,0,0.386072,-0.386072,11.74804,83.91443,0.224609,3.137994,2.093434,0,11.49172
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,4.80804,4.80804,5,0,1.53,4.80804,31.91716,0,0,0,1.53459,0,0,0.19196,0.182362,2.3738,8.488854,1.716952,0,1.716952,13.37689,95.549,0.2246397,5.288844,1.227672,5,10.02344
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,6.835879,6.835879,4.63526,0,1.430426,6.835879,43.49535,0,0,0,2.973289,2.316441,2.200619,0,0,0.6568484,10.03411,0.6568484,0,0.6568484,14.00003,100,0.2246508,7.519467,2.378632,5,13.0074
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,5.657331,5.657331,3.202015,0,1.03915,5.657331,45.68485,0,0,0,2.584543,2.584543,2.455316,0,0,0,10.62527,0,0,0,14.00003,100,0.2246508,6.223063,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.5025057,0.5025057,0,-1,0,0.5025057,369.0305,1.325446,0,0,1.854399,0.5289534,0.5025057,0,0,0,10.62527,0,0,0,14.00003,100,0.2246508,0.5527562,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,2.385437,2.385437,0,0,0,2.385437,40.2006,0,0,0,0.95896,2.510986,2.385437,0,0,0,10.62527,0,1.552026,-1.552026,12.36405,88.31445,0.2246508,2.623981,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,3.193063,3.193063,4.002581,0,1.257705,3.193063,27.32013,0,0,0,0.8723489,0,0,0.8095186,0.7690427,1.724474,9.073248,1.641392,0,1.641392,13.92121,99.43701,0.2246851,3.512369,0.6978791,5,9.945597
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,2.318103,2.318103,0,0,0,2.318103,18.53638,0,4.440892E-16,0,0.4296922,2.440108,2.318103,0,0,0.08308217,10.5505,0,2.010416,-2.010416,11.80204,84.30016,0.2246851,2.549913,0.3437538,0,10.98019
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,4.870934,4.870934,5,0,1.53,4.870934,0,0,0,0,0,0,0,0.1290657,0.1226124,2.316877,8.540085,0.1226124,0,0.1226124,11.91837,85.13101,0.2246882,5.358028,0,5,8.540085
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,7.812682,3.33,0,-1,0,3.33,0,0,4.482682,5.263951,0,3.505263,3.33,0,0,2.194265,8.650435,0,3.505263,-3.505263,8.223494,58.73912,0.2246882,8.59395,0,0,8.650435
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,5.246403,3.33,0,-1,0,3.33,0,0,1.916403,2.441043,0,3.505263,3.33,0,0,6.089002,5.145173,0,3.505263,-3.505263,4.528622,32.34723,0.2246882,5.771043,0,0,5.145173
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.781096,1.557914,0,-1,0,1.557914,0,0,2.223182,2.601291,0,1.639909,1.557914,0,0,9.983739,1.639909,0,1.639909,-1.639909,2.800006,20,0.2246882,4.159205,0,0,1.639909
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,2.101582,0,0,-1,0,0,0,0,2.101582,2.31174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246882,2.31174,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.8397745,0,0,-1,0,0,0,0,0.8397745,0.923752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246882,0.923752,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.8761522,0,0,-1,0,0,0,0,0.8761522,0.9637674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246882,0.9637674,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.139786,0,0,-1,0,0,0,0,0.139786,0.1537646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246882,0.1537646,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.4856604,0,0,-1,0,0,0,0,0.4856604,0.5342264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246882,0.5342264,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.4469977,0,0,-1,0,0,0,0,0.4469977,0.4916975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246882,0.4916975,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.9618155,0,0,-1,0,0,0,0,0.9618155,1.057997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246882,1.057997,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.267868,1.267868,4.773131,0,1.468065,1.267868,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247722,1.394655,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.4201304,0.4201304,3.925394,0,1.236632,0.4201304,2.156734,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.2247885,0.4621434,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.245064,0.245064,3.750327,0,1.188839,0.245064,38.32052,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.2247855,0.2695705,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.2247737,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,5.295589,3.33,0,-1,0,3.33,12.73567,0,1.965589,2.495148,0.4240979,3.505263,3.33,0,0,1.515402,9.261413,0,3.081165,-3.081165,9.314558,66.53242,0.2247737,5.825148,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,2.674388,2.674388,0,0,0,2.674388,12.47739,0,4.440892E-16,0,0.3336938,2.815145,2.674388,0,0,4.938919,6.180247,0,2.481452,-2.481452,6.698878,47.84904,0.2247737,2.941827,0.2669551,0,6.513941
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,7.696087,3.698796,0.5423619,0,0.5423619,7.213408,51.52424,0.2247412,0,0.4338895,0,4.241158
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,4.541736,4.541736,5,0,1.53,4.541736,5.877958,0,0,0,0.2669613,0,0,0.4582638,0.4353506,7.153726,4.186921,0.7023119,0,0.7023119,7.87968,56.28331,0.2247567,4.99591,0.2135691,5,4.453883
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,4.106583,4.106583,5,0,1.53,4.106583,12.5218,0,0,0,0.514218,0,0,0.8934174,0.8487465,6.451414,4.819002,1.362965,0,1.362965,9.172701,65.51917,0.2247867,4.517241,0.4113744,5,5.33322
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.431787,1.431787,0,-1,0,1.431787,69.19924,0,2.220446E-16,0,0.9907857,1.507144,1.431787,0,0,5.088449,6.04567,0,0.5163585,-0.5163585,8.628411,61.63139,0.2247867,1.574966,0.7926286,0,7.036456
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,5.662181,5.529312,0.5580735,0,0.5580735,9.157846,65.41306,0.2247533,0,0.4464588,0,6.087385
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,5.104107,6.031578,0.3532622,0,0.3532622,9.492981,67.80687,0.2247322,0,0.2826097,0,6.38484
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,4.685899,4.685899,5,0,1.53,4.685899,3.305841,0,0,0,0.1549084,0,0,0.314101,0.298396,4.750845,6.349514,0.4533044,0,0.4533044,9.923023,70.87859,0.2247423,5.154489,0.1239267,5,6.504422
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,8.962975,8.33,5,0,1.53,8.33,0,0,0.6329744,1.529272,0,3.505263,3.33,0,0,4.297541,6.757487,0,3.505263,-3.505263,6.228151,44.48671,0.2247423,9.859272,0,5,6.757487
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.258046,1.258046,0,-1,0,1.258046,0,0,2.220446E-16,0,0,1.324259,1.258046,0,0,8.192278,3.252224,0,1.324259,-1.324259,4.832259,34.51607,0.2247423,1.383851,0,0,3.252224
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.07615452,0.07615452,0,-1,0,0.07615452,0,0,1.387779E-17,0,0,0.08016264,0.07615452,0,0,9.663676,1.927965,0,0.08016264,-0.08016264,4.747761,33.91251,0.2247423,0.08376997,0,0,1.927965
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.43502,1.43502,0,-1,0,1.43502,0,0,2.220446E-16,0,0,1.510547,1.43502,0,0,9.752747,1.847803,0,1.510547,-1.510547,3.155504,22.53927,0.2247423,1.578522,0,0,1.847803
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.425589,0.3203928,0,-1,0,0.3203928,0,0,1.105196,1.247755,0,0.3372556,0.3203928,0,0,11.43113,0.3372556,0,0.3372556,-0.3372556,2.800006,20,0.2247423,1.568148,0,0,0.3372556
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247423,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.5781514,0,0,-1,0,0,0,0,0.5781514,0.6359665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247423,0.6359665,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247423,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.898129,0,0,-1,0,0,0,0,1.898129,2.087942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247423,2.087942,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2801939,0,0,-1,0,0,0,0,0.2801939,0.3082133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247423,0.3082133,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.217664,0,0,-1,0,0,0,0,1.217664,1.339431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247423,1.339431,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.176694,1.176694,4.681958,0,1.443174,1.176694,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248201,1.294364,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,1.39162,1.39162,4.648879,0,1.434144,1.39162,13.74373,0,0,0,0.1912605,0,0,3.257259,3.094396,8.475861,2.997,3.285656,0,3.285656,9.076168,64.82964,0.2248977,1.530782,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,5.829199,5.829199,5,0,1.53,5.829199,20.11473,0,0,0,1.172527,0.8728411,0.8291991,0,0,5.190204,5.954091,0.2996863,0,0.2996863,9.360476,66.8604,0.2249028,6.412119,0.9380219,5,7.126618
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,4.098389,4.098389,5,0,1.53,4.098389,53.94733,0,0,0,2.210972,0,0,0.9016106,0.8565301,4.890518,6.223808,3.067502,0,3.067502,12.27056,87.64671,0.2249613,4.508228,1.768777,5,8.43478
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,5.758881,3.33,0,-1,0,3.33,79.56657,0,2.428881,3.004769,2.649567,3.505263,3.33,0,0,1.823016,8.98456,0,0.8556963,-0.8556963,11.36858,81.20398,0.2249613,6.334769,2.119653,0,11.63413
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,4.622885,4.622885,4.403425,0,1.367135,4.622885,64.99839,0,0,0,3.004801,0.2310109,0.2194604,0,0,2.77379,8.128863,2.77379,0,2.77379,14.00003,100,0.2250078,5.085174,2.403841,5,11.13366
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,6.14255,6.14255,2.812551,0,0.9328263,6.14255,60.99395,0.2413208,0,0,3.746584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2250078,6.756805,2.997267,5,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,5.134501,5.134501,1.804501,0,0.6576289,5.134501,78.26385,0.5131953,0,0,4.018458,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2250078,5.647952,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.595938,1.595938,0,0,0,1.595938,267.7371,2.592984,0,0,4.272919,1.679935,1.595938,0,0,0,10.62527,0,0,0,14.00003,100,0.2250078,1.755532,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,5.083836,3.33,0,-1,0,3.33,111.5308,0.2087118,1.753836,2.26222,3.713975,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2250078,5.59222,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,1.368182,1.368182,0,0,0,1.368182,206.2066,1.38109,0,0,2.821282,1.440192,1.368182,0,0,0,10.62527,0,0,0,14.00003,100,0.2250078,1.505001,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,3.960875,3.960875,2.381733,0,0.8152131,3.960875,41.96686,2.220446E-16,0,0,1.662255,1.662255,1.579142,0,0,0,10.62527,0,0,0,14.00003,100,0.2250078,4.356963,1.329804,5,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,5.656182,5.656182,4.916507,0,1.507206,5.656182,13.76557,1.110223E-16,0,0,0.7786055,0.7786055,0.7396752,0,0,0,10.62527,0,0,0,14.00003,100,0.2250078,6.2218,0.6228844,5,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,13.02611,8.33,5,0,1.53,8.33,0,0,4.696107,5.998718,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2250078,14.32872,0,5,10.62527
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,3.163219,3.163219,0,-1,0,3.163219,0,0,4.440892E-16,0.1495409,0,3.329704,3.163219,0,0,3.894737,7.120011,0,3.329704,-3.329704,6.79534,48.53804,0.2250078,3.479541,0,0,7.120011
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.797376,0.797376,0,-1,0,0.797376,0,0,1.110223E-16,0,0,0.8393432,0.797376,0,0,7.594408,3.790307,0,0.8393432,-0.8393432,5.910594,42.21844,0.2250078,0.8771136,0,0,3.790307
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.527012,2.950963,0,0,0,5.910594,42.21844,0.2250078,0,0,0,2.950963
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.2239109,0.2239109,0,-1,0,0.2239109,0,0,2.775558E-17,0,0,0.2356957,0.2239109,0,0,8.527012,2.950963,0,0.2356957,-0.2356957,5.662149,40.44384,0.2250078,0.246302,0,0,2.950963
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.512534,1.512534,0,-1,0,1.512534,0,0,0,0,0,1.592141,1.512534,0,0,8.788896,2.715268,0,1.592141,-1.592141,3.983885,28.45626,0.2250078,1.663787,0,0,2.715268
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.04731558,0.04731558,0,-1,0,0.04731558,0,0,0,0,0,0.04980588,0.04731558,0,0,10.55794,1.123127,0,0.04980588,-0.04980588,3.931385,28.08127,0.2250078,0.05204714,0,0,1.123127
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.7293093,0.7293093,0,-1,0,0.7293093,0,0,1.110223E-16,0,0,0.7676941,0.7293093,0,0,10.61328,1.073321,0,0.7676941,-0.7676941,3.122164,22.30113,0.2250078,0.8022403,0,0,1.073321
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.6924527,0.2903455,0,-1,0,0.2903455,0,0,0.4021072,0.4713525,0,0.3056268,0.2903455,0,0,11.46628,0.3056268,0,0.3056268,-0.3056268,2.800006,20,0.2250078,0.7616979,0,0,0.3056268
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.468945,0,0,-1,0,0,0,0,0.468945,0.5158395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250078,0.5158395,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.2163027,0,0,-1,0,0,0,0,0.2163027,0.237933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250078,0.237933,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2878436,0.2878436,3.793107,0,1.200518,0.2878436,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2250137,0.3166279,0,5,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.2723766,0.2723766,3.77764,0,1.196296,0.2723766,41.83142,0,0,0,0.113939,0,0,3.505263,3.33,8.475861,2.997,3.443939,0,3.443939,9.226329,65.90221,0.2250115,0.2996143,0.09115122,5,3.110939
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,4.60216,4.60216,5,0,1.53,4.60216,24.31068,0,0,0,1.118816,0,0,0.3978394,0.3779474,5.031921,6.096545,1.496764,0,1.496764,10.64628,76.04473,0.2250396,5.062376,0.8950531,5,7.215362
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,2.579267,2.579267,3.856755,0,1.217894,2.579267,84.92464,0,0,0,2.190433,0,0,1.277488,1.213613,3.535157,7.443633,3.404047,0,3.404047,13.87565,99.11156,0.2250462,2.837194,1.752347,5,9.634066
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,2.253983,2.253983,0,-1,0,2.253983,144.732,0.7585106,0,0,3.262234,2.372613,2.253983,0,0,0.1311106,10.50727,0.1311106,0,0.1311106,14.00003,100,0.2250384,2.479381,2.609787,0,13.76951
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.9093827,0.9093827,0,0,0,0.9093827,337.7099,2.113831,0,0,3.071075,0.9572449,0.9093827,0,0,0,10.62527,0,0,0,14.00003,100,0.2250384,1.000321,2.45686,0,13.69635
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,3.093442,3.093442,1.25,0,0.50625,3.093442,117.7102,1.700832,0,0,3.641297,1.940465,1.843442,0,0,0,10.62527,0,0,0,14.00003,100,0.2250384,3.402786,2.913037,5,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,1.068756,1.068756,0,0,0,1.068756,445.7257,3.638712,0,0,4.763719,1.125006,1.068756,0,0,0,10.62527,0,0,0,14.00003,100,0.2250384,1.175631,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,4.82862,4.82862,1.707919,0,0.6312619,4.82862,68.03079,0,0,0,3.284949,3.284949,3.120701,0,0,0,10.62527,0,0,0,14.00003,100,0.2250384,5.311482,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,7.419369,3.33,0,-1,0,3.33,112.1472,0.2292388,4.089369,4.831306,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2250384,8.161305,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,2.173374,2.173374,0,0,0,2.173374,127.9691,0.4934853,0,0,2.781247,2.287762,2.173374,0,0,0,10.62527,0,0,0,14.00003,100,0.2250384,2.390711,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,2.460308,2.460308,0,0,0,2.460308,73.36612,0,0,0,1.805033,2.589798,2.460308,0,0,0,10.62527,0,0.7847655,-0.7847655,13.17281,94.09133,0.2250384,2.706339,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,2.416943,2.416943,0,0,0,2.416943,27.41166,0,4.440892E-16,0,0.662524,2.54415,2.416943,0,0,0.8719616,9.840508,0,1.881626,-1.881626,11.1894,79.92416,0.2250384,2.658637,0.5300192,0,10.50303
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.962658,7.958882,0,0,0,11.1894,79.92416,0.2250384,0,0,0,7.958882
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.793285,1.793285,0,-1,0,1.793285,0,0,2.220446E-16,0,0,1.887668,1.793285,0,0,2.962658,7.958882,0,1.887668,-1.887668,9.199628,65.71149,0.2250384,1.972613,0,0,7.958882
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,9.738497,3.33,0,-1,0,3.33,0,0,6.408496,7.382346,0,3.505263,3.33,0,0,5.060066,6.071214,0,3.505263,-3.505263,5.504755,39.31961,0.2250384,10.71235,0,0,6.071214
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,4.24258,2.437654,0,-1,0,2.437654,0,0,1.804927,2.229185,0,2.565951,2.437654,0,0,8.954803,2.565951,0,2.565951,-2.565951,2.800006,20,0.2250384,4.666838,0,0,2.565951
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250384,0,0,0,0
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250384,0,0,0,0
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.504965,0,0,-1,0,0,0,0,1.504965,1.655462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250384,1.655462,0,0,0
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.4350003,0,0,-1,0,0,0,0,0.4350003,0.4785003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250384,0.4785003,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.540602,0,0,-1,0,0,0,0,0.540602,0.5946622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250384,0.5946622,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.247083,0,0,-1,0,0,0,0,1.247083,1.371792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250384,1.371792,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.134552,0,0,-1,0,0,0,0,0.134552,0.1480072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250384,0.1480072,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.9613383,0.9613383,4.466601,0,1.384382,0.9613383,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2250981,1.057472,0,5,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,2.023323,2.023323,5,0,1.53,2.023323,11.35926,0,0,0,0.2298346,0,0,2.976677,2.827843,8.475861,2.997,3.057678,0,3.057678,8.859889,63.28479,0.2251723,2.225655,0.1838677,5,3.226835
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,4.606691,4.606691,5,0,1.53,4.606691,24.79377,0,0,0,1.142173,0,0,0.3933085,0.373643,5.418182,5.74891,1.515816,0,1.515816,10.29792,73.55641,0.2252005,5.067361,0.913738,5,6.891083
