Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,2.469032,2.469032,3.971604,0,1.249248,2.469032,93.99279,0,0,0,2.320712,0,0,1.502572,1.427443,3.902367,7.113144,3.748155,0,3.748155,13.85373,98.95502,0.2251956,2.715935,1.856569,5,9.433856
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,4.35543,3.33,0,-1,0,3.33,84.22337,0,1.02543,1.460973,2.804638,3.505263,3.33,0,0,0.1542113,10.48648,0,0.7006248,-0.7006248,13.11521,93.67986,0.2251956,4.790973,2.243711,0,13.29112
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,1.921957,0,0,2.85464,0,0,0,0,0.9326833,9.785859,0.9326833,0,0.9326833,14.00003,100,0.2251403,0,2.283712,0,12.6405
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251403,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,1.382268,1.382268,0,0,0,1.382268,230.771,1.734854,0,0,3.189873,1.455019,1.382268,0,0,0,10.62527,0,0,0,14.00003,100,0.2251403,1.520495,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,8.011266,8.011266,4.888116,0,1.499456,8.011266,41.03629,0,0,0.4823923,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.2251403,8.812392,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,2.552208,2.552208,0,-1,0,2.552208,125.3356,0.5122896,0,0,3.198824,2.686534,2.552208,0,0,0,10.62527,0,0,0,14.00003,100,0.2251403,2.807428,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.513662,0.513662,0,0,0,0.513662,474.9022,1.898696,0,0,2.439392,0.5406969,0.513662,0,0,0,10.62527,0,0,0,14.00003,100,0.2251403,0.5650283,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,4.323026,4.323026,2.803695,0,0.9304088,4.323026,36.99482,0,0,0,1.599296,1.599296,1.519331,0,0,0,10.62527,0,0,0,14.00003,100,0.2251403,4.755329,1.279437,5,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,3.074072,3.074072,2.579325,0,0.8691558,3.074072,16.94124,3.330669E-16,0,0,0.5207858,0.5207858,0.4947465,0,0,0,10.62527,0,0,0,14.00003,100,0.2251403,3.381479,0.4166286,5,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.406966,2.406966,0,0,0,2.406966,0,0,4.440892E-16,0,0,2.533649,2.406966,0,0,0,10.62527,0,2.533649,-2.533649,11.32933,80.92361,0.2251403,2.647663,0,0,10.62527
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,4.716412,3.33,0,-1,0,3.33,0,0,1.386412,1.858053,0,3.505263,3.33,0,0,2.815165,8.091625,0,3.505263,-3.505263,7.634456,54.53172,0.2251403,5.188053,0,0,8.091625
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.709902,4.586362,0,0,0,7.634456,54.53172,0.2251403,0,0,0,4.586362
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.709902,4.586362,0,0,0,7.634456,54.53172,0.2251403,0,0,0,4.586362
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.709902,4.586362,0,0,0,7.634456,54.53172,0.2251403,0,0,0,4.586362
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.122812,1.122812,0,-1,0,1.122812,0,0,0,0,0,1.181907,1.122812,0,0,6.709902,4.586362,0,1.181907,-1.181907,6.388617,45.63288,0.2251403,1.235093,0,0,4.586362
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.8512745,0.8512745,0,-1,0,0.8512745,0,0,1.110223E-16,0,0,0.8960784,0.8512745,0,0,8.023132,3.404455,0,0.8960784,-0.8960784,5.444067,38.88611,0.2251403,0.9364019,0,0,3.404455
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.7245936,0.7245936,0,-1,0,0.7245936,0,0,1.110223E-16,0,0,0.7627301,0.7245936,0,0,9.018775,2.508377,0,0.7627301,-0.7627301,4.640079,33.14335,0.2251403,0.7970529,0,0,2.508377
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.866253,1.745647,0,0,0,4.640079,33.14335,0.2251403,0,0,0,1.745647
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.119389,1.119389,0,-1,0,1.119389,0,0,2.220446E-16,0,0,1.178304,1.119389,0,0,9.866253,1.745647,0,1.178304,-1.178304,3.398037,24.27165,0.2251403,1.231328,0,0,1.745647
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.958755,0.5389757,0,-1,0,0.5389757,0,0,1.41978,1.615655,0,0.5673429,0.5389757,0,0,11.17548,0.5673429,0,0.5673429,-0.5673429,2.800006,20,0.2251403,2.154631,0,0,0.5673429
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251403,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.1281798,0.1281798,3.633443,0,1.15693,0.1281798,113.4663,0,0,0,0.1454409,0,0,3.505263,3.33,11.80586,0,3.475441,0,3.475441,6.097098,43.55061,0.2251246,0.1409978,0.1163527,5,0.1454409
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.561223,1.561223,4.673456,0,1.440854,1.561223,62.26714,0,0,0,0.972129,0,0,3.112233,2.956621,8.33042,3.127897,3.928751,0,3.928751,9.824238,70.17299,0.2251651,1.717346,0.7777032,5,4.100026
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,2.545349,0,0.8598802,0,0,0,0,0,1.983588,0,0,2.545349,2.418081,4.401669,6.663772,4.401669,0,4.401669,14.00003,100,0.225008,0,1.58687,5,8.64736
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,3.628297,3.33,0,-1,0,3.33,86.12698,0,0.2982967,0.6611264,2.868029,3.505263,3.33,0,0,0,10.62527,0,0.6372345,-0.6372345,13.32832,95.20213,0.225008,3.991126,2.294423,0,13.4933
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,2.612101,0,0,3.32014,0,0,0,0,0.7080383,9.98804,0.7080383,0,0.7080383,14.00003,100,0.2249662,0,2.656112,0,13.30818
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.7732963,0.7732963,0,0,0,0.7732963,609.5361,3.899524,0,0,4.71352,0.8139961,0.7732963,0,0,0,10.62527,0,0,0,14.00003,100,0.2249662,0.8506259,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249662,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,5.702,5.702,2.372,0,0.8125559,5.702,85.22713,1.354387,0,0,4.859651,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2249662,6.2722,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249662,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,3.158779,3.158779,1.25,0,0.50625,3.158779,105.1683,1.312795,0,0,3.322036,2.009241,1.908779,0,0,0,10.62527,0,0,0,14.00003,100,0.2249662,3.474657,2.657628,5,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,3.37433,3.37433,1.46918,0,0.5660862,3.37433,59.43167,4.440892E-16,0,0,2.00542,2.00542,1.905149,0,0,0,10.62527,0,0,0,14.00003,100,0.2249662,3.711763,1.604336,5,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.4835036,0.4835036,0,0,0,0.4835036,157.1586,0.2509166,0,0,0.7598678,0.5089512,0.4835036,0,0,0,10.62527,0,0,0,14.00003,100,0.2249662,0.531854,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,5.900389,5.900389,5,0,1.53,5.900389,0,0,0,0,0,0.9477782,0.9003893,0,0,0,10.62527,0,0.9477782,-0.9477782,13.00098,92.86397,0.2249662,6.490428,0,5,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.829202,1.829202,0,-1,0,1.829202,0,0,2.220446E-16,0,0,1.925475,1.829202,0,0,1.053087,9.677496,0,1.925475,-1.925475,10.97135,78.36665,0.2249662,2.012122,0,0,9.677496
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.237681,1.237681,0,-1,0,1.237681,0,0,0,0,0,1.302822,1.237681,0,0,3.192504,7.75202,0,1.302822,-1.302822,9.598058,68.55742,0.2249662,1.361449,0,0,7.75202
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.640084,6.449198,0,0,0,9.598058,68.55742,0.2249662,0,0,0,6.449198
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.14669,1.14669,0,-1,0,1.14669,0,0,0,0,0,1.207042,1.14669,0,0,4.640084,6.449198,0,1.207042,-1.207042,8.325724,59.46933,0.2249662,1.261359,0,0,6.449198
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.5158008,0.5158008,0,-1,0,0.5158008,0,0,1.110223E-16,0,0,0.5429482,0.5158008,0,0,5.981242,5.242156,0,0.5429482,-0.5429482,7.753406,55.38136,0.2249662,0.5673808,0,0,5.242156
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.4168682,0.4168682,0,-1,0,0.4168682,0,0,5.551115E-17,0,0,0.4388087,0.4168682,0,0,6.584518,4.699208,0,0.4388087,-0.4388087,7.290861,52.07747,0.2249662,0.4585551,0,0,4.699208
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.072083,4.260399,0,0,0,7.290861,52.07747,0.2249662,0,0,0,4.260399
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,2.103697,2.103697,0,-1,0,2.103697,0,0,0,0,0,2.214418,2.103697,0,0,7.072083,4.260399,0,2.214418,-2.214418,4.956659,35.40464,0.2249662,2.314067,0,0,4.260399
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.8271111,0.8271111,0,-1,0,0.8271111,0,0,1.110223E-16,0,0,0.8706432,0.8271111,0,0,9.532548,2.045981,0,0.8706432,-0.8706432,4.03892,28.84937,0.2249662,0.9098222,0,0,2.045981
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.970835,0.970835,0,-1,0,0.970835,0,0,1.110223E-16,0,0,1.021932,0.970835,0,0,10.49993,1.175338,0,1.021932,-1.021932,2.96171,21.15503,0.2249662,1.067918,0,0,1.175338
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.8924809,0.8924809,4.397744,0,1.365584,0.8924809,0,0,0,0,0,0,0,3.505263,3.33,11.63541,0.1534064,3.33,0,3.33,6.120826,43.7201,0.2250201,0.981729,0,5,0.1534064
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,1.28129,1.28129,4.597992,0,1.420252,1.28129,4.03934,-4.440892E-16,0,0,0.05175565,0,0,3.316702,3.150867,8.305408,3.150406,3.202623,0,3.202623,9.159101,65.42201,0.2250974,1.409419,0.04140452,5,3.202162
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,4.128631,4.128631,5,0,1.53,4.128631,20.56241,0,0,0,0.8489462,0,0,0.8713691,0.8278006,5.102786,6.032767,1.676747,0,1.676747,10.7498,76.78415,0.2251319,4.541494,0.679157,5,6.881713
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,1.639926,0,0.6126999,0,0,0,0,0,1.868109,0,0,1.639926,1.55793,3.426039,7.541839,3.426039,0,3.426039,14.00003,100,0.224961,0,1.494487,5,9.409948
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,3.330876,0,0,3.330876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224961,0,2.664701,0,13.95615
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,2.736224,2.736224,0,0,0,2.736224,118.9321,0.374012,0,0,3.254248,2.880236,2.736224,0,0,0,10.62527,0,0,0,14.00003,100,0.224961,3.009846,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,3.799114,3.799114,1.25,0,0.50625,3.799114,119.0123,1.838134,0,0,4.521412,2.683278,2.549114,0,0,0,10.62527,0,0,0,14.00003,100,0.224961,4.179026,3.61713,5,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,4.435843,4.435843,1.25,0,0.50625,4.435843,104.8097,1.295675,0,0,4.649194,3.353519,3.185843,0,0,0,10.62527,0,0,0,14.00003,100,0.224961,4.879427,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,2.544015,2.544015,0,0,0,2.544015,150.4197,1.14879,0,0,3.826701,2.677911,2.544015,0,0,0,10.62527,0,0,0,14.00003,100,0.224961,2.798417,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224961,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,5.568595,5.568595,3.568219,0,1.139124,5.568595,37.81311,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.224961,6.125454,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224961,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,2.762835,2.762835,0,0,0,2.762835,21.87485,0,4.440892E-16,0,0.6043661,2.908247,2.762835,0,0,0,10.62527,0,2.303881,-2.303881,11.57152,82.65358,0.224961,3.039119,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,9.064305,8.33,5,0,1.53,8.33,0,0,0.7343054,1.640736,0,3.505263,3.33,0,0,2.559868,8.321393,0,3.505263,-3.505263,7.876652,56.26169,0.224961,9.970736,0,5,8.321393
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,7.503662,3.33,0,-1,0,3.33,0,0,4.173662,4.924028,0,3.505263,3.33,0,0,6.454605,4.81613,0,3.505263,-3.505263,4.18178,29.8698,0.224961,8.254028,0,0,4.81613
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,8.490807,1.245323,0,-1,0,1.245323,0,0,7.245484,8.094564,0,1.310866,1.245323,0,0,10.34934,1.310866,0,1.310866,-1.310866,2.800006,20,0.224961,9.339888,0,0,1.310866
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,7.073972,0,0,-1,0,0,0,0,7.073972,7.781369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224961,7.781369,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.5886802,0,0,-1,0,0,0,0,0.5886802,0.6475483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224961,0.6475483,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.3438164,0,0,-1,0,0,0,0,0.3438164,0.378198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224961,0.378198,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.7808547,0,0,-1,0,0,0,0,0.7808547,0.8589402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224961,0.8589402,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.4367771,0,0,-1,0,0,0,0,0.4367771,0.4804548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224961,0.4804548,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.9258893,0,0,-1,0,0,0,0,0.9258893,1.018478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224961,1.018478,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.7117801,0,0,-1,0,0,0,0,0.7117801,0.7829581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224961,0.7829581,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.9522479,0,0,-1,0,0,0,0,0.9522479,1.047473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224961,1.047473,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.3457909,0.3457909,3.851054,0,1.216338,0.3457909,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249714,0.38037,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.9540055,0.9540055,4.459269,0,1.38238,0.9540055,7.769514,4.440892E-16,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.2250257,1.049406,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,3.380917,3.380917,5,0,1.53,3.380917,14.41729,0,0,0,0.4874366,0,0,1.619083,1.538129,5.071739,6.060709,2.025565,0,2.025565,11.11017,79.35823,0.2250716,3.719009,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,3.148618,3.148618,4.657192,0,1.436413,3.148618,46.31242,2.220446E-16,0,0,1.458201,0,0,1.508574,1.433145,3.046173,7.883718,2.891346,0,2.891346,13.85315,98.95084,0.2251308,3.46348,1.166561,5,9.341919
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,2.483527,2.483527,0,-1,0,2.483527,135.5139,0.5964593,0,0,3.365525,2.614239,2.483527,0,0,0.1548273,10.48593,0.1548273,0,0.1548273,14.00003,100,0.2251217,2.73188,2.69242,0,13.85145
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,3.457265,3.457265,1.25,0,0.50625,3.457265,89.69048,0.7774006,0,0,3.100838,2.323437,2.207265,0,0,0,10.62527,0,0,0,14.00003,100,0.2251217,3.802992,2.48067,5,13.72611
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,3.058072,3.058072,1.25,0,0.50625,3.058072,115.8168,1.638529,0,0,3.541762,1.903233,1.808072,0,0,0,10.62527,0,0,0,14.00003,100,0.2251217,3.363879,2.83341,5,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,2.724162,2.724162,0,0,0,2.724162,138.1258,0.8952327,0,0,3.762771,2.867539,2.724162,0,0,0,10.62527,0,0,0,14.00003,100,0.2251217,2.996578,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.65865,1.65865,0,0,0,1.65865,266.9632,2.682037,0,0,4.427984,1.745947,1.65865,0,0,0,10.62527,0,0,0,14.00003,100,0.2251217,1.824515,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,3.143934,3.143934,0,-1,0,3.143934,67.43806,0,0,0.1283273,2.120208,3.309404,3.143934,0,0,0,10.62527,0,1.189196,-1.189196,12.74651,91.04629,0.2251217,3.458327,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,1.24345,1.24345,0,0,0,1.24345,173.0932,0,0,0,2.152328,1.308895,1.24345,0,0,1.321329,9.436078,0.8434327,0,0.8434327,13.54666,96.76163,0.2250722,1.367795,1.721862,0,11.58841
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.719235,1.719235,0,0,0,1.719235,52.0265,0,0,0,0.8944578,1.809721,1.719235,0,0,0.4778959,10.19517,0,0.9152631,-0.9152631,12.58188,89.87042,0.2250722,1.891158,0.7155662,0,11.08963
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0,0,0,0.4283577,0,0,0,0,1.494855,9.279904,0.4283577,0,0.4283577,12.98826,92.7731,0.225047,0,0.3426861,0,9.708262
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.046766,1.046766,0,0,0,1.046766,0,0,0,0,0,1.101859,1.046766,0,0,1.066497,9.665426,0,1.101859,-1.101859,11.8268,84.47696,0.225047,1.151443,0,0,9.665426
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.946955,3.33,0,-1,0,3.33,0,0,0.6169552,1.011651,0,3.505263,3.33,0,0,2.290785,8.563567,0,3.505263,-3.505263,8.131927,58.08508,0.225047,4.34165,0,0,8.563567
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.185522,5.058304,0,0,0,8.131927,58.08508,0.225047,0,0,0,5.058304
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,6.121743,3.33,0,-1,0,3.33,0,0,2.791743,3.403918,0,3.505263,3.33,0,0,6.185522,5.058304,0,3.505263,-3.505263,4.437055,31.69319,0.225047,6.733918,0,0,5.058304
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08026,1.553041,0,0,0,4.437055,31.69319,0.225047,0,0,0,1.553041
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.6731983,0.6731983,0,-1,0,0.6731983,0,0,1.110223E-16,0,0,0.7086298,0.6731983,0,0,10.08026,1.553041,0,0.7086298,-0.7086298,3.690093,26.35776,0.225047,0.7405182,0,0,1.553041
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.3508907,0.3508907,0,-1,0,0.3508907,0,0,0,0,0,0.3693586,0.3508907,0,0,10.86763,0.8444114,0,0.3693586,-0.3693586,3.300755,23.57677,0.225047,0.3859798,0,0,0.8444114
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.7505991,0.4513001,0,-1,0,0.4513001,0,0,0.299299,0.374359,0,0.4750527,0.4513001,0,0,11.27802,0.4750527,0,0.4750527,-0.4750527,2.800006,20,0.225047,0.825659,0,0,0.4750527
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.520367,0,0,-1,0,0,0,0,1.520367,1.672403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225047,1.672403,0,0,0
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.7931719,0,0,-1,0,0,0,0,0.7931719,0.872489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225047,0.872489,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.02017473,0,0,-1,0,0,0,0,0.02017473,0.02219221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225047,0.02219221,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.881288,1.881288,5,0,1.53,1.881288,0,0,0,0,0,0,0,3.118712,2.962776,11.80586,0,2.962776,0,2.962776,5.610742,40.07665,0.2251198,2.069417,0,5,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1114133,0,0,3.505263,3.33,8.843083,2.666499,3.441413,0,3.441413,8.875553,63.39668,0.2250962,0,0.08913062,5,2.777912
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,3.535436,3.535436,5,0,1.53,3.535436,20.12796,0,0,0,0.7116114,0,0,1.464564,1.391335,5.40167,5.763771,2.102947,0,2.102947,10.87058,77.64687,0.225142,3.88898,0.5692891,5,6.475382
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,2.227746,0,0.7731747,0,0,0,0,0,1.182365,0,0,2.227746,2.116359,3.298724,7.656423,3.298724,0,3.298724,14.00003,100,0.225026,0,0.9458919,5,8.838788
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,6.628702,3.33,0,-1,0,3.33,81.40122,0,3.298702,3.961573,2.710661,3.505263,3.33,0,0,0,10.62527,0,0.7946025,-0.7946025,13.16244,94.01727,0.225026,7.291573,2.168529,0,13.33593
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.718709,1.718709,0,0,0,1.718709,184.0491,0.4712091,0,0,3.163269,1.809168,1.718709,0,0,0.8828917,9.830671,0.8828917,0,0.8828917,14.00003,100,0.2249743,1.89058,2.530615,0,12.99394
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,5.947151,5.947151,4.618071,0,1.425733,5.947151,23.52441,2.220446E-16,0,0,1.399032,1.399032,1.329081,0,0,0,10.62527,0,0,0,14.00003,100,0.2249743,6.541866,1.119226,5,12.02431
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,8.673765,8.33,5,0,1.53,8.33,33.38705,0,0.3437648,1.211141,2.781142,3.505263,3.33,0,0,0,10.62527,0,0.7241216,-0.7241216,13.23674,94.54793,0.2249743,9.541142,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,4.251812,4.251812,2.078689,0,0.732482,4.251812,72.72376,0,0,0,3.092078,2.287498,2.173124,0,0,0.8045796,9.901153,0.8045796,0,0.8045796,14.00003,100,0.2249876,4.676993,2.473662,5,12.99323
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,5.083351,3.33,0,-1,0,3.33,57.52876,0,1.753351,2.261686,1.915708,3.505263,3.33,0,0,0,10.62527,0,1.589555,-1.589555,12.32449,88.03189,0.2249876,5.591686,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.938967,2.938967,0,0,0,2.938967,52.75824,0,4.440892E-16,0,1.550547,3.093649,2.938967,0,0,1.766173,9.035719,0,1.543102,-1.543102,10.69792,76.41354,0.2249876,3.232864,1.240438,0,10.58627
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,4.420819,4.420819,5,0,1.53,4.420819,34.96516,0,0,0,1.545747,0,0,0.5791805,0.5502215,3.480731,7.492617,2.095968,0,2.095968,12.68633,90.61644,0.2250264,4.862901,1.236597,5,9.038363
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0,0,0,0.8043527,0,0,0,0,1.384762,9.378988,0.8043527,0,0.8043527,13.4494,96.06697,0.2249794,0,0.6434822,0,10.18334
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,5.18668,5.18668,5,0,1.53,5.18668,0,0,0,0,0,0.1965049,0.1866797,0,0,0.5804095,10.10291,0,0.1965049,-0.1965049,13.24227,94.58745,0.2249794,5.705348,0,5,10.10291
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,4.728757,3.33,0,-1,0,3.33,0,0,1.398757,1.871633,0,3.505263,3.33,0,0,0.7987484,9.906401,0,3.505263,-3.505263,9.547397,68.19556,0.2249794,5.201632,0,0,9.906401
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,4.515151,3.33,0,-1,0,3.33,0,0,1.185151,1.636666,0,3.505263,3.33,0,0,4.693485,6.401137,0,3.505263,-3.505263,5.852525,41.80367,0.2249794,4.966666,0,0,6.401137
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,7.598644,2.751081,0,-1,0,2.751081,0,0,4.847564,5.607428,0,2.895874,2.751081,0,0,8.588223,2.895874,0,2.895874,-2.895874,2.800006,20,0.2249794,8.358509,0,0,2.895874
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.5350292,0,0,-1,0,0,0,0,0.5350292,0.5885321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249794,0.5885321,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.5083817,0,0,-1,0,0,0,0,0.5083817,0.5592198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249794,0.5592198,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,2.318179,0,0,-1,0,0,0,0,2.318179,2.549997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249794,2.549997,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249794,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249794,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1479098,0,0,-1,0,0,0,0,0.1479098,0.1627007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249794,0.1627007,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.344982,0,0,-1,0,0,0,0,1.344982,1.47948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249794,1.47948,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249794,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.2249639,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.2248956,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,3.689485,3.689485,5,0,1.53,3.689485,50.43673,0,0,0,1.860855,0,0,1.310515,1.244989,10.37149,1.290937,3.105845,0,3.105845,7.107235,50.76587,0.2249566,4.058434,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,4.291474,3.33,0,-1,0,3.33,94.68166,0,0.961474,1.390621,3.152899,3.505263,3.33,0,0,7.265641,4.086197,0,0.3523639,-0.3523639,6.735811,48.11284,0.2249566,4.720622,2.522319,0,7.239096
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,5.984889,5.984889,5,0,1.53,5.984889,40.6702,0,0,0,2.434066,1.036725,0.984889,0,0,7.657157,3.733833,1.397341,0,1.397341,8.061445,57.58164,0.2249795,6.583378,1.947253,5,6.1679
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,5.841177,5.841177,5,0,1.53,5.841177,50.94342,0,0,0,2.975695,0.8854495,0.841177,0,0,6.259816,4.99144,2.090246,0,2.090246,10.04443,71.74577,0.2250138,6.425295,2.380556,5,7.967135
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,3.557555,3.557555,3.751714,0,1.189218,3.557555,111.4584,2.775558E-17,0,0,3.965192,0,0,0.194159,0.184451,4.169569,6.872662,4.149643,0,4.149643,13.98112,99.86497,0.2249685,3.91331,3.172153,5,10.83785
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,3.923228,3.923228,1.25,0,0.50625,3.923228,94.75115,0.8834528,0,0,3.717304,2.813925,2.673228,0,0,0.01992684,10.60734,0.01992684,0,0.01992684,14.00003,100,0.2249673,4.315551,2.973843,5,14.32464
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.729257,1.729257,0,-1,0,1.729257,235.9411,2.259756,0,0,4.080027,1.82027,1.729257,0,0,0,10.62527,0,0,0,14.00003,100,0.2249673,1.902182,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249673,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,5.003359,5.003359,3.025743,0,0.991028,5.003359,41.60606,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.2249673,5.503695,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,2.743984,2.743984,0,0,0,2.743984,30.88728,0,0,0,0.8475419,2.888404,2.743984,0,0,0,10.62527,0,2.040862,-2.040862,11.84877,84.6339,0.2249673,3.018382,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.267624,8.584413,0,0,0,11.84877,84.6339,0.2249673,0,0,0,8.584413
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.309955,1.309955,0,-1,0,1.309955,0,0,2.220446E-16,0,0,1.3789,1.309955,0,0,2.267624,8.584413,0,1.3789,-1.3789,10.39528,74.25187,0.2249673,1.44095,0,0,8.584413
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.724796,1.724796,0,-1,0,1.724796,0,0,2.220446E-16,0,0,1.815575,1.724796,0,0,3.799735,7.205513,0,1.815575,-1.815575,8.481499,60.58201,0.2249673,1.897276,0,0,7.205513
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,6.455594,3.33,0,-1,0,3.33,0,0,3.125594,3.771153,0,3.505263,3.33,0,0,5.817041,5.389937,0,3.505263,-3.505263,4.786626,34.19012,0.2249673,7.101153,0,0,5.389937
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.516274,1.516274,0,-1,0,1.516274,0,0,0,0,0,1.596078,1.516274,0,0,9.711778,1.884674,0,1.596078,-1.596078,3.104213,22.1729,0.2249673,1.667901,0,0,1.884674
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.7714309,0.2741663,0,-1,0,0.2741663,0,0,0.4972645,0.5744076,0,0.2885962,0.2741663,0,0,11.4852,0.2885962,0,0.2885962,-0.2885962,2.800006,20,0.2249673,0.8485739,0,0,0.2885962
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.9989378,0,0,-1,0,0,0,0,0.9989378,1.098832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249673,1.098832,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.7430959,0,0,-1,0,0,0,0,0.7430959,0.8174055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249673,0.8174055,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1960331,0,0,-1,0,0,0,0,0.1960331,0.2156364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249673,0.2156364,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.5280684,0,0,-1,0,0,0,0,0.5280684,0.5808752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249673,0.5808752,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.561726,0,0,-1,0,0,0,0,0.561726,0.6178986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249673,0.6178986,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.5363414,0.5363414,4.041605,0,1.268358,0.5363414,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249926,0.5899755,0,5,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.3623044,0.3623044,3.867568,0,1.220846,0.3623044,20.93183,0,0,0,0.07583693,0,0,3.505263,3.33,8.475861,2.997,3.405837,0,3.405837,9.190182,65.64402,0.2249998,0.3985348,0.06066954,5,3.072837
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.6944497,0.6944497,4.199713,0,1.311522,0.6944497,97.42331,0,0,0,0.6765559,0,0,3.505263,3.33,5.070023,6.062253,4.006556,0,4.006556,12.99113,92.79363,0.224998,0.7638947,0.5412447,5,6.738809
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,5.27674,5.27674,4.554023,0,1.408248,5.27674,34.571,4.440892E-16,0,0,1.824222,0.7607546,0.7227169,0,0,1.063467,9.668154,1.063467,0,1.063467,14.00003,100,0.2250154,5.804414,1.459378,5,11.49238
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,3.415262,3.33,0,-1,0,3.33,89.64602,0,0.08526141,0.4267876,2.985212,3.505263,3.33,0,0,0,10.62527,0,0.5200508,-0.5200508,13.45185,96.08443,0.2250154,3.756788,2.38817,0,13.61049
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,4.341934,4.341934,1.463269,0,0.5644724,4.341934,83.0968,1.110223E-16,0,0,3.608008,3.030174,2.878665,0,0,0.5778343,10.10522,0.5778343,0,0.5778343,14.00003,100,0.2249985,4.776128,2.886407,5,13.71323
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.585307,1.585307,0,0,0,1.585307,271.4739,2.634951,0,0,4.303695,1.668744,1.585307,0,0,0,10.62527,0,0,0,14.00003,100,0.2249985,1.743838,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.609318,1.609318,0,0,0,1.609318,257.1924,2.445026,0,0,4.139046,1.69402,1.609318,0,0,0,10.62527,0,0,0,14.00003,100,0.2249985,1.77025,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249985,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.5580614,0.5580614,0,-1,0,0.5580614,595.7762,2.737363,0,0,3.324796,0.587433,0.5580614,0,0,0,10.62527,0,0,0,14.00003,100,0.2249985,0.6138675,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,3.899683,3.899683,1.785254,0,0.6523743,3.899683,57.07426,0,0,0,2.225716,2.225716,2.11443,0,0,0,10.62527,0,0,0,14.00003,100,0.2249985,4.289652,1.780573,5,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.815283,1.815283,0,0,0,1.815283,49.9446,0,0,0,0.9066358,1.910824,1.815283,0,0,0,10.62527,0,1.004188,-1.004188,12.94152,92.43925,0.2249985,1.996811,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,2.000217,2.000217,0,0,0,2.000217,31.43805,0,0,0,0.6288293,2.105492,2.000217,0,0,1.115765,9.621086,0,1.476663,-1.476663,11.38498,81.32114,0.2249985,2.200239,0.5030634,0,10.24992
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.524056,1.524056,0,0,0,1.524056,0,0,2.220446E-16,0,0,1.604269,1.524056,0,0,2.756501,8.144423,0,1.604269,-1.604269,9.693933,69.24224,0.2249985,1.676461,0,0,8.144423
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.8301733,0.8301733,0,-1,0,0.8301733,0,0,0,0,0,0.8738666,0.8301733,0,0,4.539022,6.540154,0,0.8738666,-0.8738666,8.772797,62.66271,0.2249985,0.9131906,0,0,6.540154
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.509985,5.666287,0,0,0,8.772797,62.66271,0.2249985,0,0,0,5.666287
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.281427,1.281427,0,-1,0,1.281427,0,0,2.220446E-16,0,0,1.348871,1.281427,0,0,5.509985,5.666287,0,1.348871,-1.348871,7.350963,52.50677,0.2249985,1.40957,0,0,5.666287
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.6600673,0.6600673,0,-1,0,0.6600673,0,0,1.110223E-16,0,0,0.6948077,0.6600673,0,0,7.00873,4.317417,0,0.6948077,-0.6948077,6.618571,47.27541,0.2249985,0.726074,0,0,4.317417
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.3759947,0.3759947,0,-1,0,0.3759947,0,0,5.551115E-17,0,0,0.3957839,0.3759947,0,0,7.780739,3.622609,0,0.3957839,-0.3957839,6.201378,44.29547,0.2249985,0.4135942,0,0,3.622609
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.115839,1.115839,0,-1,0,1.115839,0,0,2.220446E-16,0,0,1.174567,1.115839,0,0,8.220499,3.226825,0,1.174567,-1.174567,4.963275,35.4519,0.2249985,1.227423,0,0,3.226825
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.4045432,0.4045432,0,-1,0,0.4045432,0,0,0,0,0,0.425835,0.4045432,0,0,9.525574,2.052258,0,0.425835,-0.425835,4.514406,32.24569,0.2249985,0.4449975,0,0,2.052258
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.644955,0.644955,0,-1,0,0.644955,0,0,0,0,0,0.6788999,0.644955,0,0,9.998723,1.626423,0,0.6788999,-0.6788999,3.798783,27.13411,0.2249985,0.7094504,0,0,1.626423
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.16485,0.16485,0,-1,0,0.16485,0,0,0,0,0,0.1735263,0.16485,0,0,10.75306,0.9475232,0,0.1735263,-0.1735263,3.61587,25.82759,0.2249985,0.1813349,0,0,0.9475232
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.507018,0.7352971,0,-1,0,0.7352971,0,0,0.771721,0.9224228,0,0.7739969,0.7352971,0,0,10.94586,0.7739969,0,0.7739969,-0.7739969,2.800006,20,0.2249985,1.65772,0,0,0.7739969
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.6385984,0.6385984,4.143862,0,1.296274,0.6385984,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2250317,0.7024583,0,5,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.4856382,0.4856382,3.990901,0,1.254516,0.4856382,23.78144,0,0,0,0.1154918,0,0,3.505263,3.33,8.475861,2.997,3.445492,0,3.445492,9.227801,65.91273,0.2250461,0.534202,0.09239341,5,3.112492
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,2.168085,2.168085,4.814189,0,1.479274,2.168085,42.82387,0,0,0,0.9284578,0,0,2.646105,2.5138,5.030368,6.097943,3.442257,0,3.442257,12.49341,89.23849,0.2251222,2.384893,0.7427663,5,7.026401
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,4.22237,4.22237,3.695169,0,1.173781,4.22237,50.75489,2.220446E-16,0,0,2.143059,0.5549483,0.5272009,0,0,1.588111,9.195974,1.588111,0,1.588111,14.00003,100,0.2251479,4.644607,1.714447,5,11.33903
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,4.128914,3.33,0,-1,0,3.33,89.3202,0,0.7989143,1.211806,2.974363,3.505263,3.33,0,0,0,10.62527,0,0.5309007,-0.5309007,13.44041,96.00273,0.2251479,4.541806,2.37949,0,13.59964
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,3.527758,3.527758,1.25,0,0.50625,3.527758,92.44554,0.2737255,0,0,3.261256,2.39764,2.277758,0,0,0.5898896,10.09437,0.5898896,0,0.5898896,14.00003,100,0.2251138,3.880534,2.609004,5,13.35563
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,7.97166,7.97166,4.783983,0,1.471027,7.97166,42.09224,0,0,0.4388263,3.35545,3.35545,3.187678,0,0,0,10.62527,0,0,0,14.00003,100,0.2251138,8.768826,2.68436,5,13.98072
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,3.111228,3.111228,1.25,0,0.50625,3.111228,99.8242,1.146571,0,0,3.105758,1.959187,1.861228,0,0,0,10.62527,0,0,0,14.00003,100,0.2251138,3.422351,2.484607,5,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251138,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251138,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251138,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,6.070481,6.070481,4.800084,0,1.475423,6.070481,22.02891,0,8.881784E-16,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.2251138,6.677529,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,4.049182,4.049182,3.345065,0,1.078203,4.049182,18.30434,1.110223E-16,0,0,0.7411759,0.7411759,0.7041171,0,0,0,10.62527,0,0,0,14.00003,100,0.2251138,4.4541,0.5929407,5,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251138,0,0,0,10.62527
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.431005,1.431005,0,-1,0,1.431005,0,0,2.220446E-16,0,0,1.506322,1.431005,0,0,0,10.62527,0,1.506322,-1.506322,12.41223,88.65858,0.2251138,1.574106,0,0,10.62527
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,6.072407,3.33,0,-1,0,3.33,0,0,2.742407,3.349648,0,3.505263,3.33,0,0,1.673691,9.118953,0,3.505263,-3.505263,8.717354,62.26669,0.2251138,6.679648,0,0,9.118953
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.98523,3.33,0,-1,0,3.33,0,0,0.6552296,1.053753,0,3.505263,3.33,0,0,5.568428,5.613689,0,3.505263,-3.505263,5.022482,35.8748,0.2251138,4.383753,0,0,5.613689
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.2729281,0.2729281,0,-1,0,0.2729281,0,0,0,0,0,0.2872927,0.2729281,0,0,9.463164,2.108426,0,0.2872927,-0.2872927,4.719649,33.71171,0.2251138,0.3002209,0,0,2.108426
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.04558941,0.04558941,0,-1,0,0.04558941,0,0,6.938894E-18,0,0,0.04798885,0.04558941,0,0,9.782378,1.821133,0,0.04798885,-0.04798885,4.669064,33.35039,0.2251138,0.05014835,0,0,1.821133
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.407487,0.407487,0,-1,0,0.407487,0,0,5.551115E-17,0,0,0.4289337,0.407487,0,0,9.835699,1.773145,0,0.4289337,-0.4289337,4.216928,30.12086,0.2251138,0.4482357,0,0,1.773145
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.8399803,0.8399803,0,-1,0,0.8399803,0,0,1.110223E-16,0,0,0.8841898,0.8399803,0,0,10.31229,1.344211,0,0.8841898,-0.8841898,3.284911,23.4636,0.2251138,0.9239783,0,0,1.344211
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.9748034,0.4370202,0,-1,0,0.4370202,0,0,0.5377832,0.6352635,0,0.4600213,0.4370202,0,0,11.29473,0.4600213,0,0.4600213,-0.4600213,2.800006,20,0.2251138,1.072284,0,0,0.4600213
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.617659,0,0,-1,0,0,0,0,1.617659,1.779425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251138,1.779425,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.6094095,0,0,-1,0,0,0,0,0.6094095,0.6703504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251138,0.6703504,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.919932,1.919932,5,0,1.53,1.919932,0,0,0,0,0,0,0,3.080068,2.926065,11.80586,0,2.926065,0,2.926065,5.575914,39.82788,0.2251846,2.111925,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.5908102,0.5908102,4.096073,0,1.283228,0.5908102,18.94356,0,0,0,0.1119205,0,0,3.505263,3.33,8.879795,2.633458,3.441921,0,3.441921,8.841207,63.15135,0.2252073,0.6498912,0.08953637,5,2.745379
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,1.198048,1.198048,4.70331,0,1.449004,1.198048,93.18337,4.440892E-16,0,0,1.116381,0,0,3.505263,3.33,5.437875,5.731187,4.446381,0,4.446381,13.05941,93.28134,0.2252191,1.317852,0.8931049,5,6.847568
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,3.396081,3.396081,2.469601,0,0.8392012,3.396081,57.91191,0,0,0,1.966735,0.9752414,0.9264793,0,0,0.9914939,9.732929,0.9914939,0,0.9914939,14.00003,100,0.2252351,3.735689,1.573388,5,11.69967
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,1.971627,0,0,1.971627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252351,0,1.577301,0,12.5969
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252351,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.954951,2.954951,0,0,0,2.954951,101.4332,0,4.440892E-16,0,2.997302,3.110474,2.954951,0,0,0,10.62527,0,0.1131723,-0.1131723,13.88073,99.1479,0.2252351,3.250446,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,2.761774,2.761774,0,0,0,2.761774,171.9014,1.714651,0,0,4.747529,2.90713,2.761774,0,0,0.125747,10.5121,0.125747,0,0.125747,14.00003,100,0.2252279,3.037951,3.798023,0,15.25963
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,3.185353,3.185353,1.25,0,0.50625,3.185353,132.4031,2.180291,0,0,4.217505,2.037214,1.935353,0,0,0,10.62527,0,0,0,14.00003,100,0.2252279,3.503889,3.374004,5,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,3.191876,3.191876,0,-1,0,3.191876,130.2882,0.7987681,0,0.1810632,4.158637,3.359869,3.191876,0,0,0,10.62527,0,0,0,14.00003,100,0.2252279,3.511063,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252279,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,4.450419,4.450419,3.018737,0,0.9891151,4.450419,33.86275,0,0,0,1.507034,1.507034,1.431683,0,0,0,10.62527,0,0,0,14.00003,100,0.2252279,4.895462,1.205628,5,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.343001,0.343001,0,0,0,0.343001,186.3116,0.2779968,0,0,0.6390505,0.3610536,0.343001,0,0,0,10.62527,0,0,0,14.00003,100,0.2252279,0.3773011,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,10.90034,8.33,5,0,1.53,8.33,0,0,2.570338,3.660371,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2252279,11.99037,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,5.48769,3.33,0,-1,0,3.33,0,0,2.157691,2.70646,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2252279,6.03646,0,0,7.120011
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,10.25929,3.33,0,-1,0,3.33,0,0,6.929292,7.955221,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2252279,11.28522,0,0,3.614748
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.617282,0.1040105,0,-1,0,0.1040105,0,0,1.513271,1.675,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2252279,1.77901,0,0,0.1094847
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252279,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.48151,0,0,-1,0,0,0,0,1.48151,1.629661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252279,1.629661,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.355258,0,0,-1,0,0,0,0,0.355258,0.3907838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252279,0.3907838,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.6221343,0,0,-1,0,0,0,0,0.6221343,0.6843477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252279,0.6843477,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.07047604,0,0,-1,0,0,0,0,0.07047604,0.07752365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252279,0.07752365,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.8440518,0,0,-1,0,0,0,0,0.8440518,0.9284569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252279,0.9284569,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.729239,0,0,-1,0,0,0,0,0.729239,0.8021629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252279,0.8021629,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.507039,0.507039,4.012302,0,1.260358,0.507039,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2252504,0.5577428,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,1.127463,1.127463,4.632726,0,1.429734,1.127463,4.132395,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.2253184,1.240209,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.03021107,0.03021107,3.535474,0,1.130184,0.03021107,1287.248,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.2252814,0.03323217,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,6.7818,6.7818,5,0,1.53,6.7818,4.304713,0,8.881784E-16,0,0.2919371,1.875579,1.7818,0,0,1.380378,9.382935,0,1.583642,-1.583642,11.02118,78.72256,0.2252814,7.45998,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.6001521,0.6001521,0,-1,0,0.6001521,172.2476,0,0,0,1.033747,0.6317391,0.6001521,0,0,3.13998,7.799292,0.4020083,0,0.4020083,11.40256,81.44669,0.2252582,0.6601673,0.8269979,0,8.833039
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,2.737972,8.161099,0.6869884,0,0.6869884,12.05429,86.10193,0.2252187,0,0.5495907,0,8.848088
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,3.638928,3.638928,4.461554,0,1.383004,3.638928,32.56624,0,0,0,1.185062,0,0,0.8226253,0.7814941,2.050983,8.779389,1.966556,0,1.966556,13.91993,99.42789,0.2252565,4.002821,0.9480497,5,9.964451
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0.4386755,0,0,0.5231028,0,0,0,0,0.08442733,10.54929,0.08442733,0,0.08442733,14.00003,100,0.2252516,0,0.4184822,0,11.07239
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.7816645,0.7816645,0,0,0,0.7816645,126.9428,0.1694621,0,0,0.9922668,0.8228047,0.7816645,0,0,0,10.62527,0,0,0,14.00003,100,0.2252516,0.859831,0.7938134,0,11.61754
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.9624,0,0,0.9624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252516,0,0.76992,0,11.58767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.4304951,0.4304951,0,0,0,0.4304951,150.606,0.1951986,0,0,0.6483514,0.4531528,0.4304951,0,0,0,10.62527,0,0,0,14.00003,100,0.2252516,0.4735447,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,4.843976,4.843976,4.110884,0,1.287271,4.843976,15.93062,0,0,0,0.7716751,0.7716751,0.7330914,0,0,0,10.62527,0,0,0,14.00003,100,0.2252516,5.328373,0.6173401,5,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,3.523725,3.523725,3.088281,0,1.008101,3.523725,13.00789,1.665335E-16,0,0,0.4583624,0.4583624,0.4354443,0,0,0,10.62527,0,0,0,14.00003,100,0.2252516,3.876098,0.3666899,5,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252516,0,0,0,10.62527
