Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,2.029046,2.029046,0,-1,0,2.029046,0,0,4.440892E-16,0,0,2.135838,2.029046,0,0,0,10.62527,0,2.135838,-2.135838,11.74866,83.91881,0.2252516,2.231951,0,0,10.62527
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,10.16953,3.33,0,-1,0,3.33,0,0,6.839527,7.856479,0,3.505263,3.33,0,0,2.373154,8.489436,0,3.505263,-3.505263,8.053785,57.52692,0.2252516,11.18648,0,0,8.489436
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,6.391387,3.33,0,-1,0,3.33,0,0,3.061386,3.700525,0,3.505263,3.33,0,0,6.26789,4.984173,0,3.505263,-3.505263,4.358913,31.13503,0.2252516,7.030525,0,0,4.984173
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.7110101,0.7110101,0,-1,0,0.7110101,0,0,1.110223E-16,0,0,0.7484317,0.7110101,0,0,10.16263,1.47891,0,0.7484317,-0.7484317,3.569997,25.49993,0.2252516,0.7821111,0,0,1.47891
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.9071385,0.6939541,0,-1,0,0.6939541,0,0,0.2131844,0.3038983,0,0.7304779,0.6939541,0,0,10.99422,0.7304779,0,0.7304779,-0.7304779,2.800006,20,0.2252516,0.9978523,0,0,0.7304779
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.896379,0,0,-1,0,0,0,0,1.896379,2.086017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252516,2.086017,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.05978,0,0,-1,0,0,0,0,1.05978,1.165758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252516,1.165758,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.285868,0,0,-1,0,0,0,0,1.285868,1.414455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252516,1.414455,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.491274,0,0,-1,0,0,0,0,1.491274,1.640401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252516,1.640401,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.187228,0,0,-1,0,0,0,0,1.187228,1.305951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252516,1.305951,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.430664,1.430664,4.935927,0,1.512508,1.430664,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2253316,1.573731,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.8877084,0.8877084,4.392972,0,1.364281,0.8877084,7.124595,0,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.2253798,0.9764792,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,3.133405,3.133405,5,0,1.53,3.133405,15.9325,0,0,0,0.4992297,0,0,1.866595,1.773265,5.082614,6.050921,2.272495,0,2.272495,11.33411,80.95779,0.2254303,3.446746,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.02493551,0.02493551,0,0,0,0.02493551,3246.413,0,0,0,0.8095096,0.0262479,0.02493551,0,0,2.81012,8.096167,0.7832617,0,0.7832617,12.07718,86.26541,0.2253852,0.02742906,0.6476077,0,8.905676
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,3.585213,3.33,0,-1,0,3.33,54.17046,0,0.2552128,0.613734,1.803876,3.505263,3.33,0,0,2.026858,8.801102,0,1.701387,-1.701387,10.28376,73.4553,0.2253852,3.943734,1.443101,0,10.60498
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,4.712217,4.712217,5,0,1.53,4.712217,50.76843,0,0,0,2.392319,0,0,0.2877826,0.2733935,3.917288,7.099715,2.665713,0,2.665713,12.81268,91.51895,0.2254301,5.183439,1.913855,5,9.492034
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,1.357859,0,0,2.609435,0,0,0,0,1.251576,9.498857,1.251576,0,1.251576,14.00003,100,0.2253582,0,2.087548,0,12.10829
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253582,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,6.257689,6.257689,3.259004,0,1.054708,6.257689,50.44211,0,0,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.2253582,6.883459,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,2.141528,2.141528,0,-1,0,2.141528,64.64304,0,4.440892E-16,0,1.384349,2.25424,2.141528,0,0,0,10.62527,0,0.8698912,-0.8698912,13.08308,93.4504,0.2253582,2.355681,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,0.6785715,0,0,1.645117,0,0,0,0,0.9665458,9.755383,0.9665458,0,0.9665458,14.00003,100,0.2253027,0,1.316094,0,11.4005
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253027,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.859988,1.859988,0,0,0,1.859988,42.40265,0,0,0,0.7886843,1.957882,1.859988,0,0,0,10.62527,0,1.169198,-1.169198,12.76758,91.19685,0.2253027,2.045987,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.934707,2.934707,0,0,0,2.934707,0,0,0,0,0,3.089165,2.934707,0,0,1.299109,9.456076,0,3.089165,-3.089165,9.511319,67.93786,0.2253027,3.228178,0,0,9.456076
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,8.826014,3.33,0,-1,0,3.33,0,0,5.496014,6.378615,0,3.505263,3.33,0,0,4.731514,6.366911,0,3.505263,-3.505263,5.816447,41.54597,0.2253027,9.708615,0,0,6.366911
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.697884,1.697884,0,-1,0,1.697884,0,0,2.220446E-16,0,0,1.787246,1.697884,0,0,8.626251,2.861648,0,1.787246,-1.787246,3.932525,28.08941,0.2253027,1.867672,0,0,2.861648
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61208,1.074402,0,0,0,3.932525,28.08941,0.2253027,0,0,0,1.074402
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.256519,1.020682,0,-1,0,1.020682,0,0,0.2358373,0.3614892,0,1.074402,1.020682,0,0,10.61208,1.074402,0,1.074402,-1.074402,2.800006,20,0.2253027,1.382171,0,0,1.074402
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.6492772,0,0,-1,0,0,0,0,0.6492772,0.7142049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253027,0.7142049,0,0,0
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.5737547,0,0,-1,0,0,0,0,0.5737547,0.6311302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253027,0.6311302,0,0,0
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.9345651,0,0,-1,0,0,0,0,0.9345651,1.028022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253027,1.028022,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.7607224,0,0,-1,0,0,0,0,0.7607224,0.8367946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253027,0.8367946,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.4212868,0,0,-1,0,0,0,0,0.4212868,0.4634155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253027,0.4634155,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253027,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.9308777,0.9308777,4.436141,0,1.376066,0.9308777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2253577,1.023965,0,5,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.2011972,0.2011972,3.70646,0,1.176864,0.2011972,149.0312,0,0,0,0.2998466,0,0,3.505263,3.33,8.475861,2.997,3.629847,0,3.629847,9.402696,67.16198,0.2253392,0.2213169,0.2398773,5,3.296847
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,2.461298,2.461298,4.883894,0,1.498303,2.461298,53.75746,0,0,0,1.323131,0,0,2.422596,2.301466,4.846014,6.263862,3.624598,0,3.624598,12.84129,91.72333,0.2254117,2.707428,1.058505,5,7.586993
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,3.101068,3.101068,1.956399,0,0.6990969,3.101068,78.24178,0,0,0,2.426331,1.204915,1.144669,0,0,1.221416,9.526,1.221416,0,1.221416,14.00003,100,0.2253962,3.411175,1.941064,5,11.95233
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,4.228333,3.33,0,-1,0,3.33,111.0796,0.1936863,0.8983333,1.321167,3.698949,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2253962,4.651166,2.95916,0,14.32422
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,3.791621,0,0,3.791621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253962,0,3.033297,0,14.41689
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,6.895638,6.895638,3.565637,0,1.138419,6.895638,67.34978,1.138934,0,0,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2253962,7.585201,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,1.246828,1.246828,0,0,0,1.246828,386.4463,3.50587,0,0,4.818321,1.312451,1.246828,0,0,0,10.62527,0,0,0,14.00003,100,0.2253962,1.371511,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,4.35174,4.35174,1.25,0,0.50625,4.35174,103.2403,1.227759,0,0,4.492749,3.26499,3.101741,0,0,0,10.62527,0,0,0,14.00003,100,0.2253962,4.786914,3.594199,5,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,5.652202,3.33,0,-1,0,3.33,101.9306,0,2.322202,2.887422,3.394289,3.505263,3.33,0,0,0,10.62527,0,0.1109743,-0.1109743,13.88305,99.16445,0.2253962,6.217422,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,2.771201,2.771201,0,0,0,2.771201,104.049,4.440892E-16,0,0,2.883408,2.917053,2.771201,0,0,0.1233048,10.5143,0,0.03364538,-0.03364538,13.84759,98.91113,0.2253962,3.048321,2.306726,0,13.39771
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,2.624946,2.624946,0,0,0,2.624946,76.38374,0,0,0,2.005032,2.763101,2.624946,0,0,0.1606885,10.48065,0,0.7580691,-0.7580691,13.04851,93.20346,0.2253962,2.88744,1.604025,0,12.48569
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,9.097286,8.33,5,0,1.53,8.33,8.796756,0,0.7672861,1.677015,0.7327698,3.505263,3.33,0,0,1.002988,9.722586,0,2.772493,-2.772493,10.12605,72.32875,0.2253962,10.00701,0.5862158,5,10.45536
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,4.808294,4.808294,5,0,1.53,4.808294,0,0,0,0,0,0,0,0.1917057,0.1821204,4.083536,6.950092,0.1821204,0,0.1821204,10.29882,73.56286,0.2254006,5.289124,0,5,6.950092
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.406403,2.406403,0,-1,0,2.406403,0,0,4.440892E-16,0,0,2.533055,2.406403,0,0,3.901415,7.114,0,2.533055,-2.533055,7.628746,54.49093,0.2254006,2.647043,0,0,7.114
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,10.69984,3.33,0,-1,0,3.33,0,0,7.369837,8.43982,0,3.505263,3.33,0,0,6.715921,4.580945,0,3.505263,-3.505263,3.933874,28.09904,0.2254006,11.76982,0,0,4.580945
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61066,1.075682,0,0,0,3.933874,28.09904,0.2254006,0,0,0,1.075682
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.4640841,0.4640841,0,-1,0,0.4640841,0,0,5.551115E-17,0,0,0.4885096,0.4640841,0,0,10.61066,1.075682,0,0.4885096,-0.4885096,3.41894,24.42095,0.2254006,0.5104926,0,0,1.075682
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.185066,0.5578138,0,-1,0,0.5578138,0,0,0.6272518,0.7457584,0,0.5871724,0.5578138,0,0,11.15345,0.5871724,0,0.5871724,-0.5871724,2.800006,20,0.2254006,1.303572,0,0,0.5871724
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.7453479,0,0,-1,0,0,0,0,0.7453479,0.8198827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2254006,0.8198827,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.3846157,0,0,-1,0,0,0,0,0.3846157,0.4230772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2254006,0.4230772,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.9400045,0,0,-1,0,0,0,0,0.9400045,1.034005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2254006,1.034005,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.231467,0,0,-1,0,0,0,0,1.231467,1.354613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2254006,1.354613,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.8047068,0,0,-1,0,0,0,0,0.8047068,0.8851775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2254006,0.8851775,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,1.028483,1.028483,4.533747,0,1.402713,1.028483,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2254628,1.131332,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.9896193,0.9896193,4.494883,0,1.392103,0.9896193,23.24091,0,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.2255089,1.088581,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.2254371,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.7582532,0.7582532,0,0,0,0.7582532,160.0363,0,0,0,1.21348,0.7981613,0.7582532,0,0,0.6257088,10.06214,0.4153192,0,0.4153192,13.80044,98.57434,0.2254134,0.8340786,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.288837,0,0,1.499226,0,0,0,0,0.2103896,10.43592,0.2103896,0,0.2103896,14.00003,100,0.2254014,0,1.199381,0,11.93515
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,3.478745,3.478745,1.392161,0,0.54506,3.478745,63.13782,0,0,0,2.196404,2.196404,2.086584,0,0,0,10.62527,0,0,0,14.00003,100,0.2254014,3.826619,1.757123,5,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,4.66197,4.66197,3.225825,0,1.04565,4.66197,32.42689,0,0,0,1.511732,1.511732,1.436145,0,0,0,10.62527,0,0,0,14.00003,100,0.2254014,5.128167,1.209386,5,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,1.520828,0,0,1.520828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254014,0,1.216662,0,12.1461
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,2.139038,2.139038,0,0,0,2.139038,74.42562,0,0,0,1.591992,2.251619,2.139038,0,0,0,10.62527,0,0.6596265,-0.6596265,13.30472,95.03353,0.2254014,2.352941,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,3.561315,3.33,0,-1,0,3.33,61.91488,0,0.2313148,0.5874463,2.061765,3.505263,3.33,0,0,0.7329183,9.965648,0,1.443498,-1.443498,11.78314,84.16512,0.2254014,3.917446,1.649412,0,12.02741
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,1.303806,1.303806,0,0,0,1.303806,145.8725,0,0,0,1.901894,1.372427,1.303806,0,0,2.336805,8.52215,0.5294668,0,0.5294668,12.28544,87.75294,0.2253712,1.434186,1.521515,0,10.42404
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0,0,0,0.7528344,0,0,0,0,1.807338,8.99867,0.7528344,0,0.7528344,12.99964,92.85437,0.2253283,0,0.6022676,0,9.751505
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0,0,0,0.2216736,0,0,0,0,1.054503,9.676221,0.2216736,0,0.2216736,13.20994,94.3565,0.2253156,0,0.1773389,0,9.897895
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,6.747888,6.747888,5,0,1.53,6.747888,0,0,0,0,0,1.839882,1.747887,0,0,0.8328298,9.875728,0,1.839882,-1.839882,11.27053,80.50363,0.2253156,7.422676,0,5,9.875728
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,7.208172,3.33,0,-1,0,3.33,0,0,3.878172,4.598989,0,3.505263,3.33,0,0,2.877143,8.035846,0,3.505263,-3.505263,7.575659,54.11174,0.2253156,7.92899,0,0,8.035846
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.77188,4.530582,0,0,0,7.575659,54.11174,0.2253156,0,0,0,4.530582
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.77188,4.530582,0,0,0,7.575659,54.11174,0.2253156,0,0,0,4.530582
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.431737,1.431737,0,-1,0,1.431737,0,0,2.220446E-16,0,0,1.507091,1.431737,0,0,6.77188,4.530582,0,1.507091,-1.507091,5.987045,42.76452,0.2253156,1.574911,0,0,4.530582
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.348951,1.348951,0,-1,0,1.348951,0,0,2.220446E-16,0,0,1.419948,1.348951,0,0,8.446425,3.023491,0,1.419948,-1.419948,4.490289,32.07343,0.2253156,1.483846,0,0,3.023491
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.4077751,0.4077751,0,-1,0,0.4077751,0,0,5.551115E-17,0,0,0.4292369,0.4077751,0,0,10.02415,1.603543,0,0.4292369,-0.4292369,4.037833,28.84161,0.2253156,0.4485526,0,0,1.603543
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.2478346,0.2478346,0,-1,0,0.2478346,0,0,0,0,0,0.2608785,0.2478346,0,0,10.50108,1.174306,0,0.2608785,-0.2608785,3.762843,26.8774,0.2253156,0.272618,0,0,1.174306
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.632946,0.8677564,0,-1,0,0.8677564,0,0,0.7651897,0.9284843,0,0.9134278,0.8677564,0,0,10.79094,0.9134278,0,0.9134278,-0.9134278,2.800006,20,0.2253156,1.796241,0,0,0.9134278
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.009370228,0,0,-1,0,0,0,0,0.009370228,0.01030725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253156,0.01030725,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1944637,0,0,-1,0,0,0,0,0.1944637,0.21391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253156,0.21391,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.6255344,0.6255344,4.130797,0,1.292708,0.6255344,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2253469,0.6880879,0,5,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.9861259,0.9861259,4.491389,0,1.391149,0.9861259,10.80076,4.440892E-16,0,0,0.1065091,0,0,3.505263,3.33,8.475861,2.997,3.436509,0,3.436509,9.21928,65.85187,0.2253996,1.084738,0.08520731,5,3.103509
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,1.141891,1.141891,4.647154,0,1.433673,1.141891,47.81236,4.440892E-16,0,0,0.5459649,0,0,3.505263,3.33,5.039351,6.089858,3.875965,0,3.875965,12.89634,92.11655,0.2254392,1.25608,0.4367719,5,6.635823
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,3.784627,3.784627,3.87796,0,1.223683,3.784627,28.14386,0,0,0,1.06514,0,0,0.09333387,0.08866718,1.163386,9.578227,1.153807,0,1.153807,13.99094,99.93509,0.2254582,4.163089,0.852112,5,10.64337
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,1.153617,1.153617,0,-1,0,1.153617,164.6074,0.6750256,0,0,1.898938,1.214333,1.153617,0,0,0.009579002,10.61665,0.009579002,0,0.009579002,14.00003,100,0.2254576,1.268978,1.51915,0,12.51559
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,4.54871,4.54871,2.461819,0,0.8370766,4.54871,48.29342,0,0,0,2.196727,2.196727,2.086891,0,0,0,10.62527,0,0,0,14.00003,100,0.2254576,5.003581,1.757382,5,12.822
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,4.267536,4.267536,1.60516,0,0.6032087,4.267536,65.67023,0,0,0,2.802501,2.802501,2.662376,0,0,0,10.62527,0,0,0,14.00003,100,0.2254576,4.69429,2.242001,5,13.42778
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,2.113081,0,0,2.113081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254576,0,1.690465,0,12.73836
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,5.097855,5.097855,2.495305,0,0.8462182,5.097855,53.73881,0,0,0,2.739526,2.739526,2.60255,0,0,0,10.62527,0,0,0,14.00003,100,0.2254576,5.60764,2.191621,5,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,4.195381,3.33,0,-1,0,3.33,70.77829,0,0.8653809,1.284919,2.356917,3.505263,3.33,0,0,0,10.62527,0,1.148346,-1.148346,12.78957,91.35385,0.2254576,4.614919,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,3.824289,3.824289,2.447919,0,0.833282,3.824289,71.24855,0,0,0,2.724751,1.448811,1.37637,0,0,1.27594,9.476928,1.27594,0,1.27594,14.00003,100,0.2254767,4.206718,2.179801,5,12.20168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,2.053697,0,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254767,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254767,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254767,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,3.462799,3.33,0,-1,0,3.33,0,0,0.1327986,0.4790785,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2254767,3.809078,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.503371,2.503371,0,-1,0,2.503371,0,0,4.440892E-16,0,0,2.635128,2.503371,0,0,3.894737,7.120011,0,2.635128,-2.635128,7.527488,53.76766,0.2254767,2.753708,0,0,7.120011
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,3.486814,3.33,0,-1,0,3.33,0,0,0.1568135,0.5054948,0,3.505263,3.33,0,0,6.822657,4.484883,0,3.505263,-3.505263,3.832616,27.37577,0.2254767,3.835495,0,0,4.484883
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,1.023127,0.9306391,0,-1,0,0.9306391,0,0,0.09248771,0.1948004,0,0.9796202,0.9306391,0,0,10.71739,0.9796202,0,0.9796202,-0.9796202,2.800006,20,0.2254767,1.12544,0,0,0.9796202
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.9340617,0,0,-1,0,0,0,0,0.9340617,1.027468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2254767,1.027468,0,0,0
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.652955,0,0,-1,0,0,0,0,1.652955,1.818251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2254767,1.818251,0,0,0
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1265879,0,0,-1,0,0,0,0,0.1265879,0.1392467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2254767,0.1392467,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.8410639,0,0,-1,0,0,0,0,0.8410639,0.9251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2254767,0.9251702,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.875654,0,0,-1,0,0,0,0,1.875654,2.063219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2254767,2.063219,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.7280441,0,0,-1,0,0,0,0,0.7280441,0.8008485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2254767,0.8008485,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.5944594,0.5944594,4.099722,0,1.284224,0.5944594,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2255053,0.6539053,0,5,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.7865266,0.7865266,4.29179,0,1.336659,0.7865266,35.50046,4.440892E-16,0,0,0.2792206,0,0,3.505263,3.33,8.475861,2.997,3.609221,0,3.609221,9.383128,67.02221,0.2255327,0.8651792,0.2233764,5,3.276221
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,2.426135,2.426135,4.737636,0,1.458375,2.426135,50.14473,0,0,0,1.216579,0,0,2.3115,2.195925,4.86664,6.245298,3.412504,0,3.412504,12.62051,90.14635,0.2256037,2.668749,0.9732633,5,7.461878
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,3.91241,3.91241,3.075377,0,1.004578,3.91241,59.68756,0,0,0,2.335222,0.881087,0.8370327,0,0,1.454135,9.316552,1.454135,0,1.454135,14.00003,100,0.2256266,4.303651,1.868178,5,11.65177
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,4.23149,3.33,0,-1,0,3.33,103.1762,0,0.9014897,1.324639,3.435767,3.505263,3.33,0,0,0,10.62527,0,0.06949621,-0.06949621,13.92677,99.47675,0.2256266,4.654639,2.748614,0,14.06104
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,4.434295,4.434295,1.25,0,0.50625,4.434295,88.021,0.474003,0,0,3.903111,3.35189,3.184295,0,0,0.07721801,10.55578,0.07721801,0,0.07721801,14.00003,100,0.2256222,4.877725,3.122488,5,14.45889
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.722156,1.722156,0,0,0,1.722156,272.0552,2.872419,0,0,4.685215,1.812796,1.722156,0,0,0,10.62527,0,0,0,14.00003,100,0.2256222,1.894372,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.962718,2.962718,0,0,0,2.962718,157.1623,1.537625,0,0,4.656275,3.11865,2.962718,0,0,0,10.62527,0,0,0,14.00003,100,0.2256222,3.25899,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2256222,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,5.382255,3.33,0,-1,0,3.33,87.91405,4.440892E-16,2.052255,2.590481,2.927538,3.505263,3.33,0,0,0,10.62527,0,0.5777254,-0.5777254,13.39105,95.65018,0.2256222,5.92048,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.8676748,0.8676748,0,0,0,0.8676748,324.9016,1.26383,0,0,2.819089,0.9133418,0.8676748,0,0,0.6419172,10.04755,0.6419172,0,0.6419172,14.00003,100,0.2255858,0.9544422,2.255271,0,12.86664
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.80828,2.80828,0,0,0,2.80828,67.90199,0,4.440892E-16,0,1.906878,2.956084,2.80828,0,0,0,10.62527,0,1.049206,-1.049206,12.89407,92.1003,0.2255858,3.089108,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,5.646155,5.646155,5,0,1.53,5.646155,14.17809,0,0,0,0.8005171,0.6801628,0.6461547,0,0,1.165785,9.576068,0.1203542,0,0.1203542,13.00825,92.91586,0.2255877,6.21077,0.6404136,5,10.37659
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,6.931561,6.931561,5,0,1.53,6.931561,0,0,0,0,0,2.033223,1.931561,0,0,1.04543,9.684387,0,2.033223,-2.033223,10.86504,77.60728,0.2255877,7.624718,0,5,9.684387
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,8.462598,3.33,0,-1,0,3.33,0,0,5.132598,5.978858,0,3.505263,3.33,0,0,3.304567,7.651164,0,3.505263,-3.505263,7.170169,51.21539,0.2255877,9.308858,0,0,7.651164
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.796956,2.796956,0,-1,0,2.796956,0,0,4.440892E-16,0,0,2.944164,2.796956,0,0,7.199304,4.145901,0,2.944164,-2.944164,4.066748,29.04814,0.2255877,3.076652,0,0,4.145901
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4706,1.201737,0,0,0,4.066748,29.04814,0.2255877,0,0,0,1.201737
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4706,1.201737,0,0,0,4.066748,29.04814,0.2255877,0,0,0,1.201737
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.757804,0.757804,0,-1,0,0.757804,0,0,0,0,0,0.7976884,0.757804,0,0,10.4706,1.201737,0,0.7976884,-0.7976884,3.22591,23.04217,0.2255877,0.8335844,0,0,1.201737
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.5989689,0.383846,0,-1,0,0.383846,0,0,0.2151229,0.2750197,0,0.4040485,0.383846,0,0,11.35692,0.4040485,0,0.4040485,-0.4040485,2.800006,20,0.2255877,0.6588658,0,0,0.4040485
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.6995678,0,0,-1,0,0,0,0,0.6995678,0.7695246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2255877,0.7695246,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.5365288,0,0,-1,0,0,0,0,0.5365288,0.5901817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2255877,0.5901817,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.6123068,0,0,-1,0,0,0,0,0.6123068,0.6735374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2255877,0.6735374,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.493731,0,0,-1,0,0,0,0,1.493731,1.643104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2255877,1.643104,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.6330245,0.6330245,4.138288,0,1.294753,0.6330245,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.225619,0.696327,0,5,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.9692739,0.9692739,4.474537,0,1.386549,0.9692739,8.975853,4.440892E-16,0,0,0.08700061,0,0,3.505263,3.33,8.475861,2.997,3.417001,0,3.417001,9.200772,65.71967,0.225671,1.066201,0.06960049,5,3.084001
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,3.876726,3.876726,5,0,1.53,3.876726,9.872392,0,0,0,0.3827256,0,0,1.123274,1.06711,5.05886,6.0723,1.449836,0,1.449836,10.57621,75.54419,0.2257021,4.264399,0.3061804,5,6.455026
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,3.223233,3.223233,5,0,1.53,3.223233,9.027357,0,0,0,0.2909727,0,0,1.776767,1.687929,3.609024,7.377153,1.978902,0,1.978902,12.45356,88.95381,0.2257463,3.545556,0.2327782,5,7.668126
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,5.046971,3.33,0,-1,0,3.33,37.00747,0,1.716971,2.221668,1.232349,3.505263,3.33,0,0,1.630122,9.158164,0,2.272915,-2.272915,10.0577,71.84055,0.2257463,5.551668,0.9858789,0,10.39051
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.447594,1.447594,0,0,0,1.447594,59.88227,0,2.220446E-16,0,0.8668519,1.523783,1.447594,0,0,4.155582,6.88525,0,0.6569309,-0.6569309,9.365231,66.89436,0.2257463,1.592353,0.6934815,0,7.752102
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,4.885506,6.228319,0.6577263,0,0.6577263,9.989204,71.35132,0.225709,0,0.526181,0,6.886045
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,5.209766,5.209766,5,0,1.53,5.209766,46.75239,0,0,0,2.43569,0.2208069,0.2097666,0,0,4.227779,6.820272,2.214883,0,2.214883,12.09043,86.36002,0.2257437,5.730743,1.948552,5,9.255962
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,1.124491,1.124491,0,0,0,1.124491,293.8759,0.1080366,0,0,3.304608,1.183675,1.124491,0,0,2.012896,8.813667,2.012896,0,2.012896,14.00003,100,0.2256299,1.23694,2.643686,0,12.11827
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,4.991105,3.33,0,-1,0,3.33,62.16735,0,1.661104,2.160215,2.070173,3.505263,3.33,0,0,0,10.62527,0,1.43509,-1.43509,12.48731,89.19489,0.2256299,5.490215,1.656138,0,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,9.79897,8.33,5,0,1.53,8.33,25.35451,4.440892E-16,1.468971,2.448868,2.112031,3.505263,3.33,0,0,1.594545,9.190184,0,1.393233,-1.393233,11.01871,78.70494,0.2256299,10.77887,1.689624,5,11.30221
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,4.26634,4.26634,5,0,1.53,4.26634,35.1452,0,0,0,1.499414,0,0,0.7336596,0.6969766,3.142581,7.796951,2.19639,0,2.19639,13.10239,93.58833,0.2256697,4.692975,1.199531,5,9.296365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,5.598629,5.598629,5,0,1.53,5.598629,12.29265,0,0,0,0.6882198,0.6301365,0.5986297,0,0,0.9461907,9.773703,0.05808331,0,0.05808331,13.1575,93.98192,0.2256706,6.158493,0.5505759,5,10.46192
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8881073,9.825977,0,0,0,13.1575,93.98192,0.2256706,0,0,0,9.825977
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,3.033063,3.033063,0,-1,0,3.033063,0,0,4.440892E-16,0.006368982,0,3.192698,3.033063,0,0,0.8881073,9.825977,0,3.192698,-3.192698,9.792097,69.94341,0.2256706,3.336369,0,0,9.825977
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,6.976121,3.33,0,-1,0,3.33,0,0,3.646121,4.343733,0,3.505263,3.33,0,0,4.435549,6.63328,0,3.505263,-3.505263,6.097225,43.55152,0.2256706,7.673733,0,0,6.63328
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.3814179,0.3814179,0,-1,0,0.3814179,0,0,5.551115E-17,0,0,0.4014925,0.3814179,0,0,8.330286,3.128017,0,0.4014925,-0.4014925,5.674015,40.52859,0.2256706,0.4195597,0,0,3.128017
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.054397,1.054397,0,-1,0,1.054397,0,0,2.220446E-16,0,0,1.109892,1.054397,0,0,8.776389,2.726524,0,1.109892,-1.109892,4.504086,32.17198,0.2256706,1.159837,0,0,2.726524
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2997196,0.2997196,0,-1,0,0.2997196,0,0,5.551115E-17,0,0,0.3154944,0.2997196,0,0,10.0096,1.616633,0,0.3154944,-0.3154944,4.171526,29.79655,0.2256706,0.3296916,0,0,1.616633
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36015,1.301139,0,0,0,4.171526,29.79655,0.2256706,0,0,0,1.301139
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.184792,1.184792,0,-1,0,1.184792,0,0,2.220446E-16,0.06718935,0,1.247149,1.184792,0,0,10.36015,1.301139,0,1.247149,-1.247149,2.856915,20.4065,0.2256706,1.303271,0,0,1.301139
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.355411,0.05128982,0,-1,0,0.05128982,0,0,0.3041211,0.3396622,0,0.05398929,0.05128982,0,0,11.74587,0.05398929,0,0.05398929,-0.05398929,2.800006,20,0.2256706,0.3909521,0,0,0.05398929
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1665036,0,0,-1,0,0,0,0,0.1665036,0.1831539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2256706,0.1831539,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.775943,0,0,-1,0,0,0,0,1.775943,1.953537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2256706,1.953537,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.4717,0.4717,3.976963,0,1.250711,0.4717,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2256895,0.51887,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.4343328,0.4343328,3.939596,0,1.24051,0.4343328,72.79522,0,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.2256878,0.477766,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.896093,2.896093,5,0,1.53,2.896093,28.19998,0,0,0,0.8166976,0,0,2.103907,1.998712,4.829687,6.278556,2.81541,0,2.81541,12.08912,86.35066,0.2257472,3.185702,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,4.619132,4.619132,5,0,1.53,4.619132,19.01783,0,0,0,0.8784587,0,0,0.3808682,0.3618248,2.014277,8.812425,1.240283,0,1.240283,13.26575,94.75519,0.2257694,5.081045,0.702767,5,9.690884
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,4.071594,3.33,0,-1,0,3.33,55.52051,0,0.7415945,1.148754,1.848833,3.505263,3.33,0,0,0.7739937,9.928679,0,1.65643,-1.65643,11.51972,82.28357,0.2257694,4.478754,1.479066,0,11.77751
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.503006,1.503006,0,0,0,1.503006,188.2979,0,0,0,2.83013,1.582112,1.503006,0,0,2.614472,8.272249,1.248018,0,1.248018,12.7037,90.74051,0.2256991,1.653307,2.264104,0,11.10238
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,2.691833,2.691833,0,0,0,2.691833,142.7531,0,0,0,3.842675,2.833508,2.691833,0,0,1.366454,9.395466,1.009167,0,1.009167,13.66108,97.57892,0.2256422,2.961016,3.07414,0,13.23814
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.500281,0.500281,0,0,0,0.500281,763.661,2.936553,0,0,3.820451,0.5266116,0.500281,0,0,0.3572864,10.30372,0.3572864,0,0.3572864,14.00003,100,0.2256221,0.5503091,3.056361,0,14.12417
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,1.35574,1.35574,0,0,0,1.35574,215.7232,1.497551,0,0,2.924645,1.427094,1.35574,0,0,0,10.62527,0,0,0,14.00003,100,0.2256221,1.491314,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.648977,0.648977,0,-1,0,0.648977,490.5185,2.500219,0,0,3.183353,0.6831337,0.648977,0,0,0,10.62527,0,0,0,14.00003,100,0.2256221,0.7138748,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.652185,1.652185,0,0,0,1.652185,124.7076,0.3212574,0,0,2.0604,1.739142,1.652185,0,0,0,10.62527,0,0,0,14.00003,100,0.2256221,1.817403,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.5994256,0.5994256,0,0,0,0.5994256,269.2973,0.9832628,0,0,1.614237,0.6309743,0.5994256,0,0,0,10.62527,0,0,0,14.00003,100,0.2256221,0.6593681,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,2.100551,2.100551,0,0,0,2.100551,25.81042,0,0,0,0.542161,2.211106,2.100551,0,0,0,10.62527,0,1.668945,-1.668945,12.24081,87.43415,0.2256221,2.310606,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.854384,8.956329,0,0,0,12.24081,87.43415,0.2256221,0,0,0,8.956329
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,4.770911,3.33,0,-1,0,3.33,0,0,1.440911,1.918002,0,3.505263,3.33,0,0,1.854384,8.956329,0,3.505263,-3.505263,8.545934,61.04226,0.2256221,5.248003,0,0,8.956329
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.74912,5.451066,0,0,0,8.545934,61.04226,0.2256221,0,0,0,5.451066
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,11.88605,3.33,0,-1,0,3.33,0,0,8.556046,9.744652,0,3.505263,3.33,0,0,5.74912,5.451066,0,3.505263,-3.505263,4.851062,34.65037,0.2256221,13.07465,0,0,5.451066
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.2026138,0.2026138,0,-1,0,0.2026138,0,0,2.775558E-17,0,0,0.2132777,0.2026138,0,0,9.643857,1.945803,0,0.2132777,-0.2132777,4.626247,33.04456,0.2256221,0.2228752,0,0,1.945803
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.192948,1.192948,0,-1,0,1.192948,0,0,0,0,0,1.255735,1.192948,0,0,9.880833,1.732525,0,1.255735,-1.255735,3.302586,23.58986,0.2256221,1.312243,0,0,1.732525
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.488598,0.4529504,0,-1,0,0.4529504,0,0,1.035647,1.184507,0,0.4767899,0.4529504,0,0,11.27609,0.4767899,0,0.4767899,-0.4767899,2.800006,20,0.2256221,1.637457,0,0,0.4767899
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.7770672,0,0,-1,0,0,0,0,0.7770672,0.854774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2256221,0.854774,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.976835,0,0,-1,0,0,0,0,1.976835,2.174518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2256221,2.174518,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,1.026188,0,0,-1,0,0,0,0,1.026188,1.128806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2256221,1.128806,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.782501,0,0,-1,0,0,0,0,1.782501,1.960751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2256221,1.960751,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.04183604,0.04183604,3.547099,0,1.133358,0.04183604,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2256085,0.04601965,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.979684,0.979684,4.484947,0,1.389391,0.979684,23.22646,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.225653,1.077652,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.2255605,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,4.338323,4.338323,2.289036,0,0.7899068,4.338323,55.22628,0,0,0,2.395894,2.157144,2.049287,0,0,0.2387501,10.4104,0.2387501,0,0.2387501,14.00003,100,0.2255643,4.772155,1.916716,5,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,4.252684,3.33,0,-1,0,3.33,98.25615,0,0.9226836,1.347952,3.27193,3.505263,3.33,0,0,0,10.62527,0,0.2333333,-0.2333333,13.75407,98.24318,0.2255643,4.677952,2.617544,0,13.8972
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,7.011747,7.011747,3.811021,0,1.205409,7.011747,51.74808,5.551115E-17,0,0,3.628445,3.369185,3.200726,0,0,0.2592593,10.39194,0.2592593,0,0.2592593,14.00003,100,0.2255595,7.712922,2.902756,5,14.02039
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,6.364373,6.364373,3.034373,0,0.9933838,6.364373,66.57553,0.7318521,0,0,4.237115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2255595,7.00081,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255595,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,1.270064,1.270064,0,0,0,1.270064,259.1572,1.954552,0,0,3.291461,1.336909,1.270064,0,0,0,10.62527,0,0,0,14.00003,100,0.2255595,1.39707,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,6.501391,3.33,0,-1,0,3.33,86.77436,4.440892E-16,3.171391,3.82153,2.889586,3.505263,3.33,0,0,0,10.62527,0,0.6156768,-0.6156768,13.35105,95.36443,0.2255595,7.15153,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.08851643,0.08851643,0,0,0,0.08851643,2720.071,1.630449,0,0,2.407709,0.09317519,0.08851643,0,0,0.6840854,10.0096,0.6840854,0,0.6840854,14.00003,100,0.2255211,0.09736808,1.926167,0,12.41731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255211,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,5.361598,5.361598,4.954497,0,1.517578,5.361598,7.992531,0,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.2255211,5.897758,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,6.070126,6.070126,5,0,1.53,6.070126,0,0,0,0,0,1.126448,1.070126,0,0,0,10.62527,0,1.126448,-1.126448,12.81265,91.51873,0.2255211,6.677138,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,5.824686,3.33,0,-1,0,3.33,0,0,2.494686,3.077155,0,3.505263,3.33,0,0,1.251609,9.498826,0,3.505263,-3.505263,9.117776,65.12684,0.2255211,6.407155,0,0,9.498826
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,2.131014,2.131014,0,-1,0,2.131014,0,0,0,0,0,2.243173,2.131014,0,0,5.146346,5.993563,0,2.243173,-2.243173,6.753264,48.23751,0.2255211,2.344115,0,0,5.993563
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,3.255999,3.255999,0,-1,0,3.255999,0,0,4.440892E-16,0.2515988,0,3.427367,3.255999,0,0,7.63876,3.750391,0,3.427367,-3.427367,3.140502,22.43211,0.2255211,3.581599,0,0,3.750391
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44695,0.3230233,0,0,0,3.140502,22.43211,0.2255211,0,0,0,0.3230233
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44695,0.3230233,0,0,0,3.140502,22.43211,0.2255211,0,0,0,0.3230233
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.9089267,0.3068722,0,-1,0,0.3068722,0,0,0.6020546,0.6929473,0,0.3230233,0.3068722,0,0,11.44695,0.3230233,0,0.3230233,-0.3230233,2.800006,20,0.2255211,0.9998194,0,0,0.3230233
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.6524833,0,0,-1,0,0,0,0,0.6524833,0.7177317,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2255211,0.7177317,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.4989728,0,0,-1,0,0,0,0,0.4989728,0.5488701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2255211,0.5488701,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.3804944,0,0,-1,0,0,0,0,0.3804944,0.4185439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2255211,0.4185439,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.3642215,0,0,-1,0,0,0,0,0.3642215,0.4006436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2255211,0.4006436,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1877521,0.1877521,3.693015,0,1.173193,0.1877521,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2255186,0.2065273,0,5,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.3269004,0.3269004,3.832164,0,1.211181,0.3269004,63.28355,0,0,0,0.2068742,0,0,3.505263,3.33,8.475861,2.997,3.536874,0,3.536874,9.314494,66.53197,0.2255151,0.3595904,0.1654993,5,3.203874
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,5.107352,5.107352,5,0,1.53,5.107352,22.35859,0,0,0,1.141932,0.1130023,0.1073522,0,0,4.938986,6.180187,1.02893,0,1.02893,10.29062,73.5043,0.2255311,5.618087,0.9135455,5,7.322119
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,1.699904,0,0.6290737,0,0,0,0,0,2.295148,0,0,1.699904,1.614909,3.910057,7.106224,3.910057,0,3.910057,14.00003,100,0.2253463,0,1.836118,5,9.401371
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,1.409786,1.409786,0,-1,0,1.409786,247.3384,2.002957,0,0,3.486942,1.483985,1.409786,0,0,0,10.62527,0,0,0,14.00003,100,0.2253463,1.550764,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,5.415012,5.415012,2.085013,0,0.7342084,5.415012,75.17437,0.5654383,0,0,4.070702,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2253463,5.956514,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,4.331079,4.331079,1.25,0,0.50625,4.331079,96.33831,0.9292473,0,0,4.172488,3.243241,3.081079,0,0,0,10.62527,0,0,0,14.00003,100,0.2253463,4.764186,3.337991,5,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,1.214268,1.214268,0,0,0,1.214268,348.499,2.953535,0,0,4.231711,1.278177,1.214268,0,0,0,10.62527,0,0,0,14.00003,100,0.2253463,1.335695,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,9.100933,8.33,5,0,1.53,8.33,47.01649,0.4112101,0.7709333,1.681027,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2253463,10.01103,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,3.822614,3.33,0,-1,0,3.33,106.668,0.04678009,0.492614,0.8748754,3.552043,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2253463,4.204875,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,3.314144,3.314144,1.25,0,0.50625,3.314144,92.91108,0.9064239,0,0,3.079207,2.172783,2.064144,0,0,0,10.62527,0,0,0,14.00003,100,0.2253463,3.645558,2.463366,5,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,6.035715,6.035715,4.057061,0,1.272578,6.035715,34.50782,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.2253463,6.639287,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253463,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253463,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.784084,1.784084,0,-1,0,1.784084,0,0,0,0,0,1.877983,1.784084,0,0,0,10.62527,0,1.877983,-1.877983,12.02046,85.86026,0.2253463,1.962492,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.891364,1.891364,0,-1,0,1.891364,0,0,2.220446E-16,0,0,1.990909,1.891364,0,0,2.086648,8.747292,0,1.990909,-1.990909,9.921858,70.87028,0.2253463,2.0805,0,0,8.747292
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,3.020566,3.020566,0,-1,0,3.020566,0,0,4.440892E-16,0,0,3.179543,3.020566,0,0,4.298769,6.756382,0,3.179543,-3.179543,6.570325,46.9308,0.2253463,3.322623,0,0,6.756382
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.4138475,0.4138475,0,-1,0,0.4138475,0,0,5.551115E-17,0,0,0.435629,0.4138475,0,0,7.831594,3.576839,0,0.435629,-0.435629,6.111132,43.65086,0.2253463,0.4552323,0,0,3.576839
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.315626,3.14121,0,0,0,6.111132,43.65086,0.2253463,0,0,0,3.14121
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.03204468,0.03204468,0,-1,0,0.03204468,0,0,6.938894E-18,0,0,0.03373124,0.03204468,0,0,8.315626,3.14121,0,0.03373124,-0.03373124,6.075576,43.39688,0.2253463,0.03524914,0,0,3.14121
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.7272872,0.7272872,0,-1,0,0.7272872,0,0,0,0,0,0.7655655,0.7272872,0,0,8.353106,3.107479,0,0.7655655,-0.7655655,5.2686,37.63278,0.2253463,0.8000159,0,0,3.107479
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.5196936,0.5196936,0,-1,0,0.5196936,0,0,0,0,0,0.5470458,0.5196936,0,0,9.203734,2.341914,0,0.5470458,-0.5470458,4.691962,33.51395,0.2253463,0.5716629,0,0,2.341914
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.387341,1.387341,0,-1,0,1.387341,0,0,2.220446E-16,0,0,1.460359,1.387341,0,0,9.811563,1.794868,0,1.460359,-1.460359,3.152608,22.51859,0.2253463,1.526075,0,0,1.794868
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.05143855,0.05143855,0,-1,0,0.05143855,0,0,6.938894E-18,0,0,0.05414585,0.05143855,0,0,11.43418,0.3345085,0,0.05414585,-0.05414585,3.095534,22.11091,0.2253463,0.05658241,0,0,0.3345085
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.02441282,0.02441282,0,0,0,0.02441282,0,0,0,0,0,0.02569771,0.02441282,0,0,11.49435,0.2803626,0,0.02569771,-0.02569771,3.068446,21.91743,0.2253463,0.02685411,0,0,0.2803626
