Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,1.166942,1.166942,4.672205,0,1.440512,1.166942,20.29856,0,0,0,0.2368725,0,0,3.505263,3.33,11.5229,0.2546649,3.566873,0,3.566873,6.452278,46.08761,0.2254043,1.283637,0.189498,5,0.4915374
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,3.593161,3.593161,5,0,1.53,3.593161,32.22535,0,0,0,1.157909,0,0,1.406839,1.336498,7.956027,3.46485,2.494406,0,2.494406,8.81868,62.99044,0.2254533,3.952477,0.9263268,5,4.622759
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,3.505263,0,1.121937,0,0,0,0,0,1.891126,0,0,3.505263,3.33,5.461621,5.709816,5.221126,0,5.221126,13.77187,98.37034,0.2253314,0,1.512901,5,7.600941
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,3.021123,3.021123,0,-1,0,3.021123,88.14584,0,0,0,2.662994,3.18013,3.021123,0,0,0.2404949,10.40883,0,0.5171354,-0.5171354,13.22677,94.47671,0.2253314,3.323236,2.130395,0,13.07182
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,3.648827,3.648827,1.25,0,0.50625,3.648827,92.0648,0.01911445,0,0,3.359286,2.525081,2.398827,0,0,0.8150898,9.891693,0.8150898,0,0.8150898,14.00003,100,0.225286,4.01371,2.687428,5,13.25098
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.657725,1.657725,0,0,0,1.657725,236.318,2.17253,0,0,3.917504,1.744974,1.657725,0,0,0,10.62527,0,0,0,14.00003,100,0.225286,1.823498,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,2.666882,2.666882,0,0,0,2.666882,110.7152,0.1454003,0,0,2.952645,2.807245,2.666882,0,0,0,10.62527,0,0,0,14.00003,100,0.225286,2.933571,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.008620579,0.008620579,0,0,0,0.008620579,30399.86,2.611569,0,0,2.620644,0.009074293,0.008620579,0,0,0,10.62527,0,0,0,14.00003,100,0.225286,0.009482637,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,5.768507,3.33,0,-1,0,3.33,86.01383,0,2.438507,3.015357,2.864261,3.505263,3.33,0,0,0,10.62527,0,0.6410024,-0.6410024,13.32435,95.17375,0.225286,6.345357,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,1.384,1.384,0,0,0,1.384,169.6881,0.1794169,0,0,2.348484,1.456842,1.384,0,0,0.712225,9.984272,0.712225,0,0.712225,14.00003,100,0.2252464,1.5224,1.878787,0,12.33276
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,3.754623,3.754623,2.514481,0,0.8514532,3.754623,34.76815,0,0,0,1.305413,1.305413,1.240142,0,0,0,10.62527,0,0,0,14.00003,100,0.2252464,4.130085,1.04433,5,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,2.819439,2.819439,0,0,0,2.819439,17.28054,0,0,0,0.4872144,2.967831,2.819439,0,0,0,10.62527,0,2.480616,-2.480616,11.38523,81.3229,0.2252464,3.101383,0.3897715,0,11.11249
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.75624,8.144658,0,0,0,11.38523,81.3229,0.2252464,0,0,0,8.144658
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.257898,2.257898,0,-1,0,2.257898,0,0,0,0,0,2.376734,2.257898,0,0,2.75624,8.144658,0,2.376734,-2.376734,8.879931,63.42795,0.2252464,2.483687,0,0,8.144658
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,6.068734,3.33,0,-1,0,3.33,0,0,2.738734,3.345608,0,3.505263,3.33,0,0,5.397056,5.767924,0,3.505263,-3.505263,5.185059,37.03606,0.2252464,6.675608,0,0,5.767924
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.858959,2.149528,0,-1,0,2.149528,0,0,0.7094319,0.9953278,0,2.262661,2.149528,0,0,9.291793,2.262661,0,2.262661,-2.262661,2.800006,20,0.2252464,3.144855,0,0,2.262661
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.252453,0,0,-1,0,0,0,0,1.252453,1.377698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252464,1.377698,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.43101,0,0,-1,0,0,0,0,1.43101,1.574111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252464,1.574111,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2980935,0,0,-1,0,0,0,0,0.2980935,0.3279028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252464,0.3279028,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,1.032245,0,0,-1,0,0,0,0,1.032245,1.13547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252464,1.13547,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.936544,0,0,-1,0,0,0,0,1.936544,2.130198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252464,2.130198,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.058161,0,0,-1,0,0,0,0,1.058161,1.163978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252464,1.163978,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.577292,0,0,-1,0,0,0,0,1.577292,1.735021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252464,1.735021,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.8850474,0.8850474,4.39031,0,1.363555,0.8850474,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2252964,0.9735521,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.2798165,0.2798165,3.78508,0,1.198327,0.2798165,104.3317,0,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.2252848,0.3077982,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.225221,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,6.936777,6.936777,5,0,1.53,6.936777,22.3089,0,0,0,1.547519,2.038713,1.936777,0,0,0.6679334,10.02413,0,0.4911938,-0.4911938,12.84861,91.77558,0.225221,7.630455,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,6.21448,3.33,0,-1,0,3.33,83.33816,0,2.88448,3.505928,2.775161,3.505263,3.33,0,0,1.213704,9.53294,0,0.7301024,-0.7301024,12.07901,86.27848,0.225221,6.835928,2.220129,0,12.3081
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,5.322645,5.322645,3.57886,0,1.142029,5.322645,72.52958,0,0,0,3.860492,1.835563,1.743785,0,0,2.024929,8.802838,2.024929,0,2.024929,14.00003,100,0.2252271,5.854909,3.088393,5,12.66333
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,3.612669,3.612669,1.25,0,0.50625,3.612669,112.4316,1.574762,0,0,4.061782,2.48702,2.362669,0,0,0,10.62527,0,0,0,14.00003,100,0.2252271,3.973936,3.249426,5,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.525023,0.525023,0,0,0,0.525023,544.1812,2.30442,0,0,2.857076,0.5526558,0.525023,0,0,0,10.62527,0,0,0,14.00003,100,0.2252271,0.5775253,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.6122635,0.6122635,0,0,0,0.6122635,675.247,3.489803,0,0,4.134291,0.6444879,0.6122635,0,0,0,10.62527,0,0,0,14.00003,100,0.2252271,0.6734898,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252271,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,5.535177,5.535177,2.548717,0,0.8607998,5.535177,56.79388,0,0,0,3.143641,3.143641,2.986459,0,0,0,10.62527,0,0,0,14.00003,100,0.2252271,6.088694,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,7.66116,7.66116,5,0,1.53,7.66116,25.3881,0,0,0.09727567,1.945023,2.801221,2.66116,0,0,0,10.62527,0,0.856198,-0.856198,13.09752,93.5535,0.2252271,8.427276,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0,0,0,0.7062129,0,0,0,0,0.9513311,9.769076,0.7062129,0,0.7062129,13.76749,98.339,0.225188,0,0.5649703,0,10.47529
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,6.509967,6.509967,5,0,1.53,6.509967,0,0,0,0,0,1.589439,1.509967,0,0,0.2451182,10.40467,0,1.589439,-1.589439,12.09207,86.37178,0.225188,7.160964,0,5,10.40467
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.5497102,0.5497102,0,-1,0,0.5497102,0,0,0,0,0,0.5786424,0.5497102,0,0,2.011161,8.815229,0,0.5786424,-0.5786424,11.48213,82.01505,0.225188,0.6046813,0,0,8.815229
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,3.661851,3.33,0,-1,0,3.33,0,0,0.3318512,0.6980363,0,3.505263,3.33,0,0,2.654097,8.236587,0,3.505263,-3.505263,7.787259,55.62317,0.225188,4.028036,0,0,8.236587
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,4.050891,3.33,0,-1,0,3.33,0,0,0.7208911,1.12598,0,3.505263,3.33,0,0,6.548834,4.731324,0,3.505263,-3.505263,4.092387,29.23128,0.225188,4.45598,0,0,4.731324
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1485878,0.1485878,0,-1,0,0.1485878,0,0,0,0,0,0.1564082,0.1485878,0,0,10.44357,1.22606,0,0.1564082,-0.1564082,3.927518,28.05364,0.225188,0.1634465,0,0,1.22606
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.6740913,0.6740913,0,-1,0,0.6740913,0,0,0,0,0,0.7095698,0.6740913,0,0,10.61736,1.069652,0,0.7095698,-0.7095698,3.179566,22.71114,0.225188,0.7415004,0,0,1.069652
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.5130897,0.3420784,0,-1,0,0.3420784,0,0,0.1710113,0.2223203,0,0.3600825,0.3420784,0,0,11.40577,0.3600825,0,0.3600825,-0.3600825,2.800006,20,0.225188,0.5643986,0,0,0.3600825
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225188,0,0,0,0
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.7725357,0,0,-1,0,0,0,0,0.7725357,0.8497893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225188,0.8497893,0,0,0
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.03292675,0,0,-1,0,0,0,0,0.03292675,0.03621943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225188,0.03621943,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.9681568,0,0,-1,0,0,0,0,0.9681568,1.064973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225188,1.064973,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225188,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.9610078,0.9610078,4.466271,0,1.384292,0.9610078,21.95789,0,0,0,0.2110171,0,0,3.505263,3.33,11.80586,0,3.541017,0,3.541017,6.159309,43.99498,0.2252318,1.057109,0.1688137,5,0.2110171
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,2.703208,2.703208,5,0,1.53,2.703208,36.14757,0,0,0,0.9771439,0,0,2.296792,2.181952,8.264843,3.186915,3.159096,0,3.159096,9.156291,65.40195,0.2252974,2.973529,0.7817151,5,4.164059
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,4.127464,4.127464,5,0,1.53,4.127464,51.72181,0,0,0,2.134799,0,0,0.8725363,0.8289095,5.105747,6.030102,2.963708,0,2.963708,11.96791,85.48492,0.2253495,4.54021,1.707839,5,8.164901
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,1.378252,0,0,3.52029,0,0,0,0,2.142039,8.697439,2.142039,0,2.142039,14.00003,100,0.225231,0,2.816232,0,12.21773
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.225231,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.225231,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,5.005414,5.005414,1.675414,0,0.622388,5.005414,85.26645,0.7626755,0,0,4.267939,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.225231,5.505955,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,5.382226,5.382226,2.052226,0,0.7252576,5.382226,78.76461,0.7340257,0,0,4.239289,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.225231,5.920448,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,3.62176,3.33,0,-1,0,3.33,88.53587,0,0.2917605,0.6539365,2.948244,3.505263,3.33,0,0,0,10.62527,0,0.5570189,-0.5570189,13.41288,95.80608,0.225231,3.983937,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,3.532076,3.532076,1.999421,0,0.7108418,3.532076,63.19884,0,0,0,2.232231,1.613321,1.532655,0,0,0.6189098,10.06826,0.6189098,0,0.6189098,14.00003,100,0.2252406,3.885283,1.785785,5,12.30049
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252406,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.932685,1.932685,0,0,0,1.932685,32.9593,0,0,0,0.6369992,2.034405,1.932685,0,0,0,10.62527,0,1.397406,-1.397406,12.52703,89.47863,0.2252406,2.125953,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,5.22285,5.22285,5,0,1.53,5.22285,0,0,0,0,0,0.2345793,0.2228503,0,0,1.552673,9.227868,0,0.2345793,-0.2345793,12.27977,87.71243,0.2252406,5.745135,0,5,9.227868
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.5964127,0.5964127,0,-1,0,0.5964127,0,0,0,0,0,0.6278028,0.5964127,0,0,1.813317,8.993289,0,0.6278028,-0.6278028,11.618,82.98557,0.2252406,0.656054,0,0,8.993289
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.510875,8.365486,0,0,0,11.618,82.98557,0.2252406,0,0,0,8.365486
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.815905,2.815905,0,-1,0,2.815905,0,0,0,0,0,2.964111,2.815905,0,0,2.510875,8.365486,0,2.964111,-2.964111,8.493555,60.66813,0.2252406,3.097496,0,0,8.365486
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.310526,1.310526,0,-1,0,1.310526,0,0,2.220446E-16,0,0,1.379501,1.310526,0,0,5.804332,5.401376,0,1.379501,-1.379501,7.039434,50.28157,0.2252406,1.441578,0,0,5.401376
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.33711,4.021875,0,0,0,7.039434,50.28157,0.2252406,0,0,0,4.021875
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.79178,1.79178,0,-1,0,1.79178,0,0,2.220446E-16,0,0,1.886085,1.79178,0,0,7.33711,4.021875,0,1.886085,-1.886085,5.051326,36.08083,0.2252406,1.970958,0,0,4.021875
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.6170205,0.6170205,0,-1,0,0.6170205,0,0,0,0,0,0.6494953,0.6170205,0,0,9.432759,2.135791,0,0.6494953,-0.6494953,4.366698,31.19064,0.2252406,0.6787226,0,0,2.135791
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.9632505,0.9632505,0,-1,0,0.9632505,0,0,0,0,0,1.013948,0.9632505,0,0,10.15442,1.486295,0,1.013948,-1.013948,3.297903,23.55641,0.2252406,1.059576,0,0,1.486295
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.7155622,0.44873,0,-1,0,0.44873,0,0,0.2668322,0.3383884,0,0.4723473,0.44873,0,0,11.28103,0.4723473,0,0.4723473,-0.4723473,2.800006,20,0.2252406,0.7871184,0,0,0.4723473
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252406,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.236528,1.236528,4.741791,0,1.459509,1.236528,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2253164,1.360181,0,5,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,1.114757,1.114757,4.62002,0,1.426265,1.114757,27.98597,0,0,0,0.3119755,0,0,3.505263,3.33,8.475861,2.997,3.641976,0,3.641976,9.414203,67.24417,0.2253658,1.226233,0.2495804,5,3.308975
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.724053,1.724053,5,0,1.53,1.724053,64.04064,0,0,0,1.104095,0,0,3.275947,3.112149,4.833885,6.274778,4.216244,0,4.216244,13.41408,95.81469,0.2254117,1.896459,0.8832758,5,7.378873
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,2.759784,2.759784,0,0,0,2.759784,92.07973,0,0,0,2.541202,2.905036,2.759784,0,0,0.6176404,10.0694,0,0.363834,-0.363834,13.03057,93.0753,0.2254117,3.035763,2.032962,0,12.6106
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,3.291018,3.291018,0,-1,0,3.291018,108.9565,0,0,0.2901196,3.585777,3.464229,3.291018,0,0,1.0219,9.705564,0.1215476,0,0.1215476,13.14588,93.89894,0.225405,3.62012,2.868622,0,13.29134
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,1.378,1.378,0,0,0,1.378,252.4592,1.128009,0,0,3.478888,1.450526,1.378,0,0,0.9003528,9.814957,0.9003528,0,0.9003528,14.00003,100,0.2253553,1.5158,2.78311,0,13.29384
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.636386,1.636386,0,0,0,1.636386,186.4275,1.328162,0,0,3.050673,1.722512,1.636386,0,0,0,10.62527,0,0,0,14.00003,100,0.2253553,1.800025,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,5.649012,5.649012,2.818226,0,0.9343756,5.649012,52.74861,0,8.881784E-16,0,2.979775,2.979775,2.830786,0,0,0,10.62527,0,0,0,14.00003,100,0.2253553,6.213913,2.38382,5,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,2.514166,2.514166,0,0,0,2.514166,136.7548,0.7917516,0,0,3.438242,2.646491,2.514166,0,0,0,10.62527,0,0,0,14.00003,100,0.2253553,2.765583,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,5.189084,3.33,0,-1,0,3.33,102.4882,0,1.859084,2.377992,3.412857,3.505263,3.33,0,0,0,10.62527,0,0.0924065,-0.0924065,13.90262,99.30425,0.2253553,5.707992,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,5.2078,5.2078,2.676381,0,0.895652,5.2078,53.13809,0,0,0,2.767325,2.664651,2.531419,0,0,0.1026739,10.53287,0.1026739,0,0.1026739,14.00003,100,0.2253569,5.72858,2.21386,5,13.30019
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,2.378085,2.378085,0,0,0,2.378085,64.97449,0,0,0,1.545149,2.503247,2.378085,0,0,0,10.62527,0,0.9580985,-0.9580985,12.9901,92.78627,0.2253569,2.615893,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0,0,0,0.5410548,0,0,0,0,1.064554,9.667175,0.5410548,0,0.5410548,13.50339,96.45261,0.225327,0,0.4328439,0,10.20823
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.951957,2.951957,0,0,0,2.951957,0,0,4.440892E-16,0,0,3.107323,2.951957,0,0,0.5234991,10.15413,0,3.107323,-3.107323,10.22799,73.0569,0.225327,3.247153,0,0,10.15413
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,6.57302,3.33,0,-1,0,3.33,0,0,3.243019,3.900321,0,3.505263,3.33,0,0,3.97608,7.046802,0,3.505263,-3.505263,6.533115,46.66501,0.225327,7.230321,0,0,7.046802
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.963042,1.963042,0,-1,0,1.963042,0,0,0,0,0,2.06636,1.963042,0,0,7.870817,3.541538,0,2.06636,-2.06636,4.35498,31.10694,0.225327,2.159346,0,0,3.541538
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.603394,1.40142,0,-1,0,1.40142,0,0,0.2019748,0.3623142,0,1.475178,1.40142,0,0,10.16677,1.475178,0,1.475178,-1.475178,2.800006,20,0.225327,1.763734,0,0,1.475178
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225327,0,0,0,0
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225327,0,0,0,0
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225327,0,0,0,0
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225327,0,0,0,0
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1742635,0,0,-1,0,0,0,0,0.1742635,0.1916898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225327,0.1916898,0,0,0
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1371239,0,0,-1,0,0,0,0,0.1371239,0.1508363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225327,0.1508363,0,0,0
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.9418048,0,0,-1,0,0,0,0,0.9418048,1.035985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225327,1.035985,0,0,0
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2853143,0.2853143,3.790577,0,1.199828,0.2853143,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.225332,0.3138458,0,5,0
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.158514,0,0,3.505263,3.33,8.475861,2.997,3.488514,0,3.488514,9.268616,66.20427,0.2253071,0,0.1268112,5,3.155514
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8825333,0,0,3.505263,3.33,4.987346,6.136662,4.212533,0,4.212533,13.26498,94.74964,0.2252424,0,0.7060266,5,7.019196
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,2.587926,2.587926,0,0,0,2.587926,67.14003,0,0,0,1.737535,2.724133,2.587926,0,0,0.7748129,9.927942,0,0.9865986,-0.9865986,12.22501,87.32132,0.2252424,2.846719,1.390028,0,11.66548
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,2.741825,2.741825,0,-1,0,2.741825,124.904,0,0,0,3.424651,2.886132,2.741825,0,0,1.871034,8.941344,0.5385188,0,0.5385188,12.73589,90.97048,0.2252128,3.016008,2.739721,0,12.36599
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,2.894619,0,0,4.227133,0,0,0,0,1.332515,9.426011,1.332515,0,1.332515,14.00003,100,0.2251395,0,3.381707,0,13.65314
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,4.164889,4.164889,1.25,0,0.50625,4.164889,74.92354,0.05217816,0,0,3.120482,3.068304,2.914889,0,0,0,10.62527,0,0,0,14.00003,100,0.2251395,4.581378,2.496386,5,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,3.776421,3.776421,1.25,0,0.50625,3.776421,83.11272,0.4792958,0,0,3.138686,2.65939,2.526421,0,0,0,10.62527,0,0,0,14.00003,100,0.2251395,4.154063,2.510949,5,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.535215,1.535215,0,0,0,1.535215,231.6081,1.939667,0,0,3.555683,1.616016,1.535215,0,0,0,10.62527,0,0,0,14.00003,100,0.2251395,1.688737,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.683221,1.683221,0,-1,0,1.683221,160.4245,0.9284875,0,0,2.700299,1.771811,1.683221,0,0,0,10.62527,0,0,0,14.00003,100,0.2251395,1.851543,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.7538692,0.7538692,0,0,0,0.7538692,355.2373,1.884478,0,0,2.678024,0.7935465,0.7538692,0,0,0,10.62527,0,0,0,14.00003,100,0.2251395,0.8292561,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251395,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,3.991551,3.991551,3.369203,0,1.084792,3.991551,16.41225,0,0,0,0.6551036,0.6551036,0.6223484,0,0,0,10.62527,0,0,0,14.00003,100,0.2251395,4.390707,0.5240829,5,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,2.353264,2.353264,0,0,0,2.353264,0,0,4.440892E-16,0,0,2.47712,2.353264,0,0,0,10.62527,0,2.47712,-2.47712,11.38891,81.34922,0.2251395,2.588591,0,0,10.62527
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,5.612084,3.33,0,-1,0,3.33,0,0,2.282084,2.843292,0,3.505263,3.33,0,0,2.752356,8.148154,0,3.505263,-3.505263,7.694042,54.95734,0.2251395,6.173292,0,0,8.148154
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,4.074433,3.33,0,-1,0,3.33,0,0,0.7444327,1.151876,0,3.505263,3.33,0,0,6.647092,4.642891,0,3.505263,-3.505263,3.999171,28.56545,0.2251395,4.481876,0,0,4.642891
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.194647,1.080746,0,-1,0,1.080746,0,0,0.1139007,0.2333654,0,1.137628,1.080746,0,0,10.54183,1.137628,0,1.137628,-1.137628,2.800006,20,0.2251395,1.314112,0,0,1.137628
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.111067,0,0,-1,0,0,0,0,0.111067,0.1221737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251395,0.1221737,0,0,0
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.3709835,0,0,-1,0,0,0,0,0.3709835,0.4080818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251395,0.4080818,0,0,0
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.8697741,0,0,-1,0,0,0,0,0.8697741,0.9567515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251395,0.9567515,0,0,0
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.5200211,0,0,-1,0,0,0,0,0.5200211,0.5720233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251395,0.5720233,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1237754,0,0,-1,0,0,0,0,0.1237754,0.1361529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251395,0.1361529,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251395,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.152367,0,0,-1,0,0,0,0,1.152367,1.267604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251395,1.267604,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.9579284,0.9579284,4.463192,0,1.383451,0.9579284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2251944,1.053721,0,5,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3690252,0,0,3.505263,3.33,8.475861,2.997,3.699025,0,3.699025,9.468325,67.63075,0.2251581,0,0.2952202,5,3.366025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,3.384501,3.384501,5,0,1.53,3.384501,41.57631,2.220446E-16,0,0,1.407151,0,0,1.615499,1.534724,4.776835,6.326123,2.941875,0,2.941875,12.25923,87.56577,0.2252149,3.722951,1.125721,5,7.733274
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,4.228502,4.228502,3.569182,0,1.139387,4.228502,59.80798,0,0,0,2.528982,0.6940213,0.6593202,0,0,1.83496,8.97381,1.83496,0,1.83496,14.00003,100,0.225243,4.651352,2.023185,5,11.50279
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,3.139474,3.139474,0,-1,0,3.139474,101.7705,4.440892E-16,0,0.1234215,3.19506,3.30471,3.139474,0,0,0,10.62527,0,0.1096501,-0.1096501,13.88445,99.17442,0.225243,3.453422,2.556048,0,13.82033
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.6167499,0.6167499,0,0,0,0.6167499,660.9897,3.30561,0,0,4.076653,0.6492105,0.6167499,0,0,0.1218335,10.51562,0.1218335,0,0.1218335,14.00003,100,0.2252363,0.678425,3.261323,0,14.59228
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,6.758678,6.758678,3.428679,0,1.101029,6.758678,69.62712,1.20061,0,0,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2252363,7.434546,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,2.218513,2.218513,0,0,0,2.218513,209.5661,2.313974,0,0,4.64925,2.335277,2.218513,0,0,0,10.62527,0,0,0,14.00003,100,0.2252363,2.440364,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,2.158252,2.158252,0,0,0,2.158252,198.6357,2.015215,0,0,4.287059,2.271844,2.158252,0,0,0,10.62527,0,0,0,14.00003,100,0.2252363,2.374077,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,3.562961,3.33,0,-1,0,3.33,101.0563,0,0.232961,0.5892571,3.365176,3.505263,3.33,0,0,0,10.62527,0,0.140087,-0.140087,13.85236,98.94525,0.2252363,3.919257,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,2.742555,2.742555,0,0,0,2.742555,105.3691,0,0,0,2.889805,2.8869,2.742555,0,0,0.1556523,10.48519,0.002905676,0,0.002905676,13.85512,98.96494,0.2252361,3.01681,2.311844,0,13.37499
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,4.575326,4.575326,2.92612,0,0.9638308,4.575326,41.28127,0,0,0,1.888753,1.736006,1.649206,0,0,0.1527466,10.4878,0.1527466,0,0.1527466,14.00003,100,0.2252385,5.032858,1.511002,5,12.37655
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.4338467,0.4338467,0,0,0,0.4338467,188.8486,0.3626328,0,0,0.8193136,0.4566808,0.4338467,0,0,0,10.62527,0,0,0,14.00003,100,0.2252385,0.4772314,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,8.54697,8.33,5,0,1.53,8.33,0,0,0.2169702,1.071667,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2252385,9.401668,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,4.409384,3.33,0,-1,0,3.33,0,0,1.079384,1.520322,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2252385,4.850322,0,0,7.120011
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.840038,3.33,0,-1,0,3.33,0,0,0.5100378,0.8940416,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2252385,4.224041,0,0,3.614748
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,4.042596,0.1040105,0,-1,0,0.1040105,0,0,3.938586,4.342845,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2252385,4.446856,0,0,0.1094847
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.8026155,0,0,-1,0,0,0,0,0.8026155,0.882877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252385,0.882877,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252385,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.9583972,0,0,-1,0,0,0,0,0.9583972,1.054237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252385,1.054237,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.3039354,0,0,-1,0,0,0,0,0.3039354,0.3343289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252385,0.3343289,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.433331,0,0,-1,0,0,0,0,1.433331,1.576665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252385,1.576665,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.7455888,0,0,-1,0,0,0,0,0.7455888,0.8201477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252385,0.8201477,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.9198649,0,0,-1,0,0,0,0,0.9198649,1.011851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252385,1.011851,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.081317,1.081317,4.58658,0,1.417136,1.081317,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2253022,1.189448,0,5,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,1.267017,1.267017,4.585396,0,1.416813,1.267017,3.770688,-4.440892E-16,0,0,0.04777527,0,0,3.318378,3.152459,8.475861,2.997,3.200235,0,3.200235,8.995131,64.2508,0.2253728,1.393719,0.03822022,5,3.044775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,5.275626,5.877211,3.89889,0,3.89889,12.69394,90.67084,0.2253256,0,0.4551123,5,6.446102
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,5.667921,5.667921,5,0,1.53,5.667921,24.9344,0,0,0,1.413262,0.7030746,0.6679209,0,0,1.376735,9.386212,0.7101874,0,0.7101874,13.36769,95.48328,0.2253364,6.234713,1.13061,5,10.79947
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,4.757706,3.33,0,-1,0,3.33,76.3991,0,1.427706,1.903476,2.54409,3.505263,3.33,0,0,0.6665477,10.02538,0,0.961173,-0.961173,12.35452,88.2464,0.2253364,5.233476,2.035272,0,12.56947
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,2.105325,0,0,3.839843,0,0,0,0,1.734518,9.064208,1.734518,0,1.734518,14.00003,100,0.2252416,0,3.071874,0,12.90405
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1627544,0.1627544,0,0,0,0.1627544,2631.934,4.112268,0,0,4.283589,0.1713204,0.1627544,0,0,0,10.62527,0,0,0,14.00003,100,0.2252416,0.1790298,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,5.533745,5.533745,2.425501,0,0.8271617,5.533745,59.12518,4.440892E-16,0,0,3.271837,3.271837,3.108245,0,0,0,10.62527,0,0,0,14.00003,100,0.2252416,6.08712,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.7538028,0.7538028,0,0,0,0.7538028,613.7712,3.833148,0,0,4.626625,0.7934766,0.7538028,0,0,0,10.62527,0,0,0,14.00003,100,0.2252416,0.8291831,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.7622514,0.7622514,0,-1,0,0.7622514,427.5417,2.456573,0,0,3.258943,0.8023699,0.7622514,0,0,0,10.62527,0,0,0,14.00003,100,0.2252416,0.8384766,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,4.197194,4.197194,2.740691,0,0.9132087,4.197194,36.52824,0,0,0,1.533161,1.533161,1.456503,0,0,0,10.62527,0,0,0,14.00003,100,0.2252416,4.616913,1.226529,5,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,4.596801,4.596801,4.108355,0,1.286581,4.596801,11.18503,0,0,0,0.5141534,0.5141534,0.4884457,0,0,0,10.62527,0,0,0,14.00003,100,0.2252416,5.056481,0.4113227,5,11.13943
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.3379624,0,0,0.3379624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252416,0,0.2703699,0,10.96324
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,3.4521,3.4521,3.4521,0,1.107423,3.4521,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252416,3.79731,0,5,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1818494,0.1818494,0,-1,0,0.1818494,0,0,2.775558E-17,0,0,0.1914204,0.1818494,0,0,0,10.62527,0,0.1914204,-0.1914204,13.79825,98.55875,0.2252416,0.2000344,0,0,10.62527
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.913682,2.913682,0,-1,0,2.913682,0,0,4.440892E-16,0,0,3.067033,2.913682,0,0,0.2126894,10.43385,0,3.067033,-3.067033,10.56532,75.46639,0.2252416,3.20505,0,0,10.43385
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,3.287741,3.287741,0,-1,0,3.287741,0,0,4.440892E-16,0.2865149,0,3.46078,3.287741,0,0,3.620504,7.36682,0,3.46078,-3.46078,6.917334,49.40943,0.2252416,3.616515,0,0,7.36682
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.206294,1.206294,0,-1,0,1.206294,0,0,0,0,0,1.269783,1.206294,0,0,7.465815,3.906041,0,1.269783,-1.269783,5.578865,39.84895,0.2252416,1.326924,0,0,3.906041
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.240475,1.240475,0,-1,0,1.240475,0,0,0,0,0,1.305763,1.240475,0,0,8.876685,2.636257,0,1.305763,-1.305763,4.202469,30.01758,0.2252416,1.364523,0,0,2.636257
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.7862722,0.7862722,0,-1,0,0.7862722,0,0,0,0,0,0.827655,0.7862722,0,0,10.32753,1.330494,0,0.827655,-0.827655,3.330044,23.78598,0.2252416,0.8648994,0,0,1.330494
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24715,0.5028389,0,0,0,3.330044,23.78598,0.2252416,0,0,0,0.5028389
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01781274,0.01781274,0,-1,0,0.01781274,0,0,3.469447E-18,0,0,0.01875026,0.01781274,0,0,11.24715,0.5028389,0,0.01875026,-0.01875026,3.31028,23.64481,0.2252416,0.01959402,0,0,0.5028389
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.6087787,0.4598841,0,-1,0,0.4598841,0,0,0.1488945,0.2097724,0,0.4840886,0.4598841,0,0,11.26798,0.4840886,0,0.4840886,-0.4840886,2.800006,20,0.2252416,0.6696565,0,0,0.4840886
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252416,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252416,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.2095995,0.2095995,3.714863,0,1.179157,0.2095995,210.5804,0,0,0,0.4413755,0,0,3.505263,3.33,11.80586,0,3.771375,0,3.771375,6.377847,45.55595,0.2252169,0.2305595,0.3531004,5,0.4413755
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9906068,0,0,3.505263,3.33,8.034485,3.394238,4.320607,0,4.320607,10.47673,74.83366,0.225147,0,0.7924854,5,4.384845
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,2.290649,2.290649,4.186856,0,1.308012,2.290649,74.99491,0,0,0,1.71787,0,0,1.896207,1.801397,3.713878,7.282784,3.519267,0,3.519267,13.8154,98.68126,0.2251708,2.519714,1.374296,5,9.000654
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.7525137,0.7525137,0,-1,0,0.7525137,343.4382,1.597689,0,0,2.584419,0.7921197,0.7525137,0,0,0.1946108,10.45012,0.1946108,0,0.1946108,14.00003,100,0.2251602,0.8277651,2.067536,0,13.03454
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.7680435,0.7680435,0,0,0,0.7680435,413.0685,2.364079,0,0,3.172545,0.8084669,0.7680435,0,0,0,10.62527,0,0,0,14.00003,100,0.2251602,0.8448479,2.538036,0,13.79782
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.8060545,0.8060545,0,0,0,0.8060545,459.5917,2.856081,0,0,3.704559,0.8484784,0.8060545,0,0,0,10.62527,0,0,0,14.00003,100,0.2251602,0.8866599,2.963647,0,14.32983
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,2.644224,2.644224,0,0,0,2.644224,126.993,0.5745854,0,0,3.357979,2.783394,2.644224,0,0,0,10.62527,0,0,0,14.00003,100,0.2251602,2.908647,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251602,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,4.606704,3.33,0,-1,0,3.33,73.55004,0,1.276704,1.737374,2.449216,3.505263,3.33,0,0,0,10.62527,0,1.056047,-1.056047,12.88686,92.0488,0.2251602,5.067374,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,0.8801978,0,0,2.053583,0,0,0,0,1.173385,9.569227,1.173385,0,1.173385,14.00003,100,0.2250963,0,1.642866,0,11.62281
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.865661,2.865661,0,0,0,2.865661,37.47966,0,4.440892E-16,0,1.07404,3.016485,2.865661,0,0,0,10.62527,0,1.942445,-1.942445,11.95251,85.37491,0.2250963,3.152227,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,2.591099,2.591099,0,0,0,2.591099,22.83223,0,4.440892E-16,0,0.5916055,2.727472,2.591099,0,0,2.158272,8.682829,0,2.135867,-2.135867,9.70111,69.2935,0.2250963,2.850209,0.4732844,0,9.274435
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,2.170261,2.170261,0,0,0,2.170261,0,0,4.440892E-16,0,0,2.284486,2.170261,0,0,4.531457,6.546962,0,2.284486,-2.284486,7.293051,52.09311,0.2250963,2.387287,0,0,6.546962
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.069775,4.262477,0,0,0,7.293051,52.09311,0.2250963,0,0,0,4.262477
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.069775,4.262477,0,0,0,7.293051,52.09311,0.2250963,0,0,0,4.262477
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.069775,4.262477,0,0,0,7.293051,52.09311,0.2250963,0,0,0,4.262477
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2832156,0.2832156,0,-1,0,0.2832156,0,0,0,0,0,0.2981217,0.2832156,0,0,7.069775,4.262477,0,0.2981217,-0.2981217,6.978803,49.84849,0.2250963,0.3115371,0,0,4.262477
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.9354816,0.9354816,0,-1,0,0.9354816,0,0,1.110223E-16,0,0,0.9847175,0.9354816,0,0,7.401021,3.964355,0,0.9847175,-0.9847175,5.940819,42.43434,0.2250963,1.02903,0,0,3.964355
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.56671,1.56671,0,-1,0,1.56671,0,0,2.220446E-16,0,0,1.649168,1.56671,0,0,8.495152,2.979638,0,1.649168,-1.649168,4.202443,30.01739,0.2250963,1.723381,0,0,2.979638
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.2492744,0.2492744,0,-1,0,0.2492744,0,0,2.775558E-17,0,0,0.2623941,0.2492744,0,0,10.32756,1.330469,0,0.2623941,-0.2623941,3.925855,28.04177,0.2250963,0.2742019,0,0,1.330469
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,2.293473,1.014671,0,-1,0,1.014671,0,0,1.278802,1.50815,0,1.068075,1.014671,0,0,10.61911,1.068075,0,1.068075,-1.068075,2.800006,20,0.2250963,2.522821,0,0,1.068075
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.9020905,0,0,-1,0,0,0,0,0.9020905,0.9922996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250963,0.9922996,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.063375,0,0,-1,0,0,0,0,1.063375,1.169713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250963,1.169713,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.121252,1.121252,4.626515,0,1.428039,1.121252,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2251627,1.233377,0,5,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.596645,1.596645,4.926178,0,1.509847,1.596645,0.03083851,0,0,0,0.0004923816,0,0,3.329533,3.163057,8.475861,2.997,3.163549,0,3.163549,8.960327,64.00221,0.2252346,1.75631,0.0003939052,5,2.997492
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,3.188471,3.188471,5,0,1.53,3.188471,4.948276,0,0,0,0.1577743,0,0,1.811529,1.720953,5.312311,5.844194,1.878727,0,1.878727,10.74264,76.73302,0.225276,3.507318,0.1262195,5,6.001968
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,1.315948,1.315948,4.275334,0,1.332166,1.315948,24.19855,0,0,0,0.3184402,0,0,2.959387,2.811417,3.433584,7.535048,3.129857,0,3.129857,13.71189,97.94186,0.2253273,1.447542,0.2547521,5,7.853489
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.753508,1.753508,0,-1,0,1.753508,71.86723,0,2.220446E-16,0,1.260198,1.845798,1.753508,0,0,0.3037265,10.35192,0,0.5856004,-0.5856004,13.09461,93.53275,0.2253273,1.928859,1.008158,0,11.61212
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.994817,2.994817,0,0,0,2.994817,77.43898,0,0,0,2.319155,3.152439,2.994817,0,0,0.9543936,9.76632,0,0.8332831,-0.8332831,12.21625,87.25877,0.2253273,3.294298,1.855324,0,12.08548
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,1.880264,8.933037,1.861008,0,1.861008,13.98176,99.86952,0.2252262,0,1.488807,0,10.79405
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,1.243051,1.243051,0,0,0,1.243051,141.999,0.4373901,0,0,1.76512,1.308475,1.243051,0,0,0.0192552,10.60794,0.0192552,0,0.0192552,14.00003,100,0.2252252,1.367356,1.412096,0,12.37306
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,3.449025,3.449025,2.335895,0,0.8026993,3.449025,33.97238,2.220446E-16,0,0,1.171716,1.171716,1.11313,0,0,0,10.62527,0,0,0,14.00003,100,0.2252252,3.793928,0.9373728,5,11.79699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.626497,1.626497,0,-1,0,1.626497,110.5032,0.08522861,0,0,1.797331,1.712102,1.626497,0,0,0,10.62527,0,0,0,14.00003,100,0.2252252,1.789147,1.437865,0,12.42261
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,4.188884,4.188884,3.283612,0,1.061426,4.188884,22.74873,0,0,0,0.9529179,0.9529179,0.905272,0,0,0,10.62527,0,0,0,14.00003,100,0.2252252,4.607773,0.7623343,5,11.57819
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.2655773,0.2655773,0,0,0,0.2655773,62.46896,0,0,0,0.1659034,0.2795551,0.2655773,0,0,0,10.62527,0,0.1136517,-0.1136517,13.88023,99.14429,0.2252252,0.292135,0.1327227,0,10.79118
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,2.359148,2.359148,0,0,0,2.359148,6.914117,0,4.440892E-16,0,0.1631143,2.483314,2.359148,0,0,0.1262796,10.51162,0,2.3202,-2.3202,11.43452,81.675,0.2252252,2.595063,0.1304914,0,10.67474
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,3.412718,3.412718,5,0,1.53,3.412718,0,0,0,0,0,0,0,1.587282,1.507918,2.704279,8.191422,1.507918,0,1.507918,12.86506,91.8931,0.2252594,3.75399,0,5,8.191422
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.99635,1.99635,0,-1,0,1.99635,0,0,0,0,0,2.101421,1.99635,0,0,1.196362,9.548549,0,2.101421,-2.101421,10.64997,76.07104,0.2252594,2.195985,0,0,9.548549
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,5.399354,3.33,0,-1,0,3.33,0,0,2.069353,2.609289,0,3.505263,3.33,0,0,3.531273,7.447128,0,3.505263,-3.505263,6.955096,49.67916,0.2252594,5.939289,0,0,7.447128
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,9.511801,3.33,0,-1,0,3.33,0,0,6.181801,7.132981,0,3.505263,3.33,0,0,7.42601,3.941865,0,3.505263,-3.505263,3.260224,23.28727,0.2252594,10.46298,0,0,3.941865
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,2.02265,0.4147716,0,-1,0,0.4147716,0,0,1.607878,1.810143,0,0.4366017,0.4147716,0,0,11.32075,0.4366017,0,0.4366017,-0.4366017,2.800006,20,0.2252594,2.224915,0,0,0.4366017
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.100135,0,0,-1,0,0,0,0,0.100135,0.1101485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252594,0.1101485,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,2.25291,0,0,-1,0,0,0,0,2.25291,2.478201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252594,2.478201,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.3089727,0,0,-1,0,0,0,0,0.3089727,0.3398699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252594,0.3398699,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,2.273039,0,0,-1,0,0,0,0,2.273039,2.500342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252594,2.500342,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.2497682,0,0,-1,0,0,0,0,0.2497682,0.274745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252594,0.274745,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.4275613,0,0,-1,0,0,0,0,0.4275613,0.4703175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252594,0.4703175,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252594,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.447639,1.447639,4.734206,0,1.457438,1.447639,3.566841,0,0,0,0.05163498,0,0,3.286566,3.122238,11.80586,0,3.173873,0,3.173873,5.811006,41.5071,0.2253308,1.592403,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,5.460028,5.460028,5,0,1.53,5.460028,8.649039,1.665335E-16,0,0,0.47224,0.48424,0.460028,0,0,8.631987,2.856486,0,0.01200004,-0.01200004,5.798357,41.41675,0.2253308,6.006031,0.377792,5,3.328726
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,2.282897,2.282897,5,0,1.53,2.282897,60.68085,0,0,0,1.385282,0,0,2.717103,2.581247,8.64532,2.844486,3.966529,0,3.966529,9.561337,68.29513,0.2253894,2.511187,1.108225,5,4.229767
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.2702648,0.2702648,0,-1,0,0.2702648,1001.533,0,0,0,2.706791,0.2844893,0.2702648,0,0,4.678792,6.414362,2.422302,0,2.422302,11.85933,84.70936,0.2252582,0.2972913,2.165433,0,9.121153
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,4.621878,4.621878,4.305434,0,1.340384,4.621878,56.02892,0,0,0,2.589588,0.3330986,0.3164437,0,0,2.25649,8.594434,2.25649,0,2.25649,14.00003,100,0.2252923,5.084066,2.071671,5,11.18402
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,2.132521,2.132521,0,0,0,2.132521,146.0628,0.8700606,0,0,3.11482,2.24476,2.132521,0,0,0,10.62527,0,0,0,14.00003,100,0.2252923,2.345774,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,2.11511,2.11511,0,0,0,2.11511,148.9348,0.9237043,0,0,3.150136,2.226431,2.11511,0,0,0,10.62527,0,0,0,14.00003,100,0.2252923,2.326621,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,4.630475,4.630475,2.593822,0,0.8731133,4.630475,46.29861,0,0,0,2.143845,2.143845,2.036653,0,0,0,10.62527,0,0,0,14.00003,100,0.2252923,5.093522,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,3.485538,3.33,0,-1,0,3.33,41.58073,0,0.1555378,0.5040916,1.384638,3.505263,3.33,0,0,0,10.62527,0,2.120625,-2.120625,11.76469,84.03336,0.2252923,3.834092,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,3.169798,3.169798,3.753211,0,1.189627,3.169798,54.96031,0,0,0,1.742131,0,0,0.5834132,0.5542426,2.35625,8.504649,2.296373,0,2.296373,13.94322,99.59426,0.2253311,3.486778,1.393705,5,10.24678
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,1.338969,1.338969,0,0,0,1.338969,44.37312,0,0,0,0.5941423,1.409441,1.338969,0,0,0.05987662,10.57139,0,0.8152989,-0.8152989,13.08382,93.4557,0.2253311,1.472866,0.4753139,0,11.16553
