Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.6689606,0.6689606,0,0,0,0.6689606,24.33178,0,0,0,0.16277,0.704169,0.6689606,0,0,0.9657643,9.756086,0,0.541399,-0.541399,12.51314,89.37939,0.2253311,0.7358567,0.130216,0,9.918857
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.567319,9.214687,0,0,0,12.51314,89.37939,0.2253311,0,0,0,9.214687
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.567319,9.214687,0,0,0,12.51314,89.37939,0.2253311,0,0,0,9.214687
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,2.058462,2.058462,0,-1,0,2.058462,0,0,0,0,0,2.166802,2.058462,0,0,1.567319,9.214687,0,2.166802,-2.166802,10.22913,73.06506,0.2253311,2.264308,0,0,9.214687
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,6.430617,3.33,0,-1,0,3.33,0,0,3.100617,3.743679,0,3.505263,3.33,0,0,3.974876,7.047885,0,3.505263,-3.505263,6.534257,46.67317,0.2253311,7.073679,0,0,7.047885
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.345028,1.345028,0,-1,0,1.345028,0,0,2.220446E-16,0,0,1.415819,1.345028,0,0,7.869613,3.542622,0,1.415819,-1.415819,5.041853,36.01316,0.2253311,1.479531,0,0,3.542622
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.442745,2.126803,0,0,0,5.041853,36.01316,0.2253311,0,0,0,2.126803
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.244577,1.244577,0,-1,0,1.244577,0,0,0,0,0,1.310081,1.244577,0,0,9.442745,2.126803,0,1.310081,-1.310081,3.660907,26.14928,0.2253311,1.369034,0,0,2.126803
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.8863661,0.7758865,0,-1,0,0.7758865,0,0,0.1104796,0.1991162,0,0.8167226,0.7758865,0,0,10.89839,0.8167226,0,0.8167226,-0.8167226,2.800006,20,0.2253311,0.9750027,0,0,0.8167226
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.5376932,0,0,-1,0,0,0,0,0.5376932,0.5914625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253311,0.5914625,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1797294,0,0,-1,0,0,0,0,0.1797294,0.1977023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253311,0.1977023,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.5656483,0,0,-1,0,0,0,0,0.5656483,0.6222131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253311,0.6222131,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.5012385,0.5012385,4.006502,0,1.258775,0.5012385,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2253517,0.5513623,0,5,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.6828198,0.6828198,4.188083,0,1.308347,0.6828198,6.011961,0,0,0,0.04105086,0,0,3.505263,3.33,8.475861,2.997,3.371051,0,3.371051,9.157181,65.4083,0.2253832,0.7511018,0.03284069,5,3.038051
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,3.988854,3.988854,5,0,1.53,3.988854,3.963533,0,0,0,0.1580996,0,0,1.011146,0.9605883,5.104809,6.030946,1.118688,0,1.118688,10.21846,72.98886,0.2254072,4.38774,0.1264796,5,6.189045
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,2.836887,0,0.9394703,0,0,0,0,0,1.291078,0,0,2.836887,2.695043,3.986121,7.037765,3.986121,0,3.986121,14.00003,100,0.2253074,0,1.032863,5,8.328843
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,2.278852,2.278852,0,-1,0,2.278852,48.73294,0,0,0,1.110552,2.398792,2.278852,0,0,0,10.62527,0,1.28824,-1.28824,12.6421,90.30056,0.2253074,2.506737,0.8884414,0,11.73583
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,3.915188,3.915188,4.09644,0,1.283328,3.915188,31.68651,-2.775558E-17,0,0,1.240587,0,0,0.1812517,0.1721891,1.431378,9.337034,1.412776,0,1.412776,13.98238,99.87395,0.2253299,4.306707,0.9924693,5,10.57762
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0.5017384,0,0,0.5203406,0,0,0,0,0.01860215,10.60853,0.01860215,0,0.01860215,14.00003,100,0.2253289,0,0.4162724,0,11.12887
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,2.40092,2.40092,0,0,0,2.40092,57.83834,0,0,0,1.388652,2.527284,2.40092,0,0,0,10.62527,0,1.138632,-1.138632,12.7998,91.42699,0.2253289,2.641012,1.110922,0,12.01393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,8.263775,8.263775,5,0,1.53,8.263775,19.25585,0,0,0.760152,1.59126,3.435552,3.263775,0,0,1.265146,9.486642,0,1.844292,-1.844292,10.85575,77.54092,0.2253289,9.090152,1.273008,5,11.0779
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,4.63275,3.33,0,-1,0,3.33,22.15671,0,1.30275,1.766025,0.7378183,3.505263,3.33,0,0,3.31436,7.642351,0,2.767445,-2.767445,7.938607,56.70422,0.2253289,5.096025,0.5902547,0,8.380169
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,4.500855,4.500855,5,0,1.53,4.500855,10.53544,0,0,0,0.4741849,0,0,0.4991451,0.4741879,6.389298,4.874906,0.9483727,0,0.9483727,8.838313,63.13068,0.2253467,4.950941,0.3793479,5,5.349091
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,5.218854,5.218854,5,0,1.53,5.218854,12.36376,0,0,0,0.6452465,0.2303724,0.2188538,0,0,5.440926,5.728441,0.4148741,0,0.4148741,9.231896,65.94199,0.2253529,5.740739,0.5161972,5,6.373688
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,3.603182,3.603182,5,0,1.53,3.603182,4.904204,0,0,0,0.1767074,0,0,1.396818,1.326977,5.026052,6.101828,1.503685,0,1.503685,10.65842,76.1314,0.2253854,3.9635,0.1413659,5,6.278535
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.3913769,0.3913769,3.89664,0,1.228783,0.3913769,0,0,0,0,0,0,0,3.505263,3.33,3.522367,7.455144,3.33,0,3.33,13.81753,98.69646,0.2253979,0.4305146,0,5,7.455144
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,4.061298,3.33,0,-1,0,3.33,0,0,0.7312979,1.137428,0,3.505263,3.33,0,0,0.192367,10.45214,0,3.505263,-3.505263,10.12266,72.30457,0.2253979,4.467428,0,0,10.45214
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.087104,6.946881,0,0,0,10.12266,72.30457,0.2253979,0,0,0,6.946881
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,3.339816,3.33,0,-1,0,3.33,0,0,0.009816116,0.3437977,0,3.505263,3.33,0,0,4.087104,6.946881,0,3.505263,-3.505263,6.427789,45.91269,0.2253979,3.673798,0,0,6.946881
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.6490469,0.6490469,0,-1,0,0.6490469,0,0,0,0,0,0.6832072,0.6490469,0,0,7.981841,3.441617,0,0.6832072,-0.6832072,5.707625,40.76867,0.2253979,0.7139516,0,0,3.441617
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.7548829,0.7548829,0,-1,0,0.7548829,0,0,0,0,0,0.7946136,0.7548829,0,0,8.74096,2.75841,0,0.7946136,-0.7946136,4.870029,34.78585,0.2253979,0.8303712,0,0,2.75841
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.8965716,0.8965716,0,-1,0,0.8965716,0,0,1.110223E-16,0,0,0.9437595,0.8965716,0,0,9.623864,1.963797,0,0.9437595,-0.9437595,3.875219,27.68008,0.2253979,0.9862287,0,0,1.963797
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.147939,0.9690353,0,-1,0,0.9690353,0,0,0.1789036,0.2936975,0,1.020037,0.9690353,0,0,10.67249,1.020037,0,1.020037,-1.020037,2.800006,20,0.2253979,1.262733,0,0,1.020037
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.3543094,0,0,-1,0,0,0,0,0.3543094,0.3897403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253979,0.3897403,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.187858,0,0,-1,0,0,0,0,1.187858,1.306644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253979,1.306644,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.656744,0,0,-1,0,0,0,0,1.656744,1.822418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253979,1.822418,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253979,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.2166948,0.2166948,3.721958,0,1.181095,0.2166948,309.7094,0,0,0,0.6711242,0,0,3.505263,3.33,11.80586,0,4.001124,0,4.001124,6.595805,47.1128,0.2253616,0.2383643,0.5368993,5,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,7.437316,7.437316,5,0,1.53,7.437316,18.77338,0,0,0,1.396236,2.565596,2.437316,0,0,7.804736,3.601012,0,1.16936,-1.16936,5.363192,38.30843,0.2253616,8.181047,1.116989,5,4.997248
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,3.91582,3.91582,5,0,1.53,3.91582,62.00964,0,0,0,2.428186,0,0,1.08418,1.029971,9.104025,2.431652,3.458157,0,3.458157,8.643888,61.74193,0.2254211,4.307403,1.942549,5,4.859838
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,4.42415,3.33,0,-1,0,3.33,117.3268,0,1.094149,1.536564,3.906982,3.505263,3.33,0,0,5.645868,5.543993,0.4017185,0,0.4017185,9.024991,64.46409,0.2253994,4.866564,3.125585,0,9.450974
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,6.123161,6.123161,5,0,1.53,6.123161,72.33335,0,0,0,4.429088,1.182275,1.123161,0,0,5.24415,5.90554,3.246813,0,3.246813,12.10519,86.46545,0.2253846,6.735477,3.54327,5,10.33463
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,1.584499,0,0,3.581836,0,0,0,0,1.997337,8.827671,1.997337,0,1.997337,14.00003,100,0.2252773,0,2.865468,0,12.40951
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.860715,2.860715,0,0,0,2.860715,139.7057,0.9853038,0,0,3.996583,3.011279,2.860715,0,0,0,10.62527,0,0,0,14.00003,100,0.2252773,3.146786,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1947468,0.1947468,0,0,0,0.1947468,1906.842,3.508518,0,0,3.713515,0.2049966,0.1947468,0,0,0,10.62527,0,0,0,14.00003,100,0.2252773,0.2142215,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.890901,1.890901,0,-1,0,1.890901,187.0562,1.546626,0,0,3.537048,1.990422,1.890901,0,0,0,10.62527,0,0,0,14.00003,100,0.2252773,2.079991,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252773,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.6715723,0.6715723,0,0,0,0.6715723,251.7599,0.9838314,0,0,1.69075,0.7069182,0.6715723,0,0,0,10.62527,0,0,0,14.00003,100,0.2252773,0.7387295,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.831496,2.831496,0,0,0,2.831496,29.23853,0,4.440892E-16,0,0.8278879,2.980522,2.831496,0,0,0,10.62527,0,2.152634,-2.152634,11.73095,83.79235,0.2252773,3.114646,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,9.041695,8.33,5,0,1.53,8.33,0,0,0.7116946,1.615864,0,3.505263,3.33,0,0,2.391816,8.47264,0,3.505263,-3.505263,8.03608,57.40046,0.2252773,9.945864,0,5,8.47264
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,9.611859,3.33,0,-1,0,3.33,0,0,6.281859,7.243045,0,3.505263,3.33,0,0,6.286553,4.967377,0,3.505263,-3.505263,4.341208,31.00857,0.2252773,10.57304,0,0,4.967377
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,4.575529,1.389008,0,-1,0,1.389008,0,0,3.186521,3.644074,0,1.462113,1.389008,0,0,10.18129,1.462113,0,1.462113,-1.462113,2.800006,20,0.2252773,5.033082,0,0,1.462113
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,6.95802,0,0,-1,0,0,0,0,6.95802,7.653822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252773,7.653822,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.555638,0,0,-1,0,0,0,0,0.555638,0.6112018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252773,0.6112018,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.575009,0,0,-1,0,0,0,0,1.575009,1.732509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252773,1.732509,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2950093,0,0,-1,0,0,0,0,0.2950093,0.3245102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252773,0.3245102,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.133028,0,0,-1,0,0,0,0,1.133028,1.246331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252773,1.246331,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.4157701,0,0,-1,0,0,0,0,0.4157701,0.4573471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252773,0.4573471,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.953337,0,0,-1,0,0,0,0,1.953337,2.14867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252773,2.14867,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.074409,0,0,-1,0,0,0,0,1.074409,1.18185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252773,1.18185,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.9580438,0.9580438,4.463307,0,1.383483,0.9580438,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2253308,1.053848,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.5451203,0.5451203,4.050384,0,1.270755,0.5451203,34.65561,4.440892E-16,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.2253442,0.5996323,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.90163,2.90163,5,0,1.53,2.90163,37.12098,0,0,0,1.077114,0,0,2.09837,1.993452,4.956945,6.164023,3.070565,0,3.070565,12.21045,87.21733,0.2254048,3.191793,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0.4106037,0,0,2.296984,0,0,0,0,1.88638,8.927532,1.88638,0,1.88638,14.00003,100,0.2253038,0,1.837587,0,11.22452
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.8235294,0.8235294,0,-1,0,0.8235294,401.4288,2.439011,0,0,3.305884,0.866873,0.8235294,0,0,0,10.62527,0,0,0,14.00003,100,0.2253038,0.9058823,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.962249,2.962249,0,0,0,2.962249,148.4656,1.279763,0,0,4.397921,3.118157,2.962249,0,0,0,10.62527,0,0,0,14.00003,100,0.2253038,3.258474,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.3730126,0.3730126,0,0,0,0.3730126,1033.278,3.461612,0,0,3.854257,0.3926448,0.3730126,0,0,0,10.62527,0,0,0,14.00003,100,0.2253038,0.4103138,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.329301,0.329301,0,0,0,0.329301,1025.318,3.029748,0,0,3.376381,0.3466326,0.329301,0,0,0,10.62527,0,0,0,14.00003,100,0.2253038,0.3622311,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,3.17452,3.17452,1.25,0,0.50625,3.17452,121.6337,1.835476,0,0,3.861287,2.025811,1.92452,0,0,0,10.62527,0,0,0,14.00003,100,0.2253038,3.491972,3.08903,5,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,6.119837,3.33,0,-1,0,3.33,132.2182,0.8976034,2.789837,3.40182,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2253038,6.731821,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,4.688703,4.688703,1.378071,0,0.5412135,4.688703,74.32494,4.440892E-16,0,0,3.484875,3.484875,3.310632,0,0,0,10.62527,0,0,0,14.00003,100,0.2253038,5.157574,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,3.782988,3.782988,1.910214,0,0.6864884,3.782988,52.11068,0,0,0,1.97134,1.97134,1.872773,0,0,0,10.62527,0,0,0,14.00003,100,0.2253038,4.161286,1.577072,5,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,3.840741,3.840741,3.030074,0,0.9922101,3.840741,22.21796,2.220446E-16,0,0,0.8533343,0.8533343,0.8106676,0,0,0,10.62527,0,0,0,14.00003,100,0.2253038,4.224815,0.6826674,5,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.892126,1.892126,0,0,0,1.892126,0,0,2.220446E-16,0,0,1.991712,1.892126,0,0,0,10.62527,0,1.991712,-1.991712,11.90058,85.00397,0.2253038,2.081339,0,0,10.62527
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,5.434378,3.33,0,-1,0,3.33,0,0,2.104378,2.647816,0,3.505263,3.33,0,0,2.213013,8.633562,0,3.505263,-3.505263,8.205708,58.61208,0.2253038,5.977816,0,0,8.633562
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,5.236013,3.33,0,-1,0,3.33,0,0,1.906013,2.429615,0,3.505263,3.33,0,0,6.10775,5.128299,0,3.505263,-3.505263,4.510836,32.22019,0.2253038,5.759615,0,0,5.128299
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,9.460124,1.541884,0,-1,0,1.541884,0,0,7.91824,8.864252,0,1.623036,1.541884,0,0,10.00249,1.623036,0,1.623036,-1.623036,2.800006,20,0.2253038,10.40614,0,0,1.623036
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.3230639,0,0,-1,0,0,0,0,0.3230639,0.3553703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253038,0.3553703,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.3834512,0,0,-1,0,0,0,0,0.3834512,0.4217963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253038,0.4217963,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.3525302,0,0,-1,0,0,0,0,0.3525302,0.3877832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253038,0.3877832,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.963739,0,0,-1,0,0,0,0,1.963739,2.160112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253038,2.160112,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.4467063,0,0,-1,0,0,0,0,0.4467063,0.4913769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253038,0.4913769,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1575743,0,0,-1,0,0,0,0,0.1575743,0.1733318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253038,0.1733318,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253038,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.3036138,0.3036138,3.808877,0,1.204823,0.3036138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.22531,0.3339752,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.4717886,0.4717886,3.977052,0,1.250735,0.4717886,147.3992,4.440892E-16,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.225291,0.5189674,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.2252031,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252031,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.8626106,0.8626106,0,-1,0,0.8626106,433.2773,2.829485,0,0,3.737496,0.9080112,0.8626106,0,0,0,10.62527,0,0,0,14.00003,100,0.2252031,0.9488717,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,1.215308,1.215308,0,0,0,1.215308,392.1401,3.486439,0,0,4.765711,1.279272,1.215308,0,0,0,10.62527,0,0,0,14.00003,100,0.2252031,1.336839,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,7.156922,7.156922,3.826922,0,1.20975,7.156922,68.59064,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2252031,7.872615,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252031,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.3205441,0.3205441,0,0,0,0.3205441,1599.142,4.788541,0,0,5.125956,0.3374148,0.3205441,0,0,0,10.62527,0,0,0,14.00003,100,0.2252031,0.3525985,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,6.697217,3.33,0,-1,0,3.33,124.4392,0.6385615,3.367216,4.036938,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2252031,7.366938,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.3626499,0.3626499,0,0,0,0.3626499,940.6583,3.029559,0,0,3.411296,0.3817367,0.3626499,0,0,0,10.62527,0,0,0,14.00003,100,0.2252031,0.3989148,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,3.80138,3.80138,1.629661,0,0.6098976,3.80138,60.13657,0,0,0,2.286019,2.286019,2.171718,0,0,0,10.62527,0,0,0,14.00003,100,0.2252031,4.181518,1.828815,5,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,1.030269,1.030269,0,0,0,1.030269,88.13433,0,0,0,0.9080203,1.084493,1.030269,0,0,0,10.62527,0,0.1764729,-0.1764729,13.81401,98.6713,0.2252031,1.133295,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.196081,10.4488,0,0,0,13.81401,98.6713,0.2252031,0,0,0,10.4488
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.196081,10.4488,0,0,0,13.81401,98.6713,0.2252031,0,0,0,10.4488
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,3.551156,3.33,0,-1,0,3.33,0,0,0.2211559,0.5762715,0,3.505263,3.33,0,0,0.196081,10.4488,0,3.505263,-3.505263,10.11914,72.27941,0.2252031,3.906271,0,0,10.4488
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,6.324658,3.33,0,-1,0,3.33,0,0,2.994658,3.627124,0,3.505263,3.33,0,0,4.090818,6.943538,0,3.505263,-3.505263,6.424266,45.88752,0.2252031,6.957124,0,0,6.943538
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.3061916,0.3061916,0,-1,0,0.3061916,0,0,0,0,0,0.322307,0.3061916,0,0,7.985555,3.438275,0,0.322307,-0.322307,6.084524,43.4608,0.2252031,0.3368108,0,0,3.438275
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.868214,0.868214,0,-1,0,0.868214,0,0,1.110223E-16,0,0,0.9139094,0.868214,0,0,8.343674,3.115968,0,0.9139094,-0.9139094,5.121179,36.57978,0.2252031,0.9550353,0,0,3.115968
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.359128,2.202059,0,0,0,5.121179,36.57978,0.2252031,0,0,0,2.202059
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.8866019,0.8866019,0,-1,0,0.8866019,0,0,1.110223E-16,0,0,0.9332651,0.8866019,0,0,9.359128,2.202059,0,0.9332651,-0.9332651,4.137431,29.55302,0.2252031,0.975262,0,0,2.202059
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.5805027,0.5805027,0,-1,0,0.5805027,0,0,0,0,0,0.6110555,0.5805027,0,0,10.39609,1.268793,0,0.6110555,-0.6110555,3.493322,24.95225,0.2252031,0.638553,0,0,1.268793
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.593255,0.6248511,0,-1,0,0.6248511,0,0,1.968404,2.227729,0,0.657738,0.6248511,0,0,11.07504,0.657738,0,0.657738,-0.657738,2.800006,20,0.2252031,2.85258,0,0,0.657738
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.744121,0,0,-1,0,0,0,0,2.744121,3.018533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252031,3.018533,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.4192733,0.4192733,3.924536,0,1.236398,0.4192733,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2252176,0.4612007,0,5,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,1.039131,1.039131,4.544394,0,1.40562,1.039131,58.05878,4.440892E-16,0,0,0.6033069,0,0,3.505263,3.33,8.475861,2.997,3.933307,0,3.933307,9.690583,69.21832,0.2252445,1.143044,0.4826455,5,3.600307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,3.808668,3.808668,5,0,1.53,3.808668,28.53822,0,0,0,1.086926,0,0,1.191332,1.131765,4.542553,6.536976,2.218692,0,2.218692,11.79542,84.25282,0.2252858,4.189535,0.8695408,5,7.623902
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,2.323862,8.533798,1.868266,0,1.868266,13.56781,96.91275,0.2251864,0,1.494613,0,10.40206
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,3.039758,3.039758,0,-1,0,3.039758,106.5982,0,0,0.01373431,3.240328,3.199746,3.039758,0,0,0.4555957,10.21524,0.04058179,0,0.04058179,13.60631,97.18774,0.2251842,3.343734,2.592262,0,13.45557
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.3116402,0.3116402,0,0,0,0.3116402,1316.887,3.360891,0,0,4.103948,0.3280423,0.3116402,0,0,0.4150139,10.25176,0.4150139,0,0.4150139,14.00003,100,0.2251621,0.3428042,3.283158,0,14.35571
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1547415,0.1547415,0,0,0,0.1547415,2114.835,3.109643,0,0,3.272528,0.1628858,0.1547415,0,0,0,10.62527,0,0,0,14.00003,100,0.2251621,0.1702157,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1688825,0.1688825,0,0,0,0.1688825,2955.995,4.814386,0,0,4.992157,0.177771,0.1688825,0,0,0,10.62527,0,0,0,14.00003,100,0.2251621,0.1857707,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251621,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,5.035979,3.33,0,-1,0,3.33,125.074,0.6597014,1.705979,2.209577,4.164965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2251621,5.539577,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,5.436583,5.436583,2.428788,0,0.8280593,5.436583,58.23694,0,8.881784E-16,0,3.1661,3.1661,3.007795,0,0,0,10.62527,0,0,0,14.00003,100,0.2251621,5.980242,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,1.312449,1.312449,0,0,0,1.312449,153.6219,0.6346834,0,0,2.016208,1.381525,1.312449,0,0,0,10.62527,0,0,0,14.00003,100,0.2251621,1.443694,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,5.153807,5.153807,4.722414,0,1.454219,5.153807,8.810927,6.106227E-16,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.2251621,5.669188,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,4.751141,4.751141,4.751141,0,1.462061,4.751141,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251621,5.226255,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,6.150581,3.33,0,-1,0,3.33,0,0,2.820581,3.43564,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2251621,6.76564,0,0,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,4.387167,3.33,0,-1,0,3.33,0,0,1.057166,1.495883,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2251621,4.825883,0,0,7.120011
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,9.529531,3.33,0,-1,0,3.33,0,0,6.199532,7.152484,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2251621,10.48248,0,0,3.614748
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.5131367,0.1040105,0,-1,0,0.1040105,0,0,0.4091263,0.4604399,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2251621,0.5644504,0,0,0.1094847
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.05313404,0,0,-1,0,0,0,0,0.05313404,0.05844745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251621,0.05844745,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.238206,0,0,-1,0,0,0,0,1.238206,1.362027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251621,1.362027,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.7857459,0,0,-1,0,0,0,0,0.7857459,0.8643205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251621,0.8643205,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.8547205,0,0,-1,0,0,0,0,0.8547205,0.9401925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251621,0.9401925,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.000664,0,0,-1,0,0,0,0,1.000664,1.10073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251621,1.10073,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.392074,0,0,-1,0,0,0,0,1.392074,1.531282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251621,1.531282,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251621,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1797844,0.1797844,3.685048,0,1.171018,0.1797844,369.4597,4.440892E-16,0,0,0.6642308,0,0,3.505263,3.33,11.80586,0,3.994231,0,3.994231,6.589266,47.06609,0.2251242,0.1977628,0.5313846,5,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,2.454864,2.454864,5,0,1.53,2.454864,41.54479,0,0,0,1.019868,0,0,2.545136,2.417879,7.811629,3.594808,3.437747,0,3.437747,9.850599,70.36128,0.2251931,2.700351,0.8158945,5,4.614676
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,4.514922,4.514922,5,0,1.53,4.514922,22.40112,0,0,0,1.011393,0,0,0.4850781,0.4608242,4.373882,6.68878,1.472217,0,1.472217,11.24727,80.33746,0.2252183,4.966414,0.8091145,5,7.700173
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.8180268,0.8180268,0,-1,0,0.8180268,216.3896,0,0,0,1.770125,0.8610808,0.8180268,0,0,2.901665,8.013776,0.9090441,0,0.9090441,12.10966,86.49741,0.22517,0.8998294,1.4161,0,9.7839
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1724119,0.1724119,0,0,0,0.1724119,1718.359,0.7885494,0,0,2.962656,0.1814863,0.1724119,0,0,1.992621,8.831916,1.992621,0,1.992621,14.00003,100,0.2250643,0.1896531,2.370125,0,11.79457
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,2.517149,2.517149,0,0,0,2.517149,78.35416,0,4.440892E-16,0,1.972291,2.649631,2.517149,0,0,0,10.62527,0,0.6773394,-0.6773394,13.28605,94.90016,0.2250643,2.768864,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.839432,1.839432,0,0,0,1.839432,175.001,0.5301805,0,0,3.219024,1.936244,1.839432,0,0,0.7525994,9.947935,0.7525994,0,0.7525994,14.00003,100,0.2250244,2.023375,2.575219,0,13.16696
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,4.735402,4.735402,1.731543,0,0.6377113,4.735402,66.77272,4.440892E-16,0,0,3.161956,3.161956,3.003859,0,0,0,10.62527,0,0,0,14.00003,100,0.2250244,5.208942,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.329326,0.329326,0,-1,0,0.329326,1215.884,3.657563,0,0,4.004222,0.3466589,0.329326,0,0,0,10.62527,0,0,0,14.00003,100,0.2250244,0.3622586,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,3.401138,3.401138,1.328968,0,0.5278081,3.401138,64.13242,0,0,0,2.181232,2.181232,2.07217,0,0,0,10.62527,0,0,0,14.00003,100,0.2250244,3.741251,1.744985,5,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.6227616,0.6227616,0,0,0,0.6227616,214.7545,0.6818702,0,0,1.337409,0.6555385,0.6227616,0,0,0,10.62527,0,0,0,14.00003,100,0.2250244,0.6850377,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2250244,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,8.516116,8.33,5,0,1.53,8.33,0,0,0.1861158,1.037727,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2250244,9.367727,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,7.861109,3.33,0,-1,0,3.33,0,0,4.531109,5.31722,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2250244,8.64722,0,0,7.120011
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,6.738848,3.33,0,-1,0,3.33,0,0,3.408848,4.082733,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2250244,7.412733,0,0,3.614748
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.8193025,0.1040105,0,-1,0,0.1040105,0,0,0.715292,0.7972223,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2250244,0.9012327,0,0,0.1094847
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.5707987,0,0,-1,0,0,0,0,0.5707987,0.6278785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250244,0.6278785,0,0,0
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250244,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.5227363,0,0,-1,0,0,0,0,0.5227363,0.5750099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250244,0.5750099,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.9292576,0,0,-1,0,0,0,0,0.9292576,1.022183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250244,1.022183,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250244,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250244,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.4846679,0,0,-1,0,0,0,0,0.4846679,0.5331347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250244,0.5331347,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.851044,1.851044,5,0,1.53,1.851044,0,0,0,0,0,0,0,3.148956,2.991508,11.80586,0,2.991508,0,2.991508,5.638,40.27135,0.2250908,2.036148,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,1.149474,1.149474,4.654737,0,1.435743,1.149474,48.92645,0,0,0,0.5623966,0,0,3.505263,3.33,8.814352,2.692358,3.892397,0,3.892397,9.330651,66.64738,0.2251277,1.264421,0.4499173,5,3.254754
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.86187,2.86187,5,0,1.53,2.86187,30.46029,0,0,0,0.8717338,0,0,2.13813,2.031224,4.921955,6.195515,2.902957,0,2.902957,12.08464,86.31867,0.2251855,3.148057,0.697387,5,7.067248
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,3.853547,3.853547,4.288108,0,1.335654,3.853547,40.52279,0,0,0,1.561565,0,0,0.4345615,0.4128335,2.018998,8.808176,1.974398,0,1.974398,13.95772,99.69778,0.2252177,4.238902,1.249252,5,10.36974
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,3.267583,3.267583,0,-1,0,3.267583,62.60306,0,4.440892E-16,0.2643409,2.045607,3.439561,3.267583,0,0,0.04459973,10.58513,0,1.393954,-1.393954,12.48836,89.2024,0.2252177,3.594341,1.636485,0,12.63074
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,7.792675,7.792675,5,0,1.53,7.792675,51.02095,0,0,0.2419418,3.975896,2.939657,2.792674,0,0,1.593437,9.19118,1.036239,0,1.036239,13.47142,96.22426,0.2252012,8.571941,3.180717,5,13.16708
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,6.308249,6.308249,2.978249,0,0.9780621,6.308249,73.01643,0.5435975,0,0,4.606059,3.505263,3.33,0,0,0.5571984,10.1238,0.5571984,0,0.5571984,14.00003,100,0.2251717,6.939075,3.684847,5,14.72985
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,6.094041,6.094041,2.764041,0,0.9195831,6.094041,82.36477,1.514079,0,0,5.019342,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2251717,6.703445,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,2.58858,2.58858,0,0,0,2.58858,187.4775,2.128184,0,0,4.853005,2.724821,2.58858,0,0,0,10.62527,0,0,0,14.00003,100,0.2251717,2.847438,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.5638754,0.5638754,0,-1,0,0.5638754,490.4434,2.171937,0,0,2.76549,0.5935531,0.5638754,0,0,0,10.62527,0,0,0,14.00003,100,0.2251717,0.6202629,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,5.120903,5.120903,2.68817,0,0.8988705,5.120903,50.00625,0,0,0,2.560771,2.560771,2.432733,0,0,0,10.62527,0,0,0,14.00003,100,0.2251717,5.632994,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.952604,1.952604,0,0,0,1.952604,92.4264,4.440892E-16,0,0,1.804722,2.055373,1.952604,0,0,0,10.62527,0,0.2506512,-0.2506512,13.73582,98.11279,0.2251717,2.147865,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,4.149247,4.149247,3.818975,0,1.20758,4.149247,15.09082,0,0,0,0.6261554,0.3476542,0.3302715,0,0,0.2785013,10.37462,0.2785013,0,0.2785013,14.00003,100,0.2251759,4.564172,0.5009243,5,11.00078
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,8.56802,8.33,5,0,1.53,8.33,0,0,0.2380203,1.094822,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2251759,9.424823,0,5,10.62527
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.882437,1.882437,0,-1,0,1.882437,0,0,2.220446E-16,0,0,1.981513,1.882437,0,0,3.894737,7.120011,0,1.981513,-1.981513,8.216458,58.68887,0.2251759,2.070681,0,0,7.120011
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,5.801378,3.33,0,-1,0,3.33,0,0,2.471378,3.051516,0,3.505263,3.33,0,0,6.096418,5.138498,0,3.505263,-3.505263,4.521586,32.29698,0.2251759,6.381516,0,0,5.138498
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.77336,1.551573,0,-1,0,1.551573,0,0,1.221787,1.499123,0,1.633235,1.551573,0,0,9.991155,1.633235,0,1.633235,-1.633235,2.800006,20,0.2251759,3.050696,0,0,1.633235
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.27202,0,0,-1,0,0,0,0,1.27202,1.399221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251759,1.399221,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.4477555,0,0,-1,0,0,0,0,0.4477555,0.492531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251759,0.492531,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.8804135,0,0,-1,0,0,0,0,0.8804135,0.9684548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251759,0.9684548,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.6500025,0,0,-1,0,0,0,0,0.6500025,0.7150027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251759,0.7150027,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251759,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.6185212,0,0,-1,0,0,0,0,0.6185212,0.6803734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251759,0.6803734,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251759,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.4852733,0.4852733,3.990536,0,1.254416,0.4852733,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.225195,0.5338006,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.5836505,0.5836505,4.088914,0,1.281273,0.5836505,15.6728,0,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.2252162,0.6420156,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,1.300614,1.300614,4.590557,0,1.418222,1.300614,46.38694,0,0,0,0.6033153,0,0,3.289942,3.125445,5.054386,6.076327,3.72876,0,3.72876,12.74243,91.01717,0.2252569,1.430676,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,4.195468,4.195468,4.357693,0,1.35465,4.195468,27.52642,0,0,0,1.154862,0,0,0.1622253,0.1541141,1.325626,9.432211,1.308976,0,1.308976,13.98423,99.88718,0.2252773,4.615015,0.9238898,5,10.58707
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,2.520721,2.520721,0,-1,0,2.520721,89.01933,0,0,0,2.24393,2.653391,2.520721,0,0,0.01664944,10.61029,0,0.4094615,-0.4094615,13.55262,96.80425,0.2252773,2.772794,1.795144,0,12.85422
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,2.520845,2.520845,0,0,0,2.520845,158.118,0.8607821,0,0,3.98591,2.653521,2.520845,0,0,0.4716067,10.20083,0.4716067,0,0.4716067,14.00003,100,0.2252524,2.77293,3.188728,0,14.18674
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,1.132767,1.132767,0,0,0,1.132767,433.0455,3.71301,0,0,4.905396,1.192386,1.132767,0,0,0,10.62527,0,0,0,14.00003,100,0.2252524,1.246044,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.8162647,0.8162647,0,0,0,0.8162647,408.0549,2.471582,0,0,3.330809,0.859226,0.8162647,0,0,0,10.62527,0,0,0,14.00003,100,0.2252524,0.8978912,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,2.260622,2.260622,0,0,0,2.260622,110.2042,0.1116989,0,0,2.491301,2.379602,2.260622,0,0,0,10.62527,0,0,0,14.00003,100,0.2252524,2.486685,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252524,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,4.441114,4.441114,2.114595,0,0.7422844,4.441114,55.14309,0,0,0,2.448968,2.448968,2.326519,0,0,0,10.62527,0,0,0,14.00003,100,0.2252524,4.885226,1.959174,5,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,5.313351,5.313351,3.981514,0,1.251953,5.313351,26.38511,2.220446E-16,0,0,1.401933,1.401933,1.331837,0,0,0,10.62527,0,0,0,14.00003,100,0.2252524,5.844686,1.121547,5,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,1.265171,1.265171,0,0,0,1.265171,28.50858,0,2.220446E-16,0,0.3606823,1.331759,1.265171,0,0,0,10.62527,0,0.9710769,-0.9710769,12.97642,92.68855,0.2252524,1.391688,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.977454,3.977454,5,0,1.53,3.977454,0,0,0,0,0,0,0,1.022546,0.9714183,1.078974,9.654198,0.9714183,0,0.9714183,13.89799,99.27117,0.2252738,4.3752,0,5,9.654198
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,4.795809,3.33,0,-1,0,3.33,0,0,1.465809,1.94539,0,3.505263,3.33,0,0,0.107556,10.52847,0,3.505263,-3.505263,10.20312,72.87928,0.2252738,5.27539,0,0,10.52847
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,9.846077,3.33,0,-1,0,3.33,0,0,6.516077,7.500685,0,3.505263,3.33,0,0,4.002293,7.023211,0,3.505263,-3.505263,6.508248,46.48739,0.2252738,10.83068,0,0,7.023211
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,5.489544,3.33,0,-1,0,3.33,0,0,2.159544,2.708498,0,3.505263,3.33,0,0,7.89703,3.517947,0,3.505263,-3.505263,2.813376,20.0955,0.2252738,6.038498,0,0,3.517947
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.361525,0.0120501,0,-1,0,0.0120501,0,0,1.349475,1.485628,0,0.01268432,0.0120501,0,0,11.79177,0.01268432,0,0.01268432,-0.01268432,2.800006,20,0.2252738,1.497678,0,0,0.01268432
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.3459622,0,0,-1,0,0,0,0,0.3459622,0.3805584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252738,0.3805584,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252738,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252738,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.5763478,0,0,-1,0,0,0,0,0.5763478,0.6339825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252738,0.6339825,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.5550642,0,0,-1,0,0,0,0,0.5550642,0.6105707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252738,0.6105707,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.5713488,0,0,-1,0,0,0,0,0.5713488,0.6284837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252738,0.6284837,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.8998988,0.8998988,4.405162,0,1.367609,0.8998988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2253222,0.9898887,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.2253001,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,1.312894,1.312894,4.583362,0,1.416258,1.312894,41.99901,0,0,0,0.5514023,0,0,3.270468,3.106944,5.020579,6.106753,3.658347,0,3.658347,12.7077,90.76911,0.2253437,1.444183,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,1.150596,1.150596,0,0,0,1.150596,124.7778,0,0,0,1.435689,1.211154,1.150596,0,0,1.362232,9.399265,0.2245349,0,0.2245349,12.92071,92.29063,0.2253319,1.265656,1.148551,0,10.83495
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.880976,2.880976,0,-1,0,2.880976,29.50335,0,4.440892E-16,0,0.8499844,3.032607,2.880976,0,0,1.137697,9.601346,0,2.182622,-2.182622,10.62003,75.85719,0.2253319,3.169074,0.6799875,0,10.45133
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.9701582,0.9701582,0,0,0,0.9701582,65.92831,0,1.110223E-16,0,0.639609,1.021219,0.9701582,0,0,3.562833,7.418725,0,0.3816102,-0.3816102,10.21778,72.98396,0.2253319,1.067174,0.5116872,0,8.058333
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,7.309474,7.309474,5,0,1.53,7.309474,7.808366,0,8.881784E-16,0,0.5707505,2.431025,2.309474,0,0,3.986845,7.037114,0,1.860275,-1.860275,8.256874,58.97755,0.2253319,8.040421,0.4566004,5,7.607865
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,1.353218,1.353218,4.65621,0,1.436145,1.353218,77.87283,0,0,0,1.053789,0,0,3.302992,3.137842,6.053816,5.176839,4.191631,0,4.191631,12.2334,87.38129,0.2253526,1.48854,0.8430316,5,6.230629
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,3.289046,3.289046,3.11167,0,1.014486,3.289046,62.29453,0,0,0,2.048896,0.1867111,0.1773755,0,0,1.862185,8.949308,1.862185,0,1.862185,14.00003,100,0.2253799,3.617951,1.639117,5,10.9982
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.7111859,0.7111859,0,-1,0,0.7111859,110.8544,0.0397641,0,0,0.7883809,0.7486168,0.7111859,0,0,0,10.62527,0,0,0,14.00003,100,0.2253799,0.7823045,0.6307047,0,11.41366
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.5496842,0.5496842,0,0,0,0.5496842,23.06752,0,1.110223E-16,0,0.1267985,0.578615,0.5496842,0,0,0,10.62527,0,0.4518164,-0.4518164,13.52377,96.59818,0.2253799,0.6046526,0.1014388,0,10.75207
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,4.376155,4.376155,4.8043,0,1.476574,4.376155,1.173169,0,0,0,0.05133972,0,0,0.4281446,0.4067374,0.5020183,10.17346,0.4580771,0,0.4580771,13.95834,99.70224,0.2253895,4.813771,0.04107178,5,10.2248
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0.125384,0,0,0.1693252,0,0,0,0,0.04394116,10.58573,0.04394116,0,0.04394116,14.00003,100,0.2253872,0,0.1354602,0,10.75505
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,15.87586,8.33,5,0,1.53,8.33,0,0,7.545856,9.133442,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2253872,17.46344,0,5,10.62527
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.601405,0.601405,0,-1,0,0.601405,0,0,0,0,0,0.6330578,0.601405,0,0,3.894737,7.120011,0,0.6330578,-0.6330578,9.637855,68.84168,0.2253872,0.6615455,0,0,7.120011
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1182628,0.1182628,0,-1,0,0.1182628,0,0,1.387779E-17,0,0,0.1244871,0.1182628,0,0,4.598135,6.486953,0,0.1244871,-0.1244871,9.506634,67.90439,0.2253872,0.1300891,0,0,6.486953
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.826434,2.826434,0,-1,0,2.826434,0,0,4.440892E-16,0,0,2.975194,2.826434,0,0,4.736454,6.362466,0,2.975194,-2.975194,6.370504,45.50351,0.2253872,3.109078,0,0,6.362466
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.744119,1.744119,0,-1,0,1.744119,0,0,2.220446E-16,0,0,1.835915,1.744119,0,0,8.042225,3.387272,0,1.835915,-1.835915,4.435279,31.6805,0.2253872,1.918531,0,0,3.387272
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,2.305747,1.473789,0,-1,0,1.473789,0,0,0.8319576,1.062532,0,1.551357,1.473789,0,0,10.08213,1.551357,0,1.551357,-1.551357,2.800006,20,0.2253872,2.536321,0,0,1.551357
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253872,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.9723626,0,0,-1,0,0,0,0,0.9723626,1.069599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253872,1.069599,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.4099975,0,0,-1,0,0,0,0,0.4099975,0.4509972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253872,0.4509972,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01014069,0,0,-1,0,0,0,0,0.01014069,0.01115476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253872,0.01115476,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.7319127,0,0,-1,0,0,0,0,0.7319127,0.805104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253872,0.805104,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.4442095,0.4442095,3.949473,0,1.243206,0.4442095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2254031,0.4886304,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,1.384613,1.384613,4.615329,0,1.424985,1.384613,16.22294,0,0,0,0.2246249,0,0,3.230716,3.06918,8.475861,2.997,3.293805,0,3.293805,9.083899,64.88486,0.2254679,1.523075,0.1797,5,3.221625
