Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,3.305061,3.305061,5,0,1.53,3.305061,22.34227,0,0,0,0.7384258,0,0,1.694939,1.610192,5.182055,5.961425,2.348618,0,2.348618,11.31199,80.79979,0.2255138,3.635567,0.5907406,5,6.699851
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0,0,0,1.817643,0,0,0,0,2.833437,8.075181,1.817643,0,1.817643,13.03636,93.11668,0.2254185,0,1.454115,0,9.892824
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,4.92497,3.33,0,-1,0,3.33,57.36593,0,1.59497,2.087467,1.910285,3.505263,3.33,0,0,1.015794,9.71106,0,1.594978,-1.594978,11.35511,81.10775,0.2254185,5.417467,1.528228,0,11.62135
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,1.053611,1.053611,0,0,0,1.053611,257.1256,0,0,0,2.709104,1.109064,1.053611,0,0,2.787991,8.116082,1.600039,0,1.600039,12.87304,91.95009,0.2253347,1.158972,2.167283,0,10.82519
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,6.559191,6.559191,4.663596,0,1.438162,6.559191,48.53212,0,0,0,3.183314,1.995362,1.895594,0,0,1.187952,9.556118,1.187952,0,1.187952,14.00003,100,0.225352,7.21511,2.546651,5,12.73943
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,5.010376,5.010376,2.58053,0,0.8694847,5.010376,51.04872,0,0,0,2.557733,2.557733,2.429846,0,0,0,10.62527,0,0,0,14.00003,100,0.225352,5.511414,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.469955,1.469955,0,0,0,1.469955,135.5028,0.4445097,0,0,1.991831,1.547321,1.469955,0,0,0,10.62527,0,0,0,14.00003,100,0.225352,1.616951,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,2.475987,2.475987,0,-1,0,2.475987,37.75937,0,4.440892E-16,0,0.934917,2.606302,2.475987,0,0,0,10.62527,0,1.671385,-1.671385,12.23823,87.41578,0.225352,2.723586,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,6.190577,6.190577,5,0,1.53,6.190577,13.45307,4.440892E-16,0,0,0.8328227,1.253239,1.190577,0,0,1.857095,8.953889,0,0.4204162,-0.4204162,11.79508,84.25037,0.225352,6.809635,0.6662582,5,9.786712
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.768145,1.768145,0,0,0,1.768145,54.13402,0,0,0,0.9571678,1.861205,1.768145,0,0,2.324224,8.533473,0,0.9040373,-0.9040373,10.84214,77.44368,0.225352,1.944959,0.7657343,0,9.490641
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,4.771173,4.771173,5,0,1.53,4.771173,8.695189,0,0,0,0.4148625,0,0,0.2288274,0.217386,3.32871,7.629436,0.6322485,0,0.6322485,11.44194,81.72798,0.2253628,5.24829,0.33189,5,8.044298
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.838351,2.838351,0,0,0,2.838351,0,0,0,0,0,2.987737,2.838351,0,0,2.696461,8.198459,0,2.987737,-2.987737,8.292588,59.23266,0.2253628,3.122185,0,0,8.198459
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,6.307495,3.33,0,-1,0,3.33,0,0,2.977495,3.608245,0,3.505263,3.33,0,0,6.01617,5.210722,0,3.505263,-3.505263,4.597717,32.84077,0.2253628,6.938245,0,0,5.210722
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.910906,1.705459,0,0,0,4.597717,32.84077,0.2253628,0,0,0,1.705459
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.910906,1.705459,0,0,0,4.597717,32.84077,0.2253628,0,0,0,1.705459
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.07294074,0.07294074,0,-1,0,0.07294074,0,0,0,0,0,0.07677972,0.07294074,0,0,9.910906,1.705459,0,0.07677972,-0.07677972,4.516784,32.26268,0.2253628,0.08023481,0,0,1.705459
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.8717445,0.8717445,0,-1,0,0.8717445,0,0,1.110223E-16,0,0,0.9176257,0.8717445,0,0,9.996217,1.628679,0,0.9176257,-0.9176257,3.549521,25.35367,0.2253628,0.9589189,0,0,1.628679
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.5079598,0.5079598,0,-1,0,0.5079598,0,0,1.110223E-16,0,0,0.5346946,0.5079598,0,0,11.0158,0.7110531,0,0.5346946,-0.5346946,2.985904,21.32784,0.2253628,0.5587558,0,0,0.7110531
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60991,0.1763586,0,0,0,2.985904,21.32784,0.2253628,0,0,0,0.1763586
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60991,0.1763586,0,0,0,2.985904,21.32784,0.2253628,0,0,0,0.1763586
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.150292,0.1675407,0,-1,0,0.1675407,0,0,0.9827514,1.097781,0,0.1763586,0.1675407,0,0,11.60991,0.1763586,0,0.1763586,-0.1763586,2.800006,20,0.2253628,1.265321,0,0,0.1763586
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253628,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.2091706,0.2091706,3.714434,0,1.17904,0.2091706,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2253622,0.2300877,0,5,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,1.162711,1.162711,4.667974,0,1.439357,1.162711,37.95442,0,0,0,0.4413001,0,0,3.505263,3.33,8.475861,2.997,3.7713,0,3.7713,9.53689,68.12051,0.2254055,1.278982,0.3530401,5,3.4383
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.812832,2.812832,5,0,1.53,2.812832,40.03312,0,0,0,1.126065,0,0,2.187168,2.077809,4.70456,6.39117,3.203874,0,3.203874,12.57635,89.8309,0.2254671,3.094116,0.9008517,5,7.517235
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.8197464,0.8197464,0,0,0,0.8197464,284.8876,0,0,0,2.335356,0.862891,0.8197464,0,0,1.500686,9.274656,1.472465,0,1.472465,13.97326,99.80876,0.2253902,0.9017211,1.868285,0,11.61001
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,4.288905,3.33,0,-1,0,3.33,96.0479,0,0.9589053,1.387796,3.198395,3.505263,3.33,0,0,0.02822119,10.59988,0,0.3068679,-0.3068679,13.64979,97.49829,0.2253902,4.717796,2.558716,0,13.79827
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,1.036226,1.036226,0,0,0,1.036226,408.5975,2.774045,0,0,4.233994,1.090764,1.036226,0,0,0.3691855,10.29301,0.3691855,0,0.3691855,14.00003,100,0.2253709,1.139849,3.387196,0,14.527
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,2.51661,2.51661,0,0,0,2.51661,210.6049,2.651042,0,0,5.300105,2.649064,2.51661,0,0,0,10.62527,0,0,0,14.00003,100,0.2253709,2.768271,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,4.187962,4.187962,1.25,0,0.50625,4.187962,130.4316,2.369833,0,0,5.462424,3.092591,2.937962,0,0,0,10.62527,0,0,0,14.00003,100,0.2253709,4.606758,4.369939,5,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,3.930456,3.930456,1.25,0,0.50625,3.930456,122.4636,1.991846,0,0,4.813379,2.821532,2.680456,0,0,0,10.62527,0,0,0,14.00003,100,0.2253709,4.323502,3.850703,5,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253709,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.991062,2.991062,0,0,0,2.991062,111.4,0.1835555,0,0,3.332042,3.148487,2.991062,0,0,0,10.62527,0,0,0,14.00003,100,0.2253709,3.290169,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,5.182965,5.182965,3.351323,0,1.079911,5.182965,37.19963,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.2253709,5.701262,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,3.383372,3.383372,2.494389,0,0.8459681,3.383372,27.65796,2.220446E-16,0,0,0.9357716,0.9357716,0.8889831,0,0,0,10.62527,0,0,0,14.00003,100,0.2253709,3.721709,0.7486173,5,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,16.8151,8.33,5,0,1.53,8.33,0,0,8.485097,10.16661,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2253709,18.49661,0,5,10.62527
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,5.343309,3.33,0,-1,0,3.33,0,0,2.013309,2.54764,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2253709,5.87764,0,0,7.120011
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,12.47526,3.33,0,-1,0,3.33,0,0,9.145262,10.39279,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2253709,13.72279,0,0,3.614748
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.681684,0.1040105,0,-1,0,0.1040105,0,0,1.577673,1.745841,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2253709,1.849852,0,0,0.1094847
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,1.029119,0,0,-1,0,0,0,0,1.029119,1.132031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253709,1.132031,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.4217302,0,0,-1,0,0,0,0,0.4217302,0.4639032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253709,0.4639032,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.436525,0,0,-1,0,0,0,0,1.436525,1.580178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253709,1.580178,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.8367461,0,0,-1,0,0,0,0,0.8367461,0.9204207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253709,0.9204207,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.5826932,0,0,-1,0,0,0,0,0.5826932,0.6409625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253709,0.6409625,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.2047426,0,0,-1,0,0,0,0,0.2047426,0.2252168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253709,0.2252168,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.334051,0,0,-1,0,0,0,0,1.334051,1.467456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253709,1.467456,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.3182592,0.3182592,3.823522,0,1.208822,0.3182592,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2253779,0.3500851,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.151441,1.151441,4.656703,0,1.43628,1.151441,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2254433,1.266585,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.2253577,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,4.494535,4.494535,2.309546,0,0.795506,4.494535,61.58619,1.665335E-16,0,0,2.768013,2.299989,2.18499,0,0,0.4680236,10.20405,0.4680236,0,0.4680236,14.00003,100,0.2253645,4.943989,2.21441,5,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,4.920972,3.33,0,-1,0,3.33,101.9292,0,1.590972,2.083069,3.394244,3.505263,3.33,0,0,0,10.62527,0,0.1110194,-0.1110194,13.883,99.16411,0.2253645,5.413069,2.715395,0,14.01952
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,4.260226,4.260226,1.25,0,0.50625,4.260226,95.62598,0.7818689,0,0,4.073883,3.168658,3.010226,0,0,0.1233549,10.51425,0.1233549,0,0.1233549,14.00003,100,0.2253581,4.686248,3.259106,5,14.58814
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.7966045,0.7966045,0,0,0,0.7966045,626.8079,4.154649,0,0,4.99318,0.8385311,0.7966045,0,0,0,10.62527,0,0,0,14.00003,100,0.2253581,0.876265,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,3.02509,3.02509,0,0,0,3.02509,140.0633,1.052736,0,0,4.237041,3.184305,3.02509,0,0,0,10.62527,0,0,0,14.00003,100,0.2253581,3.327599,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253581,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.639209,1.639209,0,-1,0,1.639209,230.2502,2.048798,0,0,3.774281,1.725483,1.639209,0,0,0,10.62527,0,0,0,14.00003,100,0.2253581,1.80313,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,2.445165,2.445165,0,0,0,2.445165,132.3843,0.6631575,0,0,3.237015,2.573858,2.445165,0,0,0,10.62527,0,0,0,14.00003,100,0.2253581,2.689681,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,3.629645,3.629645,1.94204,0,0.695177,3.629645,48.94215,4.440892E-16,0,0,1.776427,1.776427,1.687605,0,0,0,10.62527,0,0,0,14.00003,100,0.2253581,3.99261,1.421141,5,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,3.280656,3.280656,2.612883,0,0.8783172,3.280656,21.42615,0,0,0,0.7029183,0.7029183,0.6677724,0,0,0,10.62527,0,0,0,14.00003,100,0.2253581,3.608721,0.5623346,5,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.876797,1.876797,0,0,0,1.876797,0,0,2.220446E-16,0,0,1.975576,1.876797,0,0,0,10.62527,0,1.975576,-1.975576,11.91759,85.12547,0.2253581,2.064476,0,0,10.62527
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.4962195,0.4962195,0,-1,0,0.4962195,0,0,5.551115E-17,0,0,0.5223363,0.4962195,0,0,2.195084,8.649698,0,0.5223363,-0.5223363,11.367,81.19268,0.2253581,0.5458415,0,0,8.649698
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,5.732843,3.33,0,-1,0,3.33,0,0,2.402843,2.976127,0,3.505263,3.33,0,0,2.775458,8.127362,0,3.505263,-3.505263,7.672126,54.80079,0.2253581,6.306127,0,0,8.127362
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,6.543633,3.33,0,-1,0,3.33,0,0,3.213633,3.867996,0,3.505263,3.33,0,0,6.670195,4.622099,0,3.505263,-3.505263,3.977254,28.4089,0.2253581,7.197996,0,0,4.622099
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.9171558,0.9171558,0,-1,0,0.9171558,0,0,1.110223E-16,0,0,0.9654272,0.9171558,0,0,10.56493,1.116836,0,0.9654272,-0.9654272,2.959605,21.13999,0.2253581,1.008871,0,0,1.116836
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.6420664,0.1438384,0,-1,0,0.1438384,0,0,0.498228,0.5624346,0,0.1514088,0.1438384,0,0,11.63763,0.1514088,0,0.1514088,-0.1514088,2.800006,20,0.2253581,0.706273,0,0,0.1514088
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.709256,0,0,-1,0,0,0,0,0.709256,0.7801816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253581,0.7801816,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.8335961,0,0,-1,0,0,0,0,0.8335961,0.9169556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253581,0.9169556,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.3673918,0,0,-1,0,0,0,0,0.3673918,0.404131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253581,0.404131,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253581,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2253581,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.6228095,0.6228095,4.128073,0,1.291964,0.6228095,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2253864,0.6850905,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.4615095,0.4615095,3.966773,0,1.247929,0.4615095,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2254034,0.5076605,0,5,2.997
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.2253553,0,0.5046277,5,6.624784
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,1.282909,1.282909,0,0,0,1.282909,107.1291,0,0,0,1.374369,1.350431,1.282909,0,0,1.185076,9.558706,0.02393834,0,0.02393834,12.89848,92.13179,0.225354,1.4112,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,6.134357,3.33,0,-1,0,3.33,33.43721,0,2.804358,3.417793,1.113459,3.505263,3.33,0,0,1.161137,9.580251,0,2.391804,-2.391804,10.37729,74.12337,0.225354,6.747793,0.8907672,0,10.69371
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,6.897832,6.897832,5,0,1.53,6.897832,19.14478,0,0,0,1.320575,1.997718,1.897832,0,0,3.818697,7.188447,0,0.6771433,-0.6771433,9.663522,69.02502,0.225354,7.587615,1.05646,5,8.509022
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.06621414,0.06621414,2.037571,0,0.721257,0.06621414,4075.096,0,0,0,2.69829,0,0,1.971357,1.872789,4.571079,6.511303,4.571079,0,4.571079,14.00003,100,0.2251718,0.07283556,2.158632,5,9.209593
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,8.64909,8.33,5,0,1.53,8.33,50.5083,0.702078,0.3190901,1.183999,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2251718,9.513999,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,3.229537,3.229537,1.25,0,0.50625,3.229537,129.9766,2.11392,0,0,4.197642,2.083723,1.979537,0,0,0,10.62527,0,0,0,14.00003,100,0.2251718,3.55249,3.358114,5,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,2.229706,2.229706,0,-1,0,2.229706,136.2907,0.6918232,0,0,3.038882,2.347059,2.229706,0,0,0,10.62527,0,0,0,14.00003,100,0.2251718,2.452677,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.744217,1.744217,0,0,0,1.744217,136.4817,0.5445185,0,0,2.380537,1.836018,1.744217,0,0,0,10.62527,0,0,0,14.00003,100,0.2251718,1.918639,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,4.994679,4.994679,3.13157,0,1.019919,4.994679,39.26513,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.2251718,5.494147,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251718,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.378826,1.378826,0,0,0,1.378826,0,0,0,0,0,1.451396,1.378826,0,0,0,10.62527,0,1.451396,-1.451396,12.47012,89.07212,0.2251718,1.516709,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,3.213057,3.213057,0,-1,0,3.213057,0,0,4.440892E-16,0.2043631,0,3.382166,3.213057,0,0,1.612662,9.173878,0,3.382166,-3.382166,8.905006,63.60706,0.2251718,3.534363,0,0,9.173878
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.766573,2.766573,0,-1,0,2.766573,0,0,0,0,0,2.912182,2.766573,0,0,5.370624,5.791712,0,2.912182,-2.912182,5.835297,41.68061,0.2251718,3.043231,0,0,5.791712
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,5.872637,2.735554,0,-1,0,2.735554,0,0,3.137083,3.724347,0,2.87953,2.735554,0,0,8.606382,2.87953,0,2.87953,-2.87953,2.800006,20,0.2251718,6.459901,0,0,2.87953
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.7033166,0,0,-1,0,0,0,0,0.7033166,0.7736483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251718,0.7736483,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.4662942,0,0,-1,0,0,0,0,0.4662942,0.5129236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251718,0.5129236,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.0146248,0,0,-1,0,0,0,0,0.0146248,0.01608728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251718,0.01608728,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.8828496,0,0,-1,0,0,0,0,0.8828496,0.9711345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251718,0.9711345,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.4950933,0,0,-1,0,0,0,0,0.4950933,0.5446026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251718,0.5446026,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251718,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251718,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1934272,0.1934272,3.69869,0,1.174742,0.1934272,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2251702,0.2127699,0,5,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.8007908,0.8007908,4.306054,0,1.340553,0.8007908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2252109,0.8808699,0,5,2.997
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.697721,1.697721,4.831767,0,1.484072,1.697721,79.65854,0,0,0,1.35238,0,0,3.134046,2.977344,5.14586,5.994,4.329723,0,4.329723,13.22577,94.46961,0.2252365,1.867493,1.081904,5,7.34638
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,4.424898,4.424898,2.765735,0,0.9200457,4.424898,57.91374,1.110223E-16,0,0,2.562624,1.746487,1.659163,0,0,0.816137,9.890751,0.816137,0,0.816137,14.00003,100,0.2252483,4.867388,2.050099,5,12.45337
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,3.343076,0,0,3.343076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252483,0,2.674461,0,13.96835
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252483,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,3.799205,3.799205,1.25,0,0.50625,3.799205,136.2034,2.491273,0,0,5.174646,2.683373,2.549205,0,0,0,10.62527,0,0,0,14.00003,100,0.2252483,4.179125,4.139717,5,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252483,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,3.334998,3.334998,1.25,0,0.50625,3.334998,155.6091,2.994826,0,0,5.18956,2.194735,2.084998,0,0,0,10.62527,0,0,0,14.00003,100,0.2252483,3.668498,4.151649,5,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,5.06214,3.33,0,-1,0,3.33,133.6816,0.9463332,1.73214,2.238354,4.451596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2252483,5.568354,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252483,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,5.013135,5.013135,2.972575,0,0.9765129,5.013135,42.84661,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.2252483,5.514449,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.6300846,0.6300846,0,0,0,0.6300846,117.8412,0.07925244,0,0,0.7424994,0.6632469,0.6300846,0,0,0,10.62527,0,0,0,14.00003,100,0.2252483,0.6930931,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,7.45974,7.45974,5,0,1.53,7.45974,0,0,0,0,0,2.5892,2.45974,0,0,0,10.62527,0,2.5892,-2.5892,11.27077,80.50535,0.2252483,8.205714,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,9.091231,3.33,0,-1,0,3.33,0,0,5.761231,6.670354,0,3.505263,3.33,0,0,2.876889,8.036075,0,3.505263,-3.505263,7.5759,54.11346,0.2252483,10.00035,0,0,8.036075
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,6.992583,3.33,0,-1,0,3.33,0,0,3.662583,4.361841,0,3.505263,3.33,0,0,6.771626,4.530811,0,3.505263,-3.505263,3.881028,27.72157,0.2252483,7.691841,0,0,4.530811
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66636,1.025548,0,0,0,3.881028,27.72157,0.2252483,0,0,0,1.025548
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.265057,0.9742705,0,-1,0,0.9742705,0,0,0.2907861,0.4172918,0,1.025548,0.9742705,0,0,10.66636,1.025548,0,1.025548,-1.025548,2.800006,20,0.2252483,1.391562,0,0,1.025548
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.3357441,0,0,-1,0,0,0,0,0.3357441,0.3693185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252483,0.3693185,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252483,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.8028052,0,0,-1,0,0,0,0,0.8028052,0.8830858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252483,0.8830858,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.380144,0,0,-1,0,0,0,0,0.380144,0.4181584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252483,0.4181584,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.3914905,0,0,-1,0,0,0,0,0.3914905,0.4306396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252483,0.4306396,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.338106,0,0,-1,0,0,0,0,0.338106,0.3719167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252483,0.3719167,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252483,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.296624,1.296624,4.801888,0,1.475915,1.296624,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2253202,1.426287,0,5,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.475861,2.997,4.649083,0,4.649083,10.36963,74.06863,0.2252369,0,1.055266,5,4.316083
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,4.980838,4.980838,5,0,1.53,4.980838,53.12004,0,0,0,2.645823,0,0,0.0191621,0.01820399,3.826777,7.181175,2.664027,0,2.664027,12.89695,92.12086,0.2252754,5.478922,2.116658,5,9.826998
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,3.718204,3.33,0,-1,0,3.33,112.6716,0,0.3882046,0.760025,3.751966,3.505263,3.33,0,0,1.16275,9.578799,0.2467023,0,0.2467023,13.13099,93.79259,0.2252627,4.090025,3.001572,0,13.33076
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.5287915,0.5287915,0,0,0,0.5287915,738.842,2.434263,0,0,3.906934,0.5566227,0.5287915,0,0,0.9160478,9.800831,0.9160478,0,0.9160478,14.00003,100,0.2252154,0.5816707,3.125547,0,13.70777
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,3.451651,3.451651,1.25,0,0.50625,3.451651,152.6521,2.951492,0,0,5.26902,2.317527,2.201651,0,0,0,10.62527,0,0,0,14.00003,100,0.2252154,3.796816,4.215216,5,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,3.054978,3.054978,1.25,0,0.50625,3.054978,178.0151,3.538346,0,0,5.438323,1.899976,1.804978,0,0,0,10.62527,0,0,0,14.00003,100,0.2252154,3.360476,4.350658,5,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,5.191052,5.191052,1.861052,0,0.6730673,5.191052,99.80497,1.675665,0,0,5.180928,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2252154,5.710157,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,1.049997,1.049997,0,-1,0,1.049997,429.828,3.40792,0,0,4.51318,1.10526,1.049997,0,0,0,10.62527,0,0,0,14.00003,100,0.2252154,1.154997,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.831156,2.831156,0,0,0,2.831156,115.387,0.2866218,0,0,3.266785,2.980164,2.831156,0,0,0,10.62527,0,0,0,14.00003,100,0.2252154,3.114271,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,3.564311,3.564311,1.580744,0,0.596543,3.564311,58.57978,0,0,0,2.087966,2.087966,1.983567,0,0,0,10.62527,0,0,0,14.00003,100,0.2252154,3.920742,1.670373,5,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.9015089,0.9015089,0,0,0,0.9015089,88.97532,0,0,0,0.8021204,0.9489567,0.9015089,0,0,0,10.62527,0,0.1468363,-0.1468363,13.84525,98.89444,0.2252154,0.9916598,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1631514,10.47844,0,0,0,13.84525,98.89444,0.2252154,0,0,0,10.47844
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,4.220248,3.33,0,-1,0,3.33,0,0,0.8902476,1.312272,0,3.505263,3.33,0,0,0.1631514,10.47844,0,3.505263,-3.505263,10.15038,72.50255,0.2252154,4.642272,0,0,10.47844
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,3.25569,3.25569,0,-1,0,3.25569,0,0,0,0.2512587,0,3.427042,3.25569,0,0,4.057889,6.973175,0,3.427042,-3.427042,6.537958,46.69961,0.2252154,3.581259,0,0,6.973175
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.865713,3.546133,0,0,0,6.537958,46.69961,0.2252154,0,0,0,3.546133
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.0217,1.0217,0,-1,0,1.0217,0,0,0,0,0,1.075474,1.0217,0,0,7.865713,3.546133,0,1.075474,-1.075474,5.404309,38.60213,0.2252154,1.12387,0,0,3.546133
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.2046379,0.2046379,0,-1,0,0.2046379,0,0,0,0,0,0.2154083,0.2046379,0,0,9.060683,2.470659,0,0.2154083,-0.2154083,5.177249,36.98027,0.2252154,0.2251017,0,0,2.470659
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.5854135,0.5854135,0,-1,0,0.5854135,0,0,0,0,0,0.6162247,0.5854135,0,0,9.300026,2.255251,0,0.6162247,-0.6162247,4.527691,32.34058,0.2252154,0.6439548,0,0,2.255251
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.98472,1.639026,0,0,0,4.527691,32.34058,0.2252154,0,0,0,1.639026
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.588562,1.557075,0,-1,0,1.557075,0,0,1.031487,1.290343,0,1.639026,1.557075,0,0,9.98472,1.639026,0,1.639026,-1.639026,2.800006,20,0.2252154,2.847418,0,0,1.639026
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.34919,0,0,-1,0,0,0,0,1.34919,1.484109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252154,1.484109,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.5828499,0,0,-1,0,0,0,0,0.5828499,0.6411349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252154,0.6411349,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,1.047894,1.047894,4.553157,0,1.408012,1.047894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2252731,1.152683,0,5,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.04253187,0.04253187,3.547795,0,1.133548,0.04253187,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2252609,0.04678506,0,5,2.997
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,7.10304,7.10304,5,0,1.53,7.10304,19.7838,0,0,0,1.405251,2.213726,2.10304,0,0,5.14586,5.994,0,0.8084753,-0.8084753,8.266028,59.04294,0.2252609,7.813344,1.124201,5,7.399251
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,5.062292,5.062292,5,0,1.53,5.062292,53.5102,0,0,0,2.708843,0.06557077,0.06229224,0,0,6.044166,5.185525,2.643272,0,2.643272,10.77366,76.95454,0.2252989,5.568521,2.167074,5,7.894367
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.514507,1.514507,0,-1,0,1.514507,223.2212,0,0,0,3.3807,1.594218,1.514507,0,0,3.400894,7.564469,1.786482,0,1.786482,12.46846,89.06026,0.225207,1.665957,2.70456,0,10.94517
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,2.413803,2.413803,0,0,0,2.413803,170.4659,0,0,0,4.11471,2.540845,2.413803,0,0,1.614412,9.172303,1.573865,0,1.573865,13.96156,99.72524,0.2251261,2.655183,3.291768,0,13.28701
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.3167441,0.3167441,0,0,0,0.3167441,1402.713,4.06905,0,0,4.443012,0.3334149,0.3167441,0,0,0.04054707,10.58878,0.04054707,0,0.04054707,14.00003,100,0.225124,0.3484186,3.55441,0,15.03179
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.713993,1.713993,0,0,0,1.713993,270.1681,2.826459,0,0,4.630662,1.804203,1.713993,0,0,0,10.62527,0,0,0,14.00003,100,0.225124,1.885392,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.225124,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,1.290281,1.290281,0,-1,0,1.290281,296.1661,2.463184,0,0,3.821375,1.358191,1.290281,0,0,0,10.62527,0,0,0,14.00003,100,0.225124,1.419309,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.225124,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.940022,2.940022,0,0,0,2.940022,71.86304,0,0,0,2.112789,3.09476,2.940022,0,0,0,10.62527,0,0.9819709,-0.9819709,12.96494,92.60653,0.225124,3.234025,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,6.064517,6.064517,5,0,1.53,6.064517,15.39676,0,0,0,0.9337393,1.120544,1.064517,0,0,1.091079,9.643303,0,0.1868046,-0.1868046,12.76803,91.20004,0.225124,6.670969,0.7469915,5,10.57704
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,7.443745,7.443745,5,0,1.53,7.443745,0,0,0,0,0,2.572363,2.443744,0,0,1.298639,9.456499,0,2.572363,-2.572363,10.05652,71.83216,0.225124,8.188119,0,5,9.456499
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,4.943328,3.33,0,-1,0,3.33,0,0,1.613328,2.107661,0,3.505263,3.33,0,0,4.15682,6.884136,0,3.505263,-3.505263,6.36165,45.44027,0.225124,5.437661,0,0,6.884136
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.748834,1.748834,0,-1,0,1.748834,0,0,2.220446E-16,0,0,1.840877,1.748834,0,0,8.051557,3.378873,0,1.840877,-1.840877,4.421195,31.5799,0.225124,1.923717,0,0,3.378873
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,4.22611,1.461096,0,-1,0,1.461096,0,0,2.765013,3.187624,0,1.537995,1.461096,0,0,10.09698,1.537995,0,1.537995,-1.537995,2.800006,20,0.225124,4.64872,0,0,1.537995
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.6396828,0,0,-1,0,0,0,0,0.6396828,0.703651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225124,0.703651,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225124,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225124,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.588986,0,0,-1,0,0,0,0,0.588986,0.6478847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225124,0.6478847,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.342957,0,0,-1,0,0,0,0,1.342957,1.477253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225124,1.477253,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.9651549,0,0,-1,0,0,0,0,0.9651549,1.06167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225124,1.06167,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.9746422,0,0,-1,0,0,0,0,0.9746422,1.072106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.225124,1.072106,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.360732,1.360732,4.865995,0,1.493417,1.360732,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2251955,1.496805,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2251805,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,6.014272,6.014272,5,0,1.53,6.014272,19.07661,0,0,0,1.147319,1.067654,1.014272,0,0,5.14586,5.994,0.07966467,0,0.07966467,9.193813,65.66996,0.2251817,6.615699,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,3.50436,3.50436,5,0,1.53,3.50436,54.55265,0,0,0,1.911721,0,0,1.49564,1.420858,5.066195,6.065698,3.332579,0,3.332579,12.35538,88.2525,0.2252396,3.854796,1.529377,5,7.977419
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.532608,1.532608,0,-1,0,1.532608,153.3844,0,0,0,2.350781,1.613271,1.532608,0,0,1.733616,9.06502,0.7375098,0,0.7375098,13.05504,93.25008,0.2252017,1.685869,1.880625,0,11.4158
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,1.951359,0,0,2.947465,0,0,0,0,0.9961066,9.728778,0.9961066,0,0.9961066,14.00003,100,0.2251506,0,2.357972,0,12.67624
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,5.389223,5.389223,2.059223,0,0.7271679,5.389223,81.73133,0.8994207,0,0,4.404684,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2251506,5.928145,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,2.254737,2.254737,0,0,0,2.254737,198.8897,2.111032,0,0,4.48444,2.373408,2.254737,0,0,0,10.62527,0,0,0,14.00003,100,0.2251506,2.480211,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,2.758619,2.758619,0,0,0,2.758619,130.7864,0.704088,0,0,3.607897,2.903809,2.758619,0,0,0,10.62527,0,0,0,14.00003,100,0.2251506,3.034481,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.3471695,0.3471695,0,-1,0,0.3471695,886.5628,2.712434,0,0,3.077876,0.3654416,0.3471695,0,0,0,10.62527,0,0,0,14.00003,100,0.2251506,0.3818865,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,5.939431,5.939431,3.371088,0,1.085307,5.939431,45.51814,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.2251506,6.533374,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251506,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,2.61885,2.61885,0,0,0,2.61885,28.0508,0,0,0,0.7346082,2.756684,2.61885,0,0,0,10.62527,0,2.022076,-2.022076,11.86857,84.77535,0.2251506,2.880735,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.157275,1.157275,0,0,0,1.157275,0,0,2.220446E-16,0,0,1.218184,1.157275,0,0,2.246751,8.603198,0,1.218184,-1.218184,10.58449,75.60338,0.2251506,1.273003,0,0,8.603198
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,3.130282,3.130282,0,-1,0,3.130282,0,0,4.440892E-16,0.1133098,0,3.295033,3.130282,0,0,3.600289,7.385014,0,3.295033,-3.295033,7.111224,50.79435,0.2251506,3.44331,0,0,7.385014
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.261437,4.089981,0,0,0,7.111224,50.79435,0.2251506,0,0,0,4.089981
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.261437,4.089981,0,0,0,7.111224,50.79435,0.2251506,0,0,0,4.089981
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.8726488,0.8726488,0,-1,0,0.8726488,0,0,0,0,0,0.9185777,0.8726488,0,0,7.261437,4.089981,0,0.9185777,-0.9185777,6.142958,43.87818,0.2251506,0.9599137,0,0,4.089981
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.28208,3.171403,0,0,0,6.142958,43.87818,0.2251506,0,0,0,3.171403
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.2601617,0.2601617,0,-1,0,0.2601617,0,0,5.551115E-17,0,0,0.2738544,0.2601617,0,0,8.28208,3.171403,0,0.2738544,-0.2738544,5.85429,41.81627,0.2251506,0.2861779,0,0,3.171403
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.361655,1.361655,0,-1,0,1.361655,0,0,2.220446E-16,0,0,1.433322,1.361655,0,0,8.586362,2.897548,0,1.433322,-1.433322,4.343436,31.02448,0.2251506,1.497821,0,0,2.897548
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.30141,1.30141,0,-1,0,1.30141,0,0,0,0.04053513,0,1.369905,1.30141,0,0,10.17894,1.464227,0,1.369905,-1.369905,2.89943,20.71017,0.2251506,1.431551,0,0,1.464227
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.8849514,0.08960582,0,-1,0,0.08960582,0,0,0.7953455,0.8838407,0,0.09432192,0.08960582,0,0,11.70106,0.09432192,0,0.09432192,-0.09432192,2.800006,20,0.2251506,0.9734465,0,0,0.09432192
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.907399,0,0,-1,0,0,0,0,0.907399,0.9981389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251506,0.9981389,0,0,0
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2251506,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.4255769,0.4255769,3.93084,0,1.238119,0.4255769,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2251651,0.4681346,0,5,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,6.680944,6.680944,5,0,1.53,6.680944,17.01501,4.440892E-16,0,0,1.136764,1.769415,1.680945,0,0,8.475861,2.997,0,0.6326519,-0.6326519,5.292247,37.80169,0.2251651,7.349039,0.9094108,5,4.133764
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.965078,1.965078,4.825391,0,1.482332,1.965078,97.24737,0,0,0,1.910987,0,0,2.860313,2.717297,9.178806,2.364348,4.628284,0,4.628284,9.683022,69.16431,0.2251747,2.161586,1.528789,5,4.275335
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,3.987431,3.33,0,-1,0,3.33,100.8863,0,0.6574312,1.056174,3.359515,3.505263,3.33,0,0,4.550523,6.529804,0,0.1457483,-0.1457483,9.52939,68.06694,0.2251747,4.386174,2.687612,0,9.889318
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,1.414757,1.414757,0,0,0,1.414757,296.2361,0,0,0,4.19102,1.489218,1.414757,0,0,4.712465,6.384055,2.701802,0,2.701802,12.09255,86.37515,0.2250365,1.556233,3.352816,0,10.57508
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.936819,1.936819,0,0,0,1.936819,226.0383,0.3285332,0,0,4.377953,2.038757,1.936819,0,0,2.010663,8.815678,2.010663,0,2.010663,14.00003,100,0.2249338,2.130501,3.502362,0,13.19363
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,6.665787,6.665787,3.335787,0,1.07567,6.665787,63.18324,0.7063973,0,0,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2249338,7.332366,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249338,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,3.829248,3.33,0,-1,0,3.33,94.77136,0,0.4992482,0.882173,3.155886,3.505263,3.33,0,0,0,10.62527,0,0.3493767,-0.3493767,13.63175,97.36947,0.2249338,4.212173,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.5022057,0.5022057,0,0,0,0.5022057,531.8224,1.754009,0,0,2.670843,0.5286376,0.5022057,0,0,0.3881963,10.2759,0.3881963,0,0.3881963,14.00003,100,0.2249139,0.5524263,2.136674,0,12.94674
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,1.263281,1.263281,0,0,0,1.263281,128.0174,0.28745,0,0,1.61722,1.32977,1.263281,0,0,0,10.62527,0,0,0,14.00003,100,0.2249139,1.389609,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.6773071,0.6773071,0,0,0,0.6773071,82.26329,0,0,0,0.557175,0.7129548,0.6773071,0,0,0,10.62527,0,0.1557797,-0.1557797,13.83582,98.8271,0.2249139,0.7450377,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,4.78974,4.78974,4.971938,0,1.522339,4.78974,0,0,0,0,0,0,0,0.1821985,0.1730886,0.1730886,10.46949,0.1730886,0,0.1730886,14.00003,100,0.2249177,5.268713,0,5,10.46949
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,6.455745,3.33,0,-1,0,3.33,0,0,3.125745,3.771319,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2249177,7.101319,0,0,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.5275176,0.5275176,0,-1,0,0.5275176,0,0,1.110223E-16,0,0,0.5552816,0.5275176,0,0,3.894737,7.120011,0,0.5552816,-0.5552816,9.719838,69.42728,0.2249177,0.5802693,0,0,7.120011
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.6845136,0.6845136,0,-1,0,0.6845136,0,0,1.110223E-16,0,0,0.7205406,0.6845136,0,0,4.511716,6.564729,0,0.7205406,-0.7205406,8.960321,64.00217,0.2249177,0.752965,0,0,6.564729
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.060868,1.060868,0,-1,0,1.060868,0,0,2.220446E-16,0,0,1.116703,1.060868,0,0,5.312317,5.844189,0,1.116703,-1.116703,7.783213,55.59426,0.2249177,1.166955,0,0,5.844189
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.553099,4.727486,0,0,0,7.783213,55.59426,0.2249177,0,0,0,4.727486
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.553099,4.727486,0,0,0,7.783213,55.59426,0.2249177,0,0,0,4.727486
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.7138907,0.7138907,0,-1,0,0.7138907,0,0,1.110223E-16,0,0,0.7514639,0.7138907,0,0,6.553099,4.727486,0,0.7514639,-0.7514639,6.9911,49.93633,0.2249177,0.7852798,0,0,4.727486
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1809527,0.1809527,0,-1,0,0.1809527,0,0,2.775558E-17,0,0,0.1904765,0.1809527,0,0,7.388058,3.976022,0,0.1904765,-0.1904765,6.79032,48.50219,0.2249177,0.1990479,0,0,3.976022
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.4680734,0.4680734,0,-1,0,0.4680734,0,0,5.551115E-17,0,0,0.4927088,0.4680734,0,0,7.599699,3.785545,0,0.4927088,-0.4927088,6.27096,44.79248,0.2249177,0.5148807,0,0,3.785545
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.6002647,0.6002647,0,-1,0,0.6002647,0,0,1.110223E-16,0,0,0.6318576,0.6002647,0,0,8.147153,3.292836,0,0.6318576,-0.6318576,5.604923,40.03509,0.2249177,0.6602912,0,0,3.292836
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.849217,2.660979,0,0,0,5.604923,40.03509,0.2249177,0,0,0,2.660979
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.3053892,0.3053892,0,0,0,0.3053892,0,0,5.551115E-17,0,0,0.3214623,0.3053892,0,0,8.849217,2.660979,0,0.3214623,-0.3214623,5.266072,37.61473,0.2249177,0.3359281,0,0,2.660979
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,9.206397,2.339516,0.8665489,0,0.8665489,6.088153,43.48672,0.2248734,0,0.6932392,0,3.206065
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.7423762,0.7423762,0,0,0,0.7423762,91.58019,1.110223E-16,0,0,0.6798696,0.7814487,0.7423762,0,0,8.339849,3.119411,0,0.1015791,-0.1015791,5.981079,42.72191,0.2248734,0.8166139,0.5438957,0,3.79928
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,3.485205,3.33,0,-1,0,3.33,51.92772,0,0.1552051,0.6382391,1.729193,3.505263,3.33,0,0,8.452714,3.017831,0,1.77607,-1.77607,4.108937,29.34949,0.2248734,3.833726,1.383354,0,4.747024
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,4.902341,4.902341,5,0,1.53,4.902341,40.08384,0,0,0,1.965046,0,0,0.09765852,0.09277559,10.42613,1.241761,2.057822,0,2.057822,6.061158,43.2939,0.2249036,5.392576,1.572037,5,3.206808
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,6.381447,6.381447,5,0,1.53,6.381447,8.408397,0,0,0,0.5365773,1.454155,1.381447,0,0,8.368303,3.093801,0,0.9175773,-0.9175773,5.093947,36.38526,0.2249036,7.019591,0.4292619,5,3.630378
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,7.669532,7.669532,5,0,1.53,7.669532,37.75758,0,0,0.8188651,2.89583,2.810034,2.669532,0,0,9.387834,2.176224,0.08579612,0,0.08579612,5.17534,36.96664,0.2249048,8.436485,2.316664,5,5.072053
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,3.889707,3.889707,5,0,1.53,3.889707,41.10642,0,0,0,1.598919,0,0,1.110293,1.054778,9.302038,2.25344,2.653698,0,2.653698,7.692859,54.94888,0.2249504,4.278677,1.279135,5,3.85236
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,3.874744,3.33,0,-1,0,3.33,42.53031,0,0.544744,0.9322184,1.416259,3.505263,3.33,0,0,6.64834,4.641768,0,2.089004,-2.089004,5.490856,39.22032,0.2249504,4.262218,1.133008,0,6.058028
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,6.181003,6.181003,5,0,1.53,6.181003,6.617035,0,0,0,0.4089991,1.243161,1.181003,0,0,8.969455,2.552764,0,0.8341622,-0.8341622,4.611571,32.93973,0.2249504,6.799104,0.3271993,5,2.961764
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053723,0,0,3.505263,3.33,9.896302,1.718602,3.735372,0,3.735372,8.155257,58.25172,0.224915,0,0.3242978,5,2.123975
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,1.122645,1.122645,4.627908,0,1.428419,1.122645,7.82901,0,0,0,0.08789199,0,0,3.505263,3.33,6.16093,5.080437,3.417892,0,3.417892,11.39775,81.41236,0.2249729,1.234909,0.0703136,5,5.168329
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,3.238287,3.238287,5,0,1.53,3.238287,0,0,0,0,0,0,0,1.761713,1.673627,2.743038,8.15654,1.673627,0,1.673627,12.9855,92.75336,0.2250086,3.562116,0,5,8.15654
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.562584,2.562584,0,-1,0,2.562584,0,0,0,0,0,2.697457,2.562584,0,0,1.069411,9.662805,0,2.697457,-2.697457,10.14213,72.44362,0.2250086,2.818842,0,0,9.662805
