Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.066585,6.965348,0,0,0,10.14213,72.44362,0.2250086,0,0,0,6.965348
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,10.45834,3.33,0,-1,0,3.33,0,0,7.128344,8.174178,0,3.505263,3.33,0,0,4.066585,6.965348,0,3.505263,-3.505263,6.447255,46.05173,0.2250086,11.50418,0,0,6.965348
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.961322,3.460085,0,0,0,6.447255,46.05173,0.2250086,0,0,0,3.460085
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.6513249,0.6513249,0,-1,0,0.6513249,0,0,1.110223E-16,0,0,0.6856052,0.6513249,0,0,7.961322,3.460085,0,0.6856052,-0.6856052,5.724564,40.88966,0.2250086,0.7164574,0,0,3.460085
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.892823,1.892823,0,-1,0,1.892823,0,0,2.220446E-16,0,0,1.992445,1.892823,0,0,8.723105,2.774479,0,1.992445,-1.992445,3.624342,25.88811,0.2250086,2.082105,0,0,2.774479
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.3376049,0.3376049,0,-1,0,0.3376049,0,0,5.551115E-17,0,0,0.3553736,0.3376049,0,0,10.93693,0.7820341,0,0.3553736,-0.3553736,3.249745,23.21242,0.2250086,0.3713654,0,0,0.7820341
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33179,0.4266605,0,0,0,3.249745,23.21242,0.2250086,0,0,0,0.4266605
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.101211,0.101211,0,-1,0,0.101211,0,0,1.387779E-17,0,0,0.1065379,0.101211,0,0,11.33179,0.4266605,0,0.1065379,-0.1065379,3.137444,22.41027,0.2250086,0.1113321,0,0,0.4266605
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45017,0.3201226,0,0,0,3.137444,22.41027,0.2250086,0,0,0,0.3201226
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,2.054672,2.054672,5,0,1.53,2.054672,0,0,0,0,0,0,0,2.945328,2.798061,11.45017,0.3201226,2.798061,0,2.798061,5.791919,41.37077,0.2250683,2.260139,0,5,0.3201226
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.7308497,0.7308497,4.236113,0,1.321459,0.7308497,0,0,0,0,0,0,0,3.505263,3.33,8.652107,2.838378,3.33,0,3.33,8.951034,63.93583,0.2251036,0.8039348,0,5,2.838378
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,5.423862,5.423862,5,0,1.53,5.423862,11.86601,0,0,0,0.6435962,0.4461704,0.4238619,0,0,5.322107,5.835378,0.1974258,0,0.1974258,9.138329,65.27364,0.2251064,5.966248,0.514877,5,6.478974
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,3.505263,0,1.121937,0,0,0,0,0,1.186084,0,0,3.505263,3.33,5.124681,6.013061,4.516084,0,4.516084,13.42266,95.87597,0.2250314,0,0.9488673,5,7.199145
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,3.253517,3.253517,0,-1,0,3.253517,65.03036,0,4.440892E-16,0.2488689,2.115774,3.424755,3.253517,0,0,0.6085971,10.07754,0,1.308981,-1.308981,12.04288,86.02036,0.2250314,3.578869,1.692619,0,12.19331
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,1.090814,0,0,3.153834,0,0,0,0,2.06302,8.768556,2.06302,0,2.06302,14.00003,100,0.2249266,0,2.523067,0,11.92239
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249266,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249266,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.6049832,0.6049832,0,0,0,0.6049832,592.4406,2.947342,0,0,3.584166,0.6368244,0.6049832,0,0,0,10.62527,0,0,0,14.00003,100,0.2249266,0.6654815,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,5.295568,3.33,0,-1,0,3.33,111.3769,0.2035866,1.965567,2.495124,3.70885,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2249266,5.825124,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,2.349759,2.349759,0,0,0,2.349759,121.7805,0.3881177,0,0,2.861548,2.47343,2.349759,0,0,0,10.62527,0,0,0,14.00003,100,0.2249266,2.584735,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.929242,2.929242,0,0,0,2.929242,43.7998,0,4.440892E-16,0,1.283002,3.083413,2.929242,0,0,0,10.62527,0,1.800411,-1.800411,12.10223,86.44432,0.2249266,3.222167,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,6.102387,6.102387,5,0,1.53,6.102387,9.700795,0,0,0,0.59198,1.160408,1.102387,0,0,2.000456,8.824863,0,0.5684274,-0.5684274,11.50305,82.16451,0.2249266,6.712626,0.4735841,5,9.416843
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,9.775324,8.33,5,0,1.53,8.33,0,0,1.445324,2.422857,0,3.505263,3.33,0,0,2.632042,8.256436,0,3.505263,-3.505263,7.808182,55.77261,0.2249266,10.75286,0,5,8.256436
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,2.361994,2.361994,0,-1,0,2.361994,0,0,4.440892E-16,0,0,2.48631,2.361994,0,0,6.526779,4.751173,0,2.48631,-2.48631,5.187381,37.05265,0.2249266,2.598194,0,0,4.751173
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.89049,2.15162,0,-1,0,2.15162,0,0,0.7388697,1.027919,0,2.264863,2.15162,0,0,9.289346,2.264863,0,2.264863,-2.264863,2.800006,20,0.2249266,3.179539,0,0,2.264863
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,2.479432,0,0,-1,0,0,0,0,2.479432,2.727375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249266,2.727375,0,0,0
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.472912,0,0,-1,0,0,0,0,0.472912,0.5202032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249266,0.5202032,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.077513,0,0,-1,0,0,0,0,1.077513,1.185265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249266,1.185265,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.848196,0,0,-1,0,0,0,0,1.848196,2.033016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249266,2.033016,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.8938238,0,0,-1,0,0,0,0,0.8938238,0.9832062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249266,0.9832062,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.7774301,0,0,-1,0,0,0,0,0.7774301,0.8551731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249266,0.8551731,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.4762077,0,0,-1,0,0,0,0,0.4762077,0.5238285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249266,0.5238285,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249266,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.2296032,0.2296032,3.734866,0,1.184618,0.2296032,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249277,0.2525635,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.2539033,0.2539033,3.759166,0,1.191252,0.2539033,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2249304,0.2792937,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.2248875,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,3.419202,3.419202,3.806643,0,1.204214,3.419202,24.81964,0,0,0,0.8486339,0,0,0.3874404,0.3680684,1.256466,9.494455,1.216702,0,1.216702,13.96231,99.73055,0.2249074,3.761123,0.6789071,5,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,3.353673,3.33,0,-1,0,3.33,34.36819,0,0.02367328,0.3590406,1.144461,3.505263,3.33,0,0,0.03976362,10.58949,0,2.360802,-2.360802,11.4738,81.95555,0.2249074,3.689041,0.9155685,0,11.73395
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,2.419839,2.419839,0,0,0,2.419839,23.20388,0,0,0,0.5614965,2.547199,2.419839,0,0,2.662878,8.228684,0,1.985703,-1.985703,9.380686,67.00477,0.2249074,2.661823,0.4491972,0,8.790181
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,4.869214,6.242982,2.448305,0,2.448305,11.70335,83.59521,0.2247835,0,1.958644,0,8.691286
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,3.766608,3.766608,4.513071,0,1.397068,3.766608,43.41196,0,0,0,1.635158,0,0,0.7464632,0.70914,2.420909,8.446456,2.344298,0,2.344298,13.92735,99.48087,0.2248219,4.143269,1.308127,5,10.08161
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,5.097754,5.097754,3.979312,0,1.251352,5.097754,24.59746,3.191891E-16,0,0,1.253918,1.177307,1.118442,0,0,0.07661069,10.55632,0.07661069,0,0.07661069,14.00003,100,0.224823,5.60753,1.003135,5,11.81024
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,2.372383,0,0,2.372383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224823,0,1.897907,0,12.99766
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,6.772668,6.772668,4.97928,0,1.524344,6.772668,27.87345,4.440892E-16,0,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.224823,7.449934,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,5.566216,5.566216,4.683779,0,1.443672,5.566216,16.68783,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.224823,6.122837,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,3.098711,3.098711,2.891686,0,0.9544303,3.098711,7.032611,0,0,0,0.2179203,0.2179203,0.2070243,0,0,0,10.62527,0,0,0,14.00003,100,0.224823,3.408581,0.1743362,5,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,5.804632,5.804632,5,0,1.53,5.804632,0,0,0,0,0,0.8469815,0.8046324,0,0,0,10.62527,0,0.8469815,-0.8469815,13.10723,93.62289,0.224823,6.385096,0,5,10.62527
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9410905,9.778293,0,0,0,13.10723,93.62289,0.224823,0,0,0,9.778293
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,3.057224,3.057224,0,-1,0,3.057224,0,0,0,0.03294634,0,3.21813,3.057224,0,0,0.9410905,9.778293,0,3.21813,-3.21813,9.715024,69.39289,0.224823,3.362946,0,0,9.778293
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,4.255367,3.33,0,-1,0,3.33,0,0,0.9253667,1.350903,0,3.505263,3.33,0,0,4.516791,6.560162,0,3.505263,-3.505263,6.020152,43.001,0.224823,4.680903,0,0,6.560162
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.3463341,0.3463341,0,-1,0,0.3463341,0,0,0,0,0,0.3645622,0.3463341,0,0,8.411528,3.054899,0,0.3645622,-0.3645622,5.63587,40.25613,0.224823,0.3809675,0,0,3.054899
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.180966,1.180966,0,-1,0,1.180966,0,0,0,0,0,1.243122,1.180966,0,0,8.816597,2.690337,0,1.243122,-1.243122,4.325504,30.89639,0.224823,1.299063,0,0,2.690337
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19784,1.447215,0,0,0,4.325504,30.89639,0.224823,0,0,0,1.447215
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.6854103,0.6854103,0,-1,0,0.6854103,0,0,0,0,0,0.7214845,0.6854103,0,0,10.19784,1.447215,0,0.7214845,-0.7214845,3.564992,25.46418,0.224823,0.7539513,0,0,1.447215
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1953662,0.1953662,0,-1,0,0.1953662,0,0,2.775558E-17,0,0,0.2056486,0.1953662,0,0,10.99949,0.7257301,0,0.2056486,-0.2056486,3.34822,23.91581,0.224823,0.2149028,0,0,0.7257301
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.8561366,0.4940774,0,-1,0,0.4940774,0,0,0.3620591,0.4476728,0,0.5200815,0.4940774,0,0,11.22799,0.5200815,0,0.5200815,-0.5200815,2.800006,20,0.224823,0.9417502,0,0,0.5200815
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.8317726,0,0,-1,0,0,0,0,0.8317726,0.9149498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224823,0.9149498,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.2397573,0.2397573,3.74502,0,1.187391,0.2397573,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248248,0.2637331,0,5,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.130988,1.130988,4.636251,0,1.430697,1.130988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2248873,1.244087,0,5,2.997
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.05367075,0.05367075,3.558934,0,1.136589,0.05367075,1012.355,0,0,0,0.5433384,0,0,3.505263,3.33,5.14586,5.994,3.873338,0,3.873338,12.79281,91.37701,0.224849,0.05903782,0.4346707,5,6.537338
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.818106,1.818106,0,0,0,1.818106,63.54108,0,0,0,1.155244,1.913796,1.818106,0,0,1.272522,9.480004,0,0.7585516,-0.7585516,11.99322,85.66572,0.224849,1.999916,0.9241952,0,10.63525
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,3.011006,3.011006,0,-1,0,3.011006,33.268,0,4.440892E-16,0,1.001701,3.16948,3.011006,0,0,2.115357,8.721453,0,2.167779,-2.167779,9.708184,69.34404,0.224849,3.312107,0.8013612,0,9.723154
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.2248949,0.2248949,0,0,0,0.2248949,804.8589,0,0,0,1.810086,0.2367315,0.2248949,0,0,4.524,6.553674,1.573355,0,1.573355,11.2008,80.00555,0.2247697,0.2473844,1.448069,0,8.363761
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,2.220776,2.220776,0,0,0,2.220776,124.3785,0,0,0,2.762167,2.337659,2.220776,0,0,2.950645,7.969694,0.4245081,0,0.4245081,11.60352,82.88215,0.2247484,2.442853,2.209733,0,10.73186
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,4.645746,4.645746,3.577321,0,1.141609,4.645746,78.58361,0,0,0,3.650795,1.124658,1.068425,0,0,2.526137,8.351751,2.526137,0,2.526137,14.00003,100,0.2247749,5.110321,2.920636,5,12.00255
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,4.482091,4.482091,1.572836,0,0.5943843,4.482091,68.32467,0,0,0,3.062374,3.062374,2.909255,0,0,0,10.62527,0,0,0,14.00003,100,0.2247749,4.930301,2.449899,5,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,3.364131,3.33,0,-1,0,3.33,66.62779,0,0.03413108,0.3705442,2.218705,3.505263,3.33,0,0,0,10.62527,0,1.286558,-1.286558,12.64388,90.31322,0.2247749,3.700544,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.944289,1.944289,0,0,0,1.944289,119.573,0,0,0,2.324845,2.04662,1.944289,0,0,1.429509,9.338717,0.2782254,0,0.2782254,12.90782,92.19856,0.2247608,2.138717,1.859876,0,11.66356
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0,0,0,0.7732694,0,0,0,0,1.151283,9.589119,0.7732694,0,0.7732694,13.64141,97.43847,0.2247219,0,0.6186156,0,10.36239
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.06258167,0,0,0.4405954,0,0,0,0,0.3780138,10.28506,0.3780138,0,0.3780138,14.00003,100,0.2247029,0,0.3524764,0,10.72566
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,6.313865,6.313865,5,0,1.53,6.313865,0,0,0,0,0,1.383016,1.313865,0,0,0,10.62527,0,1.383016,-1.383016,12.5422,89.58698,0.2247029,6.945251,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,3.32681,3.32681,0,-1,0,3.32681,0,0,4.440892E-16,0.3294906,0,3.501905,3.32681,0,0,1.536684,9.242258,0,3.501905,-3.501905,8.850869,63.22037,0.2247029,3.659491,0,0,9.242258
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,5.422771,3.33,0,-1,0,3.33,0,0,2.092771,2.635048,0,3.505263,3.33,0,0,5.42769,5.740354,0,3.505263,-3.505263,5.155998,36.82848,0.2247029,5.965048,0,0,5.740354
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,3.296067,2.123336,0,-1,0,2.123336,0,0,1.172731,1.502338,0,2.23509,2.123336,0,0,9.322427,2.23509,0,2.23509,-2.23509,2.800006,20,0.2247029,3.625674,0,0,2.23509
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.7516527,0,0,-1,0,0,0,0,0.7516527,0.8268179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247029,0.8268179,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2886082,0,0,-1,0,0,0,0,0.2886082,0.317469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247029,0.317469,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.874674,0,0,-1,0,0,0,0,1.874674,2.062141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247029,2.062141,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.827627,0,0,-1,0,0,0,0,0.827627,0.9103897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247029,0.9103897,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.8174909,0,0,-1,0,0,0,0,0.8174909,0.89924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247029,0.89924,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.108875,0,0,-1,0,0,0,0,1.108875,1.219762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247029,1.219762,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.970372,0,0,-1,0,0,0,0,1.970372,2.167409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247029,2.167409,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.142393,1.142393,4.647655,0,1.43381,1.142393,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247661,1.256632,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2247517,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,5.60392,5.60392,5,0,1.53,5.60392,24.00399,0,0,0,1.345164,0.6357058,0.6039205,0,0,5.14586,5.994,0.7094585,0,0.7094585,9.791287,69.93763,0.2247617,6.164312,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,6.914446,6.914446,5,0,1.53,6.914446,37.95078,0,0,0,2.624086,2.015207,1.914446,0,0,4.436402,6.632513,0.6088796,0,0.6088796,10.36892,74.06358,0.2247704,7.605891,2.099269,5,9.256598
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,4.554924,3.33,0,-1,0,3.33,108.873,0,1.224924,1.680417,3.625471,3.505263,3.33,0,0,3.827522,7.180504,0.1202077,0,0.1202077,10.48296,74.87814,0.2247643,5.010417,2.900377,0,10.80597
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.968728,2.968728,0,0,0,2.968728,133.2958,0,0,0,3.957188,3.124977,2.968728,0,0,3.707314,7.288691,0.8322116,0,0.8322116,11.27247,80.51746,0.2247225,3.2656,3.165751,0,11.24588
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,4.314022,4.314022,3.82885,0,1.210276,4.314022,78.48383,0,0,0,3.38581,0.5107068,0.4851714,0,0,2.875103,8.037682,2.875103,0,2.875103,14.00003,100,0.2247529,4.745424,2.708648,5,11.42349
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,5.701423,5.701423,2.418024,0,0.8251206,5.701423,60.62011,0,0,0,3.456209,3.456209,3.283398,0,0,0,10.62527,0,0,0,14.00003,100,0.2247529,6.271565,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,1.206866,1.206866,0,0,0,1.206866,305.9585,2.422124,0,0,3.692509,1.270385,1.206866,0,0,0,10.62527,0,0,0,14.00003,100,0.2247529,1.327552,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,4.496803,3.33,0,-1,0,3.33,80.17968,0,1.166803,1.616483,2.669983,3.505263,3.33,0,0,0,10.62527,0,0.8352798,-0.8352798,13.11957,93.711,0.2247529,4.946483,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,1.588273,0,0,2.516361,0,0,0,0,0.9280887,9.789994,0.9280887,0,0.9280887,14.00003,100,0.2247064,0,2.013089,0,12.30636
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.678953,1.678953,0,0,0,1.678953,86.11689,0,0,0,1.445862,1.767319,1.678953,0,0,0,10.62527,0,0.3214569,-0.3214569,13.66118,97.57968,0.2247064,1.846849,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,4.23246,4.23246,3.782349,0,1.197581,4.23246,19.6334,1.110223E-16,0,0,0.8309756,0.4738013,0.4501112,0,0,0.3571743,10.30382,0.3571743,0,0.3571743,14.00003,100,0.2247114,4.655706,0.6647804,5,11.13479
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,5.084835,5.084835,5,0,1.53,5.084835,0,0,0,0,0,0.08929995,0.08483495,0,0,0,10.62527,0,0.08929995,-0.08929995,13.9059,99.32764,0.2247114,5.593318,0,5,10.62527
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,5.206234,3.33,0,-1,0,3.33,0,0,1.876234,2.396857,0,3.505263,3.33,0,0,0.09922216,10.53597,0,3.505263,-3.505263,10.21103,72.93575,0.2247114,5.726857,0,0,10.53597
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,3.39754,3.33,0,-1,0,3.33,0,0,0.0675402,0.4072942,0,3.505263,3.33,0,0,3.993959,7.030711,0,3.505263,-3.505263,6.516154,46.54387,0.2247114,3.737294,0,0,7.030711
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,5.186002,3.33,0,-1,0,3.33,0,0,1.856002,2.374602,0,3.505263,3.33,0,0,7.888696,3.525448,0,3.505263,-3.505263,2.821282,20.15198,0.2247114,5.704602,0,0,3.525448
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.633243,0.01917553,0,-1,0,0.01917553,0,0,1.614067,1.777391,0,0.02018477,0.01917553,0,0,11.78343,0.02018477,0,0.02018477,-0.02018477,2.800006,20,0.2247114,1.796567,0,0,0.02018477
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.220605,0,0,-1,0,0,0,0,1.220605,1.342665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247114,1.342665,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247114,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,2.063135,0,0,-1,0,0,0,0,2.063135,2.269449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247114,2.269449,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247114,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.009823,0,0,-1,0,0,0,0,1.009823,1.110805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247114,1.110805,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.365632,0,0,-1,0,0,0,0,1.365632,1.502195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247114,1.502195,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.606582,0.606582,4.111845,0,1.287534,0.606582,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247382,0.6672402,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2247238,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,5.338312,5.338312,5,0,1.53,5.338312,22.68441,0,0,0,1.210964,0.3561174,0.3383115,0,0,5.14586,5.994,0.8548468,0,0.8548468,9.929215,70.92282,0.2247359,5.872143,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,9.574444,8.33,5,0,1.53,8.33,33.05892,0,1.244443,2.201888,2.753808,3.505263,3.33,0,0,4.291013,6.763362,0,0.7514549,-0.7514549,9.137113,65.26495,0.2247359,10.53189,2.203047,5,9.51717
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,2.096663,2.096663,0,-1,0,2.096663,172.8861,0,0,0,3.62484,2.207014,2.096663,0,0,5.125963,6.011907,1.417826,0,1.417826,10.48218,74.87257,0.2246649,2.306329,2.899872,0,9.636747
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,2.538451,2.538451,0,0,0,2.538451,155.6019,0,0,0,3.949879,2.672054,2.538451,0,0,3.708137,7.287951,1.277825,0,1.277825,11.69443,83.53149,0.2246009,2.792296,3.159903,0,11.23783
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,1.339946,1.339946,0,0,0,1.339946,351.4562,0.8685418,0,0,4.709323,1.410469,1.339946,0,0,2.430312,8.437993,2.430312,0,2.430312,14.00003,100,0.2244794,1.473941,3.767459,0,13.14732
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,6.455946,6.455946,3.125947,0,1.018383,6.455946,79.69687,1.639924,0,0,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244794,7.101542,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.707951,1.707951,0,0,0,1.707951,292.6119,3.199824,0,0,4.997667,1.797843,1.707951,0,0,0,10.62527,0,0,0,14.00003,100,0.2244794,1.878746,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.732257,1.732257,0,-1,0,1.732257,245.8026,2.434503,0,0,4.257931,1.823428,1.732257,0,0,0,10.62527,0,0,0,14.00003,100,0.2244794,1.905482,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,3.227497,3.227497,1.25,0,0.50625,3.227497,102.686,1.232612,0,0,3.314188,2.081576,1.977497,0,0,0,10.62527,0,0,0,14.00003,100,0.2244794,3.550247,2.65135,5,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.931403,1.931403,0,0,0,1.931403,105.6475,0.007423536,0,0,2.04048,2.033056,1.931403,0,0,0,10.62527,0,0,0,14.00003,100,0.2244794,2.124544,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,3.087222,3.087222,2.340038,0,0.8038303,3.087222,25.47629,1.110223E-16,0,0,0.7865096,0.7865096,0.7471842,0,0,0,10.62527,0,0,0,14.00003,100,0.2244794,3.395944,0.6292077,5,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.987303,0.987303,0,0,0,0.987303,0,0,1.110223E-16,0,0,1.039266,0.987303,0,0,0,10.62527,0,1.039266,-1.039266,12.90454,92.17514,0.2244794,1.086033,0,0,10.62527
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,4.06342,3.33,0,-1,0,3.33,0,0,0.7334203,1.139762,0,3.505263,3.33,0,0,1.15474,9.586008,0,3.505263,-3.505263,9.209673,65.78325,0.2244794,4.469762,0,0,9.586008
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.302444,2.302444,0,-1,0,2.302444,0,0,0,0,0,2.423625,2.302444,0,0,5.049477,6.080745,0,2.423625,-2.423625,6.654948,47.53525,0.2244794,2.532688,0,0,6.080745
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,7.617397,3.33,0,-1,0,3.33,0,0,4.287397,5.049137,0,3.505263,3.33,0,0,7.742394,3.65712,0,3.505263,-3.505263,2.960076,21.14336,0.2244794,8.379136,0,0,3.65712
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.588646,0.1442636,0,-1,0,0.1442636,0,0,1.444382,1.603247,0,0.1518565,0.1442636,0,0,11.63713,0.1518565,0,0.1518565,-0.1518565,2.800006,20,0.2244794,1.74751,0,0,0.1518565
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.8616255,0,0,-1,0,0,0,0,0.8616255,0.9477881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244794,0.9477881,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.499019,0,0,-1,0,0,0,0,1.499019,1.648921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244794,1.648921,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.657273,0,0,-1,0,0,0,0,1.657273,1.823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244794,1.823,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244794,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.703243,0,0,-1,0,0,0,0,1.703243,1.873567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244794,1.873567,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244794,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.5666,0.5666,4.071863,0,1.276619,0.5666,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245035,0.62326,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.5624886,0.5624886,4.067752,0,1.275496,0.5624886,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2245273,0.6187374,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.2358153,0.2358153,3.741078,0,1.186314,0.2358153,649.1364,0,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.2244528,0.2593969,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,5.290129,5.290129,2.831431,0,0.9379807,5.290129,54.31248,6.106227E-16,0,0,2.8732,2.588103,2.458698,0,0,0.2850972,10.36869,0.2850972,0,0.2850972,14.00003,100,0.2244568,5.819142,2.29856,5,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,4.452402,3.33,0,-1,0,3.33,116.2641,0.3663329,1.122401,1.567641,3.871596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244568,4.897642,3.097277,0,14.49687
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,3.465961,3.465961,1.25,0,0.50625,3.465961,136.7987,2.408798,0,0,4.741389,2.332591,2.215961,0,0,0,10.62527,0,0,0,14.00003,100,0.2244568,3.812557,3.793111,5,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.8594543,0.8594543,0,0,0,0.8594543,589.1389,4.158691,0,0,5.063379,0.9046887,0.8594543,0,0,0,10.62527,0,0,0,14.00003,100,0.2244568,0.9453997,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,3.84641,3.84641,1.25,0,0.50625,3.84641,125.3487,2.088362,0,0,4.821424,2.733063,2.59641,0,0,0,10.62527,0,0,0,14.00003,100,0.2244568,4.23105,3.857139,5,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,5.575244,5.575244,2.245244,0,0.7779516,5.575244,79.20544,0.9106333,0,0,4.415896,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244568,6.132768,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244568,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,4.523011,4.523011,1.821643,0,0.6623086,4.523011,62.8684,0,0,0,2.843544,2.843544,2.701367,0,0,0,10.62527,0,0,0,14.00003,100,0.2244568,4.975312,2.274836,5,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,3.852286,3.852286,2.460224,0,0.8366411,3.852286,38.0379,0,4.440892E-16,0,1.465329,1.465329,1.392062,0,0,0,10.62527,0,0,0,14.00003,100,0.2244568,4.237515,1.172263,5,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,4.590491,4.590491,3.970409,0,1.248922,4.590491,14.2189,0,0,0,0.6527175,0.6527175,0.6200816,0,0,0,10.62527,0,0,0,14.00003,100,0.2244568,5.04954,0.5221739,5,11.27799
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,16.3068,8.33,5,0,1.53,8.33,0,0,7.9768,9.60748,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2244568,17.93748,0,5,10.62527
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.398413,1.398413,0,-1,0,1.398413,0,0,0,0,0,1.472013,1.398413,0,0,3.894737,7.120011,0,1.472013,-1.472013,8.753518,62.525,0.2244568,1.538254,0,0,7.120011
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,3.759214,3.33,0,-1,0,3.33,0,0,0.4292138,0.8051352,0,3.505263,3.33,0,0,5.530307,5.647998,0,3.505263,-3.505263,5.058646,36.13311,0.2244568,4.135135,0,0,5.647998
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.715841,2.035598,0,-1,0,2.035598,0,0,0.6802431,0.9518272,0,2.142735,2.035598,0,0,9.425044,2.142735,0,2.142735,-2.142735,2.800006,20,0.2244568,2.987425,0,0,2.142735
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.8159439,0,0,-1,0,0,0,0,0.8159439,0.8975382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244568,0.8975382,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.637245,0,0,-1,0,0,0,0,0.637245,0.7009695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244568,0.7009695,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.6957471,0,0,-1,0,0,0,0,0.6957471,0.7653218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244568,0.7653218,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.483416,0,0,-1,0,0,0,0,1.483416,1.631758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244568,1.631758,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.6904756,0,0,-1,0,0,0,0,0.6904756,0.7595232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244568,0.7595232,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.4115212,0,0,-1,0,0,0,0,0.4115212,0.4526733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244568,0.4526733,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244568,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.9904121,0.9904121,4.495675,0,1.392319,0.9904121,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245094,1.089453,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.066175,1.066175,4.571438,0,1.413003,1.066175,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.224567,1.172793,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,2.094057,2.094057,4.626227,0,1.42796,2.094057,55.23526,0,0,0,1.156658,0,0,2.532171,2.405562,5.14586,5.994,3.56222,0,3.56222,12.49765,89.26878,0.2246167,2.303463,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,4.279257,4.279257,3.973913,0,1.249878,4.279257,44.51836,0,0,0,1.905056,0.321415,0.3053443,0,0,1.58364,9.199998,1.58364,0,1.58364,14.00003,100,0.224639,4.707183,1.524044,5,11.10505
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,1.084998,1.084998,0,-1,0,1.084998,261.9202,1.699725,0,0,2.841828,1.142103,1.084998,0,0,0,10.62527,0,0,0,14.00003,100,0.224639,1.193498,2.273462,0,13.4671
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,4.25032,4.25032,1.25,0,0.50625,4.25032,97.35429,0.979637,0,0,4.137868,3.158231,3.00032,0,0,0,10.62527,0,0,0,14.00003,100,0.224639,4.675352,3.310295,5,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.9974059,0.9974059,0,0,0,0.9974059,433.1025,3.26989,0,0,4.31979,1.049901,0.9974059,0,0,0,10.62527,0,0,0,14.00003,100,0.224639,1.097147,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,4.495045,4.495045,1.25,0,0.50625,4.495045,90.64383,0.6586441,0,0,4.074481,3.415836,3.245044,0,0,0,10.62527,0,0,0,14.00003,100,0.224639,4.944549,3.259584,5,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224639,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,1.152315,1.152315,0,-1,0,1.152315,359.5451,2.930129,0,0,4.143093,1.212963,1.152315,0,0,0,10.62527,0,0,0,14.00003,100,0.224639,1.267547,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,3.151115,3.151115,1.25,0,0.50625,3.151115,99.77283,1.142783,0,0,3.143956,2.001173,1.901115,0,0,0,10.62527,0,0,0,14.00003,100,0.224639,3.466226,2.515165,5,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224639,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.605396,1.605396,0,0,0,1.605396,52.28747,0,2.220446E-16,0,0.8394208,1.68989,1.605396,0,0,0,10.62527,0,0.8504694,-0.8504694,13.10355,93.59663,0.224639,1.765935,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,6.529355,6.529355,5,0,1.53,6.529355,0,0,0,0,0,1.609847,1.529355,0,0,0.944966,9.774805,0,1.609847,-1.609847,11.40663,81.47574,0.224639,7.182291,0,5,9.774805
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,9.291725,3.33,0,-1,0,3.33,0,0,5.961725,6.890897,0,3.505263,3.33,0,0,2.733685,8.164957,0,3.505263,-3.505263,7.711755,55.08385,0.224639,10.2209,0,0,8.164957
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,2.086354,2.086354,0,-1,0,2.086354,0,0,0,0,0,2.196162,2.086354,0,0,6.628422,4.659694,0,2.196162,-2.196162,5.396796,38.54847,0.224639,2.29499,0,0,4.659694
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.068603,2.463532,0,0,0,5.396796,38.54847,0.224639,0,0,0,2.463532
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.9592412,0.9592412,0,-1,0,0.9592412,0,0,1.110223E-16,0,0,1.009728,0.9592412,0,0,9.068603,2.463532,0,1.009728,-1.009728,4.33245,30.94601,0.224639,1.055165,0,0,2.463532
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.17511,1.17511,0,-1,0,1.17511,0,0,0,0,0,1.236958,1.17511,0,0,10.19052,1.453804,0,1.236958,-1.236958,3.028582,21.63268,0.224639,1.292621,0,0,1.453804
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,1.03102,0.2060043,0,-1,0,0.2060043,0,0,0.8250157,0.9281176,0,0.2168466,0.2060043,0,0,11.56492,0.2168466,0,0.2168466,-0.2168466,2.800006,20,0.224639,1.134122,0,0,0.2168466
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.729288,0,0,-1,0,0,0,0,1.729288,1.902216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224639,1.902216,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224639,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,1.029523,0,0,-1,0,0,0,0,1.029523,1.132475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224639,1.132475,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2935289,0,0,-1,0,0,0,0,0.2935289,0.3228818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224639,0.3228818,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.2419501,0.2419501,3.747213,0,1.187989,0.2419501,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246411,0.2661451,0,5,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.162249,1.162249,4.667512,0,1.439231,1.162249,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2247049,1.278474,0,5,2.997
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,4.392869,4.392869,5,0,1.53,4.392869,22.50715,0,0,0,0.9887099,0,0,0.6071306,0.5767741,5.14586,5.994,1.565484,0,1.565484,10.60338,75.73831,0.2247309,4.832156,0.7909679,5,6.98271
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,2.271442,2.271442,3.957706,0,1.245454,2.271442,79.48083,0,0,0,1.805361,0,0,1.686264,1.601951,3.580376,7.402936,3.407312,0,3.407312,13.83584,98.82727,0.2247432,2.498587,1.444289,5,9.208297
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,2.003022,2.003022,0,-1,0,2.003022,165.168,1.026845,0,0,3.308353,2.108445,2.003022,0,0,0.173064,10.46952,0.173064,0,0.173064,14.00003,100,0.2247346,2.203325,2.646683,0,13.77787
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,2.60726,2.60726,0,0,0,2.60726,101.5702,0,0,0,2.648199,2.744484,2.60726,0,0,0,10.62527,0,0.09628484,-0.09628484,13.89853,99.27505,0.2247346,2.867986,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.6227367,0.6227367,0,0,0,0.6227367,637.2141,3.205671,0,0,3.968166,0.6555123,0.6227367,0,0,0.1069832,10.52899,0.1069832,0,0.1069832,14.00003,100,0.2247293,0.6850104,3.174533,0,14.49716
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,4.326785,4.326785,1.25,0,0.50625,4.326785,88.94902,0.6099119,0,0,3.848633,3.238721,3.076785,0,0,0,10.62527,0,0,0,14.00003,100,0.2247293,4.759463,3.078906,5,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,2.782921,2.782921,0,0,0,2.782921,157.5878,1.456154,0,0,4.385545,2.929391,2.782921,0,0,0,10.62527,0,0,0,14.00003,100,0.2247293,3.061213,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,2.245496,2.245496,0,-1,0,2.245496,170.5733,1.466537,0,0,3.830216,2.363679,2.245496,0,0,0,10.62527,0,0,0,14.00003,100,0.2247293,2.470045,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,3.973197,3.973197,1.25,0,0.50625,3.973197,83.74696,0.4609084,0,0,3.327431,2.866523,2.723197,0,0,0,10.62527,0,0,0,14.00003,100,0.2247293,4.370516,2.661945,5,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,2.23299,2.23299,0,0,0,2.23299,100.9146,4.440892E-16,0,0,2.253414,2.350516,2.23299,0,0,0,10.62527,0,0.09710179,-0.09710179,13.89767,99.2689,0.2247293,2.456289,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,1.390406,1.390406,0,0,0,1.390406,49.56814,0,0,0,0.6891983,1.463585,1.390406,0,0,0.1078909,10.52817,0,0.7743866,-0.7743866,13.0814,93.43838,0.2247293,1.529446,0.5513586,0,11.21737
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.718429,2.718429,0,0,0,2.718429,0,0,4.440892E-16,0,0,2.861504,2.718429,0,0,0.9683205,9.753786,0,2.861504,-2.861504,10.06511,71.89349,0.2247293,2.990272,0,0,9.753786
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,10.09524,3.33,0,-1,0,3.33,0,0,6.765244,7.774768,0,3.505263,3.33,0,0,4.147769,6.892282,0,3.505263,-3.505263,6.370236,45.5016,0.2247293,11.10477,0,0,6.892282
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,7.774842,3.217668,0,-1,0,3.217668,0,0,4.557175,5.334659,0,3.387018,3.217668,0,0,8.042506,3.387018,0,3.387018,-3.387018,2.800006,20,0.2247293,8.552327,0,0,3.387018
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.933998,0,0,-1,0,0,0,0,1.933998,2.127398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247293,2.127398,0,0,0
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.7591194,0,0,-1,0,0,0,0,0.7591194,0.8350313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247293,0.8350313,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.146834,0,0,-1,0,0,0,0,1.146834,1.261518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247293,1.261518,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.664296,0,0,-1,0,0,0,0,1.664296,1.830726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247293,1.830726,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.342833,0,0,-1,0,0,0,0,0.342833,0.3771164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247293,0.3771164,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247293,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.769528,0,0,-1,0,0,0,0,1.769528,1.946481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247293,1.946481,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.18704,0,0,-1,0,0,0,0,1.18704,1.305744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247293,1.305744,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.8453561,0.8453561,4.350619,0,1.352719,0.8453561,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247717,0.9298918,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.700428,1.700428,5,0,1.53,1.700428,0,0,0,0,0,0,0,3.299572,3.134594,8.475861,2.997,3.134594,0,3.134594,8.932858,63.806,0.224837,1.870471,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,5.051374,5.051374,5,0,1.53,5.051374,3.777344,0,0,0,0.1908078,0.0540778,0.05137391,0,0,5.341267,5.818134,0.13673,0,0.13673,9.062572,64.73252,0.224839,5.556511,0.1526462,5,6.008942
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,2.761624,2.761624,5,0,1.53,2.761624,31.13914,0,0,0,0.859946,0,0,2.238376,2.126457,5.204536,5.941191,2.986403,0,2.986403,11.89572,84.96927,0.2248952,3.037786,0.6879568,5,6.801137
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0,0,0,1.548283,0,0,0,0,2.218133,8.628954,1.548283,0,1.548283,13.36455,95.46089,0.2248185,0,1.238626,0,10.17724
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,5.206688,5.206688,4.09019,0,1.281622,5.206688,35.43734,2.220446E-16,0,0,1.845112,1.175261,1.116498,0,0,0.6698509,10.02241,0.6698509,0,0.6698509,14.00003,100,0.2248279,5.727357,1.476089,5,11.86752
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,3.578419,3.578419,1.25,0,0.50625,3.578419,77.23336,0.3127657,0,0,2.763733,2.450968,2.328419,0,0,0,10.62527,0,0,0,14.00003,100,0.2248279,3.936261,2.210987,5,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248279,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,2.411601,2.411601,0,0,0,2.411601,101.6579,0,0,0,2.451581,2.538527,2.411601,0,0,0,10.62527,0,0.08694561,-0.08694561,13.90838,99.34537,0.2248279,2.652761,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,4.212663,3.33,0,-1,0,3.33,85.66392,0,0.8826627,1.303929,2.852609,3.505263,3.33,0,0,0.09660623,10.53833,0,0.6526546,-0.6526546,13.22042,94.43139,0.2248279,4.633929,2.282087,0,13.39094
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,3.793891,3.793891,2.71126,0,0.9051739,3.793891,51.69864,0,0,0,1.96139,1.139612,1.082631,0,0,0.821778,9.885674,0.821778,0,0.821778,14.00003,100,0.2248393,4.17328,1.569112,5,11.84706
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,4.544778,4.544778,3.214419,0,1.042536,4.544778,30.8129,2.220446E-16,0,0,1.400378,1.400378,1.330359,0,0,0,10.62527,0,0,0,14.00003,100,0.2248393,4.999256,1.120302,5,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,7.559044,7.559044,5,0,1.53,7.559044,6.932168,0,8.881784E-16,0,0.5240057,2.693731,2.559044,0,0,0,10.62527,0,2.169725,-2.169725,11.71294,83.66367,0.2248393,8.314949,0.4192045,5,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,9.730037,8.33,5,0,1.53,8.33,0,0,1.400037,2.37304,0,3.505263,3.33,0,0,2.410806,8.455549,0,3.505263,-3.505263,8.018065,57.27178,0.2248393,10.70304,0,5,8.455549
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,13.30684,3.33,0,-1,0,3.33,0,0,9.976843,11.30753,0,3.505263,3.33,0,0,6.305542,4.950286,0,3.505263,-3.505263,4.323194,30.87989,0.2248393,14.63753,0,0,4.950286
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,3.417135,1.372772,0,-1,0,1.372772,0,0,2.044363,2.386077,0,1.445023,1.372772,0,0,10.20028,1.445023,0,1.445023,-1.445023,2.800006,20,0.2248393,3.758849,0,0,1.445023
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,4.276611,0,0,-1,0,0,0,0,4.276611,4.704273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248393,4.704273,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.314377,0,0,-1,0,0,0,0,1.314377,1.445814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248393,1.445814,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.4756919,0,0,-1,0,0,0,0,0.4756919,0.5232611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248393,0.5232611,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.3774855,0,0,-1,0,0,0,0,0.3774855,0.4152341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248393,0.4152341,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248393,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.4547273,0,0,-1,0,0,0,0,0.4547273,0.5002001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248393,0.5002001,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248393,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.4177908,0,0,-1,0,0,0,0,0.4177908,0.4595699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248393,0.4595699,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2248393,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.147162,1.147162,4.652425,0,1.435112,1.147162,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249017,1.261878,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,3.628603,3.628603,5,0,1.53,3.628603,19.57069,0,0,0,0.7101426,0,0,1.371397,1.302827,8.475861,2.997,2.01297,0,2.01297,7.868792,56.20554,0.2249387,3.991463,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,3.026427,3.026427,4.802854,0,1.476179,3.026427,71.17902,0,0,0,2.154181,0,0,1.776427,1.687605,6.462891,4.808673,3.841786,0,3.841786,11.51343,82.23862,0.2249856,3.329069,1.723345,5,6.962854
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.62386,1.62386,0,-1,0,1.62386,213.2099,0,0,0,3.462229,1.709326,1.62386,0,0,2.621104,8.26628,1.752903,0,1.752903,13.17638,94.11681,0.2248989,1.786246,2.769783,0,11.72851
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,2.065771,2.065771,0,0,0,2.065771,188.0328,0.8416307,0,0,3.884327,2.174495,2.065771,0,0,0.868201,9.843893,0.868201,0,0.868201,14.00003,100,0.224856,2.272348,3.107462,0,13.72822
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224856,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,4.58994,4.58994,1.431269,0,0.5557365,4.58994,72.43922,0,0,0,3.324916,3.324916,3.158671,0,0,0,10.62527,0,0,0,14.00003,100,0.224856,5.048934,2.659933,5,13.95019
