Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224856,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,3.24253,3.24253,0,-1,0,3.24253,118.4865,0.4287716,0,0.2367825,3.84196,3.413189,3.24253,0,0,0,10.62527,0,0,0,14.00003,100,0.224856,3.566782,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01812562,0.01812562,0,0,0,0.01812562,16185.26,2.914599,0,0,2.933679,0.0190796,0.01812562,0,0,0,10.62527,0,0,0,14.00003,100,0.224856,0.01993818,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.950359,1.950359,0,0,0,1.950359,67.7519,0,0,0,1.321405,2.053009,1.950359,0,0,0,10.62527,0,0.7316041,-0.7316041,13.22885,94.49159,0.224856,2.145395,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0,0,0,0.6081339,0,0,0,0,0.8128935,9.89367,0.6081339,0,0.6081339,13.80578,98.61249,0.224826,0,0.4865071,0,10.5018
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.934156,1.934156,0,0,0,1.934156,0,0,2.220446E-16,0,0,2.035953,1.934156,0,0,0.2047595,10.44099,0,2.035953,-2.035953,11.65969,83.28336,0.224826,2.127571,0,0,10.44099
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.46693,8.405037,0,0,0,11.65969,83.28336,0.224826,0,0,0,8.405037
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,3.169672,3.169672,0,-1,0,3.169672,0,0,4.440892E-16,0.1566388,0,3.336496,3.169672,0,0,2.46693,8.405037,0,3.336496,-3.336496,8.142716,58.16215,0.224826,3.486639,0,0,8.405037
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,4.717914,3.33,0,-1,0,3.33,0,0,1.387914,1.859705,0,3.505263,3.33,0,0,6.174148,5.068541,0,3.505263,-3.505263,4.447845,31.77026,0.224826,5.189705,0,0,5.068541
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.660204,0.660204,0,-1,0,0.660204,0,0,1.110223E-16,0,0,0.6949515,0.660204,0,0,10.06888,1.563278,0,0.6949515,-0.6949515,3.715302,26.53782,0.224826,0.7262244,0,0,1.563278
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.3916007,0.3916007,0,-1,0,0.3916007,0,0,5.551115E-17,0,0,0.4122113,0.3916007,0,0,10.84105,0.8683261,0,0.4122113,-0.4122113,3.280793,23.43419,0.224826,0.4307608,0,0,0.8683261
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.4264437,0.4264437,0,-1,0,0.4264437,0,0,5.551115E-17,0.03577896,0,0.4488881,0.4264437,0,0,11.29907,0.4561149,0,0.4488881,-0.4488881,2.807623,20.05441,0.224826,0.4690881,0,0,0.4561149
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.3236772,0.006865407,0,-1,0,0.006865407,0,0,0.3168118,0.3491795,0,0.007226744,0.006865407,0,0,11.79783,0.007226744,0,0.007226744,-0.007226744,2.800006,20,0.224826,0.3560449,0,0,0.007226744
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.642468,0,0,-1,0,0,0,0,1.642468,1.806715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224826,1.806715,0,0,0
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.341619,0,0,-1,0,0,0,0,1.341619,1.475781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224826,1.475781,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224826,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224826,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.3247435,0.3247435,3.830007,0,1.210592,0.3247435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248334,0.3572178,0,5,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,9.940167,8.208672,5,0,1.53,8.208672,4.635934,0,1.731496,3.014729,0.3805486,3.377549,3.208671,0,0,8.475861,2.997,0,2.997,-2.997,2.800006,20,0.2248334,10.93418,0.3044389,5,3.377549
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,11.80586,0,4.47302,0,4.47302,7.043485,50.3105,0.2247629,0,0.914416,5,1.14302
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.05339657,0.05339657,0,-1,0,0.05339657,2112.798,0,0,0,1.128162,0.05620691,0.05339657,0,0,7.33284,4.025718,1.071955,0,1.071955,8.060431,57.57439,0.22471,0.05873622,0.9025294,0,5.15388
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,4.607048,4.607048,5,0,1.53,4.607048,31.69807,0,0,0,1.460345,0,0,0.3929519,0.3733043,6.260885,4.990478,1.83365,0,1.83365,9.799983,69.99974,0.2247381,5.067753,1.168276,5,6.450823
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.8478422,0.8478422,2.383795,0,0.8157761,0.8478422,350.0746,0,0,0,2.96808,0,0,1.535953,1.459155,4.427236,6.640762,4.427236,0,4.427236,14.00003,100,0.2245955,0.9326265,2.374464,5,9.608842
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.967316,1.967316,0,0,0,1.967316,140.5296,0.6938027,0,0,2.764662,2.070859,1.967316,0,0,0,10.62527,0,0,0,14.00003,100,0.2245955,2.164048,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,2.54353,2.54353,0,0,0,2.54353,162.3358,1.451661,0,0,4.12906,2.6774,2.54353,0,0,0,10.62527,0,0,0,14.00003,100,0.2245955,2.797883,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245955,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.9245077,0.9245077,0,0,0,0.9245077,338.9402,2.160362,0,0,3.133528,0.973166,0.9245077,0,0,0,10.62527,0,0,0,14.00003,100,0.2245955,1.016958,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.980421,1.980421,0,0,0,1.980421,104.1801,0,2.220446E-16,0,2.063206,2.084654,1.980421,0,0,0,10.62527,0,0.0214483,-0.0214483,13.97742,99.83851,0.2245955,2.178463,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6592038,0,0,0.6830353,0,0,0,0,0.02383144,10.60383,0.02383144,0,0.02383144,14.00003,100,0.2245944,0,0.5464282,0,11.28686
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,2.067714,2.067714,0,0,0,2.067714,0,0,0,0,0,2.176541,2.067714,0,0,0,10.62527,0,2.176541,-2.176541,11.70575,83.61235,0.2245944,2.274485,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,8.09497,3.33,0,-1,0,3.33,0,0,4.764969,5.574466,0,3.505263,3.33,0,0,2.418379,8.448733,0,3.505263,-3.505263,8.01088,57.22046,0.2245944,8.904467,0,0,8.448733
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.313116,4.94347,0,0,0,8.01088,57.22046,0.2245944,0,0,0,4.94347
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,3.382406,3.33,0,-1,0,3.33,0,0,0.05240646,0.3906471,0,3.505263,3.33,0,0,6.313116,4.94347,0,3.505263,-3.505263,4.316009,30.82857,0.2245944,3.720647,0,0,4.94347
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.7252833,0.7252833,0,-1,0,0.7252833,0,0,0,0,0,0.7634561,0.7252833,0,0,10.20785,1.438207,0,0.7634561,-0.7634561,3.511256,25.08035,0.2245944,0.7978116,0,0,1.438207
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05614,0.674751,0,0,0,3.511256,25.08035,0.2245944,0,0,0,0.674751
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.433478,0.6410134,0,-1,0,0.6410134,0,0,0.7924649,0.9358128,0,0.674751,0.6410134,0,0,11.05614,0.674751,0,0.674751,-0.674751,2.800006,20,0.2245944,1.576826,0,0,0.674751
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.471357,0,0,-1,0,0,0,0,1.471357,1.618492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245944,1.618492,0,0,0
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.3865,0,0,-1,0,0,0,0,1.3865,1.52515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245944,1.52515,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245944,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245944,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,2.394854,2.394854,5,0,1.53,2.394854,0,0,0,0,0,0,0,2.605146,2.474889,11.80586,0,2.474889,0,2.474889,5.147891,36.77058,0.2246457,2.634339,0,5,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.3828113,0.3828113,3.888074,0,1.226444,0.3828113,0,0,0,0,0,0,0,3.505263,3.33,9.330972,2.2274,3.33,0,3.33,8.307007,59.33564,0.2246571,0.4210925,0,5,2.2274
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,3.505263,0,1.121937,0,0,0,0,0,1.263824,0,0,3.505263,3.33,6.000971,5.2244,4.593824,0,4.593824,12.66509,90.46475,0.224581,0,1.011059,5,6.488224
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.3841784,0.3841784,0,0,0,0.3841784,547.6835,0.2925354,0,0,2.104081,0.4043983,0.3841784,0,0,1.407148,9.358841,1.407148,0,1.407148,14.00003,100,0.224512,0.4225962,1.683265,0,11.46292
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.9459934,0.9459934,0,-1,0,0.9459934,407.5831,2.859926,0,0,3.855709,0.9957825,0.9459934,0,0,0,10.62527,0,0,0,14.00003,100,0.224512,1.040593,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,5.273476,5.273476,1.943475,0,0.6955688,5.273476,79.50453,0.6873887,0,0,4.192652,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.224512,5.800823,3.354121,5,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224512,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,1.408902,1.408902,0,0,0,1.408902,178.8322,1.036515,0,0,2.519569,1.483054,1.408902,0,0,0,10.62527,0,0,0,14.00003,100,0.224512,1.549792,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,2.671862,2.671862,0,0,0,2.671862,103.488,0,0,0,2.765058,2.812486,2.671862,0,0,0,10.62527,0,0.04742862,-0.04742862,13.95003,99.6429,0.224512,2.939048,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,1.192155,1.192155,0,-1,0,1.192155,248.7326,1.657679,0,0,2.965277,1.2549,1.192155,0,0,0.05269846,10.57785,0.05269846,0,0.05269846,14.00003,100,0.2245094,1.31137,2.372221,0,13.54312
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,7.482726,7.482726,5,0,1.53,7.482726,27.95879,0,0,0,2.092079,2.613396,2.482726,0,0,0,10.62527,0,0.5213167,-0.5213167,13.45051,96.07489,0.2245094,8.230999,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.6730367,0.6730367,0,0,0,0.6730367,136.3542,0,0,0,0.9177139,0.7084597,0.6730367,0,0,0.5792407,10.10396,0.2092543,0,0.2092543,13.64903,97.49286,0.2244992,0.7403404,0.7341712,0,11.02167
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,2.639338,2.639338,0,0,0,2.639338,27.4241,0,0,0,0.7238148,2.77825,2.639338,0,0,0.3699865,10.29229,0,2.054436,-2.054436,11.48346,82.02457,0.2244992,2.903272,0.5790519,0,11.0161
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,6.534292,6.534292,5,0,1.53,6.534292,0,0,0,0,0,1.615044,1.534292,0,0,2.652693,8.237851,0,1.615044,-1.615044,9.781056,69.86456,0.2244992,7.187721,0,5,8.237851
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,4.142331,3.33,0,-1,0,3.33,0,0,0.812331,1.226564,0,3.505263,3.33,0,0,4.447186,6.622807,0,3.505263,-3.505263,6.086185,43.47266,0.2244992,4.556564,0,0,6.622807
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.394801,1.394801,0,-1,0,1.394801,0,0,2.220446E-16,0,0,1.468212,1.394801,0,0,8.341923,3.117543,0,1.468212,-1.468212,4.538554,32.41817,0.2244992,1.534282,0,0,3.117543
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,3.921495,1.566865,0,-1,0,1.566865,0,0,2.35463,2.74678,0,1.649331,1.566865,0,0,9.973269,1.649331,0,1.649331,-1.649331,2.800006,20,0.2244992,4.313645,0,0,1.649331
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.9900441,0,0,-1,0,0,0,0,0.9900441,1.089049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244992,1.089049,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.992879,0,0,-1,0,0,0,0,0.992879,1.092167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244992,1.092167,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244992,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.734548,0,0,-1,0,0,0,0,1.734548,1.908003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244992,1.908003,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1749565,0,0,-1,0,0,0,0,0.1749565,0.1924521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244992,0.1924521,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1120768,0,0,-1,0,0,0,0,0.1120768,0.1232844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244992,0.1232844,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.646262,0,0,-1,0,0,0,0,1.646262,1.810888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244992,1.810888,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1674143,0.1674143,3.672678,0,1.167641,0.1674143,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244964,0.1841557,0,5,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2244826,0,0,5,2.997
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,3.933716,3.933716,5,0,1.53,3.933716,15.99009,0,0,0,0.6290045,0,0,1.066284,1.01297,5.14586,5.994,1.641975,0,1.641975,10.67595,76.25664,0.2245122,4.327087,0.5032036,5,6.623004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,3.576417,3.576417,5,0,1.53,3.576417,17.93912,0,0,0,0.6415777,0,0,1.423583,1.352403,3.503886,7.471777,1.993981,0,1.993981,12.56761,89.76844,0.2245491,3.934059,0.5132622,5,8.113355
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,1.509904,9.26636,0.7824363,0,0.7824363,13.30989,95.07047,0.2245108,0,0.625949,0,10.0488
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,3.200167,3.200167,2.934618,0,0.9661506,3.200167,31.46691,2.220446E-16,0,0,1.006994,0.2795255,0.2655492,0,0,0.7274681,9.970553,0.7274681,0,0.7274681,14.00003,100,0.2245209,3.520184,0.8055948,5,10.97755
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,4.493608,4.493608,2.0562,0,0.7263427,4.493608,57.09649,0,0,0,2.565693,2.565693,2.437408,0,0,0,10.62527,0,0,0,14.00003,100,0.2245209,4.942969,2.052554,5,13.19097
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.8185042,0.8185042,0,0,0,0.8185042,331.4102,1.851023,0,0,2.712606,0.8615834,0.8185042,0,0,0,10.62527,0,0,0,14.00003,100,0.2245209,0.9003546,2.170085,0,13.33788
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,7.077409,7.077409,5,0,1.53,7.077409,29.44035,0,0,0,2.083614,2.186746,2.077409,0,0,0,10.62527,0,0.103132,-0.103132,13.89132,99.2235,0.2245209,7.78515,1.666891,5,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,4.379735,3.33,0,-1,0,3.33,115.8799,0.2389468,1.049735,1.487709,3.858801,3.505263,3.33,0,0,0.1145911,10.52214,0.1145911,0,0.1145911,14.00003,100,0.2245153,4.817709,3.087041,0,14.38094
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,3.150166,3.150166,1.651969,0,0.6159876,3.150166,50.06242,0,0,0,1.57705,1.57705,1.498197,0,0,0,10.62527,0,0,0,14.00003,100,0.2245153,3.465183,1.26164,5,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,2.166747,2.166747,0,0,0,2.166747,64.2041,0,0,0,1.391141,2.280787,2.166747,0,0,0,10.62527,0,0.8896461,-0.8896461,13.06226,93.30166,0.2245153,2.383422,1.112913,0,12.01641
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,2.453214,2.453214,0,0,0,2.453214,21.93663,0,0,0,0.5381524,2.58233,2.453214,0,0,0.9884956,9.735628,0,2.044178,-2.044178,10.90751,77.9106,0.2245153,2.698535,0.4305219,0,10.27378
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,8.383537,8.33,5,0,1.53,8.33,0,0,0.05353697,0.8918906,0,3.505263,3.33,0,0,3.259804,7.69145,0,3.505263,-3.505263,7.212634,51.51871,0.2245153,9.22189,0,5,7.69145
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,2.179388,2.179388,0,-1,0,2.179388,0,0,4.440892E-16,0,0,2.294093,2.179388,0,0,7.154541,4.186187,0,2.294093,-2.294093,4.794448,34.24599,0.2245153,2.397327,0,0,4.186187
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,8.003386,1.797489,0,-1,0,1.797489,0,0,6.205896,7.006235,0,1.892094,1.797489,0,0,9.703533,1.892094,0,1.892094,-1.892094,2.800006,20,0.2245153,8.803724,0,0,1.892094
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.3607326,0,0,-1,0,0,0,0,0.3607326,0.3968058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245153,0.3968058,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.4363067,0,0,-1,0,0,0,0,0.4363067,0.4799373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245153,0.4799373,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245153,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.08660719,0,0,-1,0,0,0,0,0.08660719,0.09526791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245153,0.09526791,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.160514,0,0,-1,0,0,0,0,1.160514,1.276565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245153,1.276565,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.4411293,0,0,-1,0,0,0,0,0.4411293,0.4852422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245153,0.4852422,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.7047904,0,0,-1,0,0,0,0,0.7047904,0.7752694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245153,0.7752694,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.008235,0,0,-1,0,0,0,0,1.008235,1.109058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245153,1.109058,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.7200469,0.7200469,4.22531,0,1.31851,0.7200469,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224549,0.7920516,0,5,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2245351,0,0,5,2.997
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,3.234013,3.234013,5,0,1.53,3.234013,33.04165,0,0,0,1.068571,0,0,1.765987,1.677688,5.14586,5.994,2.746259,0,2.746259,11.72357,83.73959,0.2245845,3.557414,0.8548568,5,7.062571
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,10.59313,8.33,5,0,1.53,8.33,24.94888,4.440892E-16,2.263132,3.322445,2.078242,3.505263,3.33,0,0,2.399601,8.465632,0,1.427022,-1.427022,10.21935,72.99524,0.2245845,11.65245,1.662593,5,10.54387
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,4.377923,3.33,0,-1,0,3.33,108.68,0,1.047923,1.485716,3.619042,3.505263,3.33,0,0,3.985181,7.038611,0.1137792,0,0.1137792,10.32729,73.76624,0.2245789,4.815716,2.895234,0,10.65765
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.633885,0.633885,0,0,0,0.633885,659.4971,0,0,0,4.180453,0.6672474,0.633885,0,0,3.871402,7.141013,3.513206,0,3.513206,13.66021,97.57276,0.2244075,0.6972736,3.344362,0,11.32147
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.729829,1.729829,0,0,0,1.729829,253.884,2.212692,0,0,4.391761,1.820873,1.729829,0,0,0.3581958,10.3029,0.3581958,0,0.3581958,14.00003,100,0.2243901,1.902812,3.513409,0,14.69466
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.97147,1.97147,0,0,0,1.97147,210.4612,2.073948,0,0,4.14918,2.075232,1.97147,0,0,0,10.62527,0,0,0,14.00003,100,0.2243901,2.168617,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,2.101959,2.101959,0,0,0,2.101959,211.3501,2.229904,0,0,4.442492,2.212588,2.101959,0,0,0,10.62527,0,0,0,14.00003,100,0.2243901,2.312154,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243901,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,2.254956,2.254956,0,0,0,2.254956,132.6553,0.6176805,0,0,2.991318,2.373637,2.254956,0,0,0,10.62527,0,0,0,14.00003,100,0.2243901,2.480451,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243901,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,1.052797,1.052797,0,0,0,1.052797,54.75536,0,0,0,0.5764627,1.108207,1.052797,0,0,0,10.62527,0,0.5317445,-0.5317445,13.43952,95.99638,0.2243901,1.158077,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,3.198539,3.198539,3.820462,0,1.207986,3.198539,0,0,0,0,0,0,0,0.6219234,0.5908272,0.5908272,10.09353,0.5908272,0,0.5908272,14.00003,100,0.2244022,3.518393,0,5,10.09353
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244022,0,0,0,10.62527
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244022,0,0,0,10.62527
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,7.391884,3.33,0,-1,0,3.33,0,0,4.061884,4.801072,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2244022,8.131072,0,0,10.62527
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.6804107,0.6804107,0,-1,0,0.6804107,0,0,1.110223E-16,0,0,0.7162218,0.6804107,0,0,3.894737,7.120011,0,0.7162218,-0.7162218,9.550192,68.21552,0.2244022,0.7484518,0,0,7.120011
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.690539,6.403789,0,0,0,9.550192,68.21552,0.2244022,0,0,0,6.403789
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.429765,1.429765,0,-1,0,1.429765,0,0,0,0,0,1.505016,1.429765,0,0,4.690539,6.403789,0,1.505016,-1.505016,7.963766,56.88393,0.2244022,1.572742,0,0,6.403789
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.78387,1.78387,0,-1,0,1.78387,0,0,0,0,0,1.877758,1.78387,0,0,6.362779,4.898773,0,1.877758,-1.877758,5.984435,42.74588,0.2244022,1.962257,0,0,4.898773
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.2047146,0.2047146,0,-1,0,0.2047146,0,0,2.775558E-17,0,0,0.215489,0.2047146,0,0,8.449177,3.021015,0,0.215489,-0.215489,5.757289,41.12341,0.2244022,0.225186,0,0,3.021015
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1545162,0.1545162,0,-1,0,0.1545162,0,0,2.775558E-17,0,0,0.1626486,0.1545162,0,0,8.688609,2.805526,0,0.1626486,-0.1626486,5.585843,39.8988,0.2244022,0.1699678,0,0,2.805526
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.3484394,0.3484394,0,-1,0,0.3484394,0,0,5.551115E-17,0,0,0.3667783,0.3484394,0,0,8.86933,2.642877,0,0.3667783,-0.3667783,5.199224,37.13724,0.2244022,0.3832834,0,0,2.642877
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.5830293,0.5830293,0,0,0,0.5830293,0,0,1.110223E-16,0,0,0.6137151,0.5830293,0,0,9.276862,2.276099,0,0.6137151,-0.6137151,4.552312,32.51645,0.2244022,0.6413323,0,0,2.276099
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.3179841,0.3179841,0,0,0,0.3179841,0,0,0,0,0,0.3347201,0.3179841,0,0,9.958767,1.662384,0,0.3347201,-0.3347201,4.199486,29.99627,0.2244022,0.3497825,0,0,1.662384
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,5.376449,5.376449,5,0,1.53,5.376449,12.13731,0,0,0,0.6525563,0.3962617,0.3764486,0,0,10.33068,1.327663,0.2562945,0,0.2562945,4.442628,31.73299,0.2244058,5.914093,0.522045,5,1.98022
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,4.001537,4.001537,5,0,1.53,4.001537,23.22554,0,0,0,0.9293784,0,0,0.998463,0.9485399,10.07438,1.558329,1.877918,0,1.877918,6.224178,44.45832,0.2244382,4.40169,0.7435027,5,2.487707
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,3.02716,3.02716,0,-1,0,3.02716,53.09954,0,4.440892E-16,0,1.607408,3.186484,3.02716,0,0,8.196465,3.248455,0,1.579076,-1.579076,4.559686,32.56912,0.2244382,3.329876,1.285926,0,4.855863
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,5.159193,5.159193,5,0,1.53,5.159193,65.20174,0,0,0,3.363883,0.1675711,0.1591925,0,0,9.950994,1.669379,3.196312,0,3.196312,7.591974,54.22828,0.2244824,5.675112,2.691107,5,5.033263
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,1.370073,1.370073,4.121733,0,1.290233,1.370073,281.6053,0,0,0,3.858198,0,0,2.75166,2.614077,6.754682,4.54606,6.472275,0,6.472275,13.73211,98.08633,0.2243564,1.50708,3.086558,5,8.404258
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.3086405,0.3086405,0,0,0,0.3086405,1179.26,3.032383,0,0,3.639675,0.3248847,0.3086405,0,0,0.2824072,10.37111,0.2824072,0,0.2824072,14.00003,100,0.2243426,0.3395045,2.91174,0,14.01078
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,3.737102,3.737102,1.25,0,0.50625,3.737102,115.0679,1.682202,0,0,4.300204,2.618002,2.487102,0,0,0,10.62527,0,0,0,14.00003,100,0.2243426,4.110812,3.440163,5,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.3350114,0.3350114,0,-1,0,0.3350114,1086.553,3.287433,0,0,3.640077,0.3526436,0.3350114,0,0,0,10.62527,0,0,0,14.00003,100,0.2243426,0.3685126,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,1.357333,1.357333,0,0,0,1.357333,147.9596,0.5795328,0,0,2.008305,1.428772,1.357333,0,0,0,10.62527,0,0,0,14.00003,100,0.2243426,1.493067,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243426,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.968765,2.968765,0,0,0,2.968765,21.38987,0,0,0,0.6350152,3.125016,2.968765,0,0,0,10.62527,0,2.490001,-2.490001,11.37534,81.25224,0.2243426,3.265642,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.766668,8.135273,0,0,0,11.37534,81.25224,0.2243426,0,0,0,8.135273
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,8.790992,3.33,0,-1,0,3.33,0,0,5.460991,6.340091,0,3.505263,3.33,0,0,2.766668,8.135273,0,3.505263,-3.505263,7.680465,54.86035,0.2243426,9.670091,0,0,8.135273
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,7.393597,3.33,0,-1,0,3.33,0,0,4.063597,4.802957,0,3.505263,3.33,0,0,6.661405,4.63001,0,3.505263,-3.505263,3.985593,28.46846,0.2243426,8.132957,0,0,4.63001
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,6.280468,1.06851,0,-1,0,1.06851,0,0,5.211959,5.840006,0,1.124747,1.06851,0,0,10.55614,1.124747,0,1.124747,-1.124747,2.800006,20,0.2243426,6.908515,0,0,1.124747
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.8455734,0,0,-1,0,0,0,0,0.8455734,0.9301308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243426,0.9301308,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.3201386,0,0,-1,0,0,0,0,0.3201386,0.3521524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243426,0.3521524,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.317697,0,0,-1,0,0,0,0,1.317697,1.449467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243426,1.449467,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243426,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.8284843,0,0,-1,0,0,0,0,0.8284843,0.9113327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243426,0.9113327,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.854823,0,0,-1,0,0,0,0,1.854823,2.040306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243426,2.040306,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243426,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.426827,0.426827,3.93209,0,1.238461,0.426827,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224357,0.4695097,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.188504,1.188504,4.693767,0,1.446398,1.188504,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2244214,1.307354,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.2243982,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,2.586723,2.586723,0,0,0,2.586723,40.34173,0,4.440892E-16,0,1.043529,2.722867,2.586723,0,0,1.62009,9.167193,0,1.679338,-1.679338,10.6929,76.37769,0.2243982,2.845396,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,4.734669,3.33,0,-1,0,3.33,52.54185,0,1.404669,1.878136,1.749644,3.505263,3.33,0,0,3.486021,7.487855,0,1.755619,-1.755619,8.842313,63.15925,0.2243982,5.208136,1.399715,0,9.237499
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,5.436709,5.732236,1.565161,0,1.565161,10.32715,73.76524,0.2243223,0,1.252128,0,7.297397
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.7031687,0.7031687,0,0,0,0.7031687,308.1776,0,0,0,2.167009,0.7401776,0.7031687,0,0,3.871549,7.140881,1.426831,0,1.426831,11.68077,83.43388,0.2242532,0.7734856,1.733607,0,9.307889
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,0,0,0,1.857798,0,0,0,0,2.444717,8.425029,1.857798,0,1.857798,13.44323,96.02287,0.2241632,0,1.486239,0,10.28283
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.267499,0,0,1.854418,0,0,0,0,0.5869191,10.09705,0.5869191,0,0.5869191,14.00003,100,0.2241348,0,1.483534,0,11.95146
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,6.078259,3.33,0,-1,0,3.33,29.92594,0,2.748259,3.356085,0.9965338,3.505263,3.33,0,0,0,10.62527,0,2.508729,-2.508729,11.35559,81.11123,0.2241348,6.686085,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,2.292858,2.292858,0,0,0,2.292858,77.82307,0,0,0,1.784372,2.413535,2.292858,0,0,2.787477,8.116545,0,0.6291623,-0.6291623,10.6924,76.37413,0.2241348,2.522144,1.427498,0,9.900917
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,2.391492,2.391492,0,0,0,2.391492,49.77251,0,0,0,1.190305,2.517359,2.391492,0,0,3.486546,7.487382,0,1.327054,-1.327054,9.293562,66.38245,0.2241348,2.630641,0.9522444,0,8.677688
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,4.201103,4.201103,5,0,1.53,4.201103,7.963238,0,0,0,0.3345439,0,0,0.7988968,0.758952,4.961051,6.160328,1.093496,0,1.093496,10.33094,73.7923,0.2241551,4.621213,0.2676351,5,6.494872
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.49013,1.49013,4.995393,0,1.528742,1.49013,0,0,0,0,0,0,0,3.505263,3.33,3.867555,7.144475,3.33,0,3.33,13.49006,96.35737,0.2242234,1.639143,0,5,7.144475
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.315158,1.315158,0,-1,0,1.315158,0,0,0,0,0,1.384377,1.315158,0,0,0.5375549,10.14147,0,1.384377,-1.384377,12.0308,85.93409,0.2242234,1.446674,0,0,10.14147
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.554337,2.554337,0,-1,0,2.554337,0,0,4.440892E-16,0,0,2.688775,2.554337,0,0,2.075752,8.757097,0,2.688775,-2.688775,9.196579,65.68971,0.2242234,2.80977,0,0,8.757097
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,7.475461,3.33,0,-1,0,3.33,0,0,4.145461,4.893007,0,3.505263,3.33,0,0,5.06328,6.068322,0,3.505263,-3.505263,5.501707,39.29783,0.2242234,8.223006,0,0,6.068322
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,1.037939,1.037939,0,-1,0,1.037939,0,0,0,0,0,1.092567,1.037939,0,0,8.958017,2.563059,0,1.092567,-1.092567,4.35004,31.07165,0.2242234,1.141732,0,0,2.563059
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.2119698,0.2119698,0,-1,0,0.2119698,0,0,2.775558E-17,0,0,0.2231261,0.2119698,0,0,10.17198,1.470492,0,0.2231261,-0.2231261,4.114845,29.39169,0.2242234,0.2331667,0,0,1.470492
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4199,1.247366,0,0,0,4.114845,29.39169,0.2242234,0,0,0,1.247366
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4199,1.247366,0,0,0,4.114845,29.39169,0.2242234,0,0,0,1.247366
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001635654,0.001635654,0,-1,0,0.001635654,0,0,2.168404E-19,0,0,0.001721741,0.001635654,0,0,10.4199,1.247366,0,0.001721741,-0.001721741,4.11303,29.37873,0.2242234,0.001799219,0,0,1.247366
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42181,1.245644,0,0,0,4.11303,29.37873,0.2242234,0,0,0,1.245644
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.517644,1.183362,0,-1,0,1.183362,0,0,0.3342818,0.4860462,0,1.245644,1.183362,0,0,10.42181,1.245644,0,1.245644,-1.245644,2.800006,20,0.2242234,1.669408,0,0,1.245644
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.5150616,0.5150616,4.020325,0,1.262549,0.5150616,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242436,0.5665678,0,5,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.4872534,0.4872534,3.992517,0,1.254957,0.4872534,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2242619,0.5359787,0,5,2.997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,3.042506,3.042506,5,0,1.53,3.042506,3.675653,-2.220446E-16,0,0,0.111832,0,0,1.957494,1.859619,5.14586,5.994,1.971451,0,1.971451,10.98852,78.48927,0.2243015,3.346757,0.08946557,5,6.105832
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,4.993616,4.993616,5,0,1.53,4.993616,13.291,0,0,0,0.6637014,0,0,0.006383704,0.006064519,3.174409,7.768306,0.6697659,0,0.6697659,11.62391,83.0278,0.2243107,5.492978,0.5309611,5,8.432008
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,3.723787,3.33,0,-1,0,3.33,12.34109,4.440892E-16,0.3937866,0.7661653,0.4109584,3.505263,3.33,0,0,2.504643,8.371096,0,3.094305,-3.094305,8.362231,59.73011,0.2243107,4.096165,0.3287667,0,8.782054
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.868507,2.868507,0,0,0,2.868507,69.56048,0,4.440892E-16,0,1.995347,3.019481,2.868507,0,0,5.94276,5.276791,0,1.024134,-1.024134,7.2827,52.01918,0.2243107,3.155358,1.596278,0,7.272138
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,7.080686,4.252657,3.005812,0,3.005812,10.13426,72.38745,0.2241657,0,2.404649,0,7.258469
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,3.630988,3.630988,5,0,1.53,3.630988,44.91103,0,0,0,1.630714,0,0,1.369012,1.300561,4.074874,6.957888,2.931275,0,2.931275,12.91512,92.25064,0.2242147,3.994087,1.304572,5,8.588602
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,3.89445,3.89445,3.715486,0,1.179328,3.89445,34.20206,0,0,0,1.331982,0.1883836,0.1789644,0,0,1.143599,9.596035,1.143599,0,1.143599,14.00003,100,0.2242305,4.283895,1.065586,5,10.92802
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,2.589758,2.589758,0,-1,0,2.589758,24.50324,0,4.440892E-16,0,0.6345745,2.726061,2.589758,0,0,0,10.62527,0,2.091486,-2.091486,11.79541,84.25275,0.2242305,2.848733,0.5076596,0,11.25985
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,4.476278,4.476278,5,0,1.53,4.476278,23.56953,0,0,0,1.055038,0,0,0.5237224,0.4975363,2.323874,8.533788,1.552574,0,1.552574,13.26831,94.77345,0.2242551,4.923905,0.8440301,5,9.588825
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0.6947303,0,0,1.46603,0,0,0,0,0.7712997,9.931105,0.7712997,0,0.7712997,14.00003,100,0.224218,0,1.172824,0,11.39713
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,1.364852,1.364852,0,0,0,1.364852,56.62754,0,2.220446E-16,0,0.7728823,1.436687,1.364852,0,0,0,10.62527,0,0.6638042,-0.6638042,13.30032,95.00208,0.224218,1.501337,0.6183059,0,11.39816
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.820007,3.820007,4.596386,0,1.419813,3.820007,0,4.440892E-16,0,0,0,0,0,0.7763792,0.7375603,0.7375603,9.96147,0.7375603,0,0.7375603,14.00003,100,0.224233,4.202008,0,5,9.96147
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,4.988398,3.33,0,-1,0,3.33,0,0,1.658398,2.157238,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.224233,5.487238,0,0,10.62527
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,6.173066,3.33,0,-1,0,3.33,0,0,2.843066,3.460373,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.224233,6.790373,0,0,7.120011
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,4.003762,3.33,0,-1,0,3.33,0,0,0.6737615,1.074138,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.224233,4.404138,0,0,3.614748
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.364023,0.1040105,0,-1,0,0.1040105,0,0,1.260012,1.396415,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.224233,1.500425,0,0,0.1094847
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.221353,0,0,-1,0,0,0,0,1.221353,1.343489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224233,1.343489,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.190548,0,0,-1,0,0,0,0,0.190548,0.2096028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224233,0.2096028,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.483388,0,0,-1,0,0,0,0,1.483388,1.631727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224233,1.631727,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.5528493,0,0,-1,0,0,0,0,0.5528493,0.6081342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224233,0.6081342,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.8414928,0,0,-1,0,0,0,0,0.8414928,0.9256421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224233,0.9256421,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.3479416,0,0,-1,0,0,0,0,0.3479416,0.3827358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224233,0.3827358,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.08002899,0.08002899,3.585292,0,1.143785,0.08002899,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242248,0.08803189,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.302561,1.302561,4.807825,0,1.477536,1.302561,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2242927,1.432817,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,3.202789,3.202789,5,0,1.53,3.202789,25.01499,0,0,0,0.8011774,0,0,1.797211,1.70735,5.14586,5.994,2.508528,0,2.508528,11.49803,82.12865,0.2243384,3.523068,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,5.273941,5.273941,5,0,1.53,5.273941,36.79198,0,0,0,1.940387,0.2883588,0.2739409,0,0,2.637332,8.251676,1.652028,0,1.652028,13.06529,93.32329,0.224361,5.801335,1.55231,5,10.19206
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,8.14211,3.33,0,-1,0,3.33,76.27864,0,4.81211,5.626321,2.540079,3.505263,3.33,0,0,0.9853039,9.738501,0,0.9651844,-0.9651844,12.04789,86.05621,0.224361,8.956321,2.032063,0,12.27858
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.567091,1.567091,0,0,0,1.567091,267.3696,0.4826231,0,0,4.189923,1.649569,1.567091,0,0,2.057731,8.773316,2.057731,0,2.057731,14.00003,100,0.2242621,1.7238,3.351938,0,12.96324
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.8424055,0.8424055,0,0,0,0.8424055,547.6926,3.72705,0,0,4.613793,0.8867427,0.8424055,0,0,0,10.62527,0,0,0,14.00003,100,0.2242621,0.9266461,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242621,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.917311,2.917311,0,0,0,2.917311,156.0214,1.480776,0,0,4.55163,3.070854,2.917311,0,0,0,10.62527,0,0,0,14.00003,100,0.2242621,3.209042,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,2.584789,2.584789,0,-1,0,2.584789,167.3929,1.605923,0,0,4.326753,2.72083,2.584789,0,0,0,10.62527,0,0,0,14.00003,100,0.2242621,2.843267,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,3.126124,3.126124,1.25,0,0.50625,3.126124,93.96926,0.9627284,0,0,2.937596,1.974867,1.876124,0,0,0,10.62527,0,0,0,14.00003,100,0.2242621,3.438736,2.350076,5,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.646772,1.646772,0,0,0,1.646772,115.4694,0.1680743,0,0,1.901518,1.733444,1.646772,0,0,0,10.62527,0,0,0,14.00003,100,0.2242621,1.811449,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,6.918224,6.918224,5,0,1.53,6.918224,11.56313,0,0,0,0.799963,2.019184,1.918224,0,0,0,10.62527,0,1.219221,-1.219221,12.71486,90.82022,0.2242621,7.610047,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,7.51913,7.51913,5,0,1.53,7.51913,0,0,0,0,0,2.651716,2.51913,0,0,1.354689,9.406054,0,2.651716,-2.651716,9.919703,70.85488,0.2242621,8.271043,0,5,9.406054
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.91706,2.91706,0,-1,0,2.91706,0,0,4.440892E-16,0,0,3.070589,2.91706,0,0,4.30104,6.754338,0,3.070589,-3.070589,6.683018,47.73575,0.2242621,3.208766,0,0,6.754338
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,7.037328,3.33,0,-1,0,3.33,0,0,3.707328,4.411061,0,3.505263,3.33,0,0,7.712806,3.683749,0,3.505263,-3.505263,2.988146,21.34386,0.2242621,7.741061,0,0,3.683749
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,9.723693,0.1695616,0,-1,0,0.1695616,0,0,9.554131,10.5265,0,0.1784859,0.1695616,0,0,11.60754,0.1784859,0,0.1784859,-0.1784859,2.800006,20,0.2242621,10.69606,0,0,0.1784859
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.603003,0,0,-1,0,0,0,0,1.603003,1.763303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242621,1.763303,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.7214872,0,0,-1,0,0,0,0,0.7214872,0.7936358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242621,0.7936358,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.381358,0,0,-1,0,0,0,0,1.381358,1.519493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242621,1.519493,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.309666,0,0,-1,0,0,0,0,1.309666,1.440632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242621,1.440632,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.092009,0,0,-1,0,0,0,0,1.092009,1.20121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242621,1.20121,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.9323232,0,0,-1,0,0,0,0,0.9323232,1.025555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242621,1.025555,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.695371,0,0,-1,0,0,0,0,1.695371,1.864908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242621,1.864908,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.65508,1.65508,5,0,1.53,1.65508,0,0,0,0,0,0,0,3.34492,3.177674,11.80586,0,3.177674,0,3.177674,5.814612,41.53286,0.2243268,1.820588,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.171906,1.171906,4.677169,0,1.441867,1.171906,0,0,0,0,0,0,0,3.505263,3.33,8.628186,2.859907,3.33,0,3.33,8.973727,64.09792,0.2243894,1.289096,0,5,2.859907
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,4.804251,4.804251,5,0,1.53,4.804251,25.47132,0,0,0,1.223706,0,0,0.1957492,0.1859618,5.298186,5.856907,1.409668,0,1.409668,10.31106,73.65025,0.2244098,5.284676,0.9789647,5,7.080613
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,2.389503,2.389503,3.955702,0,1.244907,2.389503,93.73866,0,0,0,2.239888,0,0,1.566198,1.487888,3.888518,7.125608,3.727777,0,3.727777,13.84754,98.91077,0.2244065,2.628454,1.791911,5,9.365497
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,9.253376,3.33,0,-1,0,3.33,88.51918,4.440892E-16,5.923376,6.848713,2.947689,3.505263,3.33,0,0,0.1607414,10.48061,0,0.5575745,-0.5575745,13.2598,94.71267,0.2244065,10.17871,2.358151,0,13.4283
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,5.882489,5.882489,3.079015,0,1.005571,5.882489,63.43052,0,0,0,3.731293,2.951025,2.803474,0,0,0.7802686,9.923033,0.7802686,0,0.7802686,14.00003,100,0.2244032,6.470738,2.985035,5,13.65433
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,5.082013,5.082013,1.752013,0,0.6432995,5.082013,90.22489,1.079977,0,0,4.58524,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244032,5.590214,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.796976,2.796976,0,0,0,2.796976,136.9671,0.8867529,0,0,3.830939,2.944186,2.796976,0,0,0,10.62527,0,0,0,14.00003,100,0.2244032,3.076674,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244032,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,2.708378,2.708378,0,-1,0,2.708378,143.8993,1.046412,0,0,3.897335,2.850924,2.708378,0,0,0,10.62527,0,0,0,14.00003,100,0.2244032,2.979215,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,6.557518,6.557518,3.779429,0,1.196784,6.557518,44.59467,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.2244032,7.21327,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244032,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,2.676257,2.676257,0,0,0,2.676257,18.6632,0,0,0,0.4994751,2.817112,2.676257,0,0,0,10.62527,0,2.317637,-2.317637,11.55702,82.55,0.2244032,2.943882,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1173844,0.1173844,0,0,0,0.1173844,0,0,1.387779E-17,0,0,0.1235625,0.1173844,0,0,2.575153,8.307637,0,0.1235625,-0.1235625,11.42678,81.61967,0.2244032,0.1291228,0,0,8.307637
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,4.151633,3.33,0,-1,0,3.33,0,0,0.8216335,1.236797,0,3.505263,3.33,0,0,2.712444,8.184074,0,3.505263,-3.505263,7.731905,55.22779,0.2244032,4.566797,0,0,8.184074
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,10.2823,3.33,0,-1,0,3.33,0,0,6.952302,7.980533,0,3.505263,3.33,0,0,6.607181,4.678811,0,3.505263,-3.505263,4.037034,28.8359,0.2244032,11.31053,0,0,4.678811
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.546469,1.114871,0,-1,0,1.114871,0,0,0.4315986,0.5862455,0,1.173548,1.114871,0,0,10.50192,1.173548,0,1.173548,-1.173548,2.800006,20,0.2244032,1.701116,0,0,1.173548
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.3008976,0,0,-1,0,0,0,0,0.3008976,0.3309874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244032,0.3309874,0,0,0
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,1.026966,0,0,-1,0,0,0,0,1.026966,1.129663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244032,1.129663,0,0,0
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.4925831,0,0,-1,0,0,0,0,0.4925831,0.5418414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244032,0.5418414,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.5240692,0,0,-1,0,0,0,0,0.5240692,0.5764762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244032,0.5764762,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244032,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244032,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.4834889,0,0,-1,0,0,0,0,0.4834889,0.5318378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244032,0.5318378,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1458045,0.1458045,3.651068,0,1.161741,0.1458045,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243991,0.160385,0,5,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2243856,0,0,5,2.997
