Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,3.505263,0,1.121937,0,0,0,0,0,1.167531,0,0,3.505263,3.33,5.14586,5.994,4.49753,0,4.49753,13.38497,95.60673,0.2243164,0,0.9340245,5,7.16153
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.502967,1.502967,0,0,0,1.502967,151.7018,0.04962804,0,0,2.280028,1.582071,1.502967,0,0,0.6483296,10.04178,0.6483296,0,0.6483296,14.00003,100,0.2242854,1.653264,1.824023,0,12.32181
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,4.582047,3.33,0,-1,0,3.33,102.0278,0,1.252047,1.710251,3.397525,3.505263,3.33,0,0,0,10.62527,0,0.1077379,-0.1077379,13.88646,99.18882,0.2242854,5.040251,2.71802,0,14.0228
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.748862,1.748862,0,0,0,1.748862,217.5663,1.844318,0,0,3.804934,1.840907,1.748862,0,0,0.1197088,10.51754,0.1197088,0,0.1197088,14.00003,100,0.2242797,1.923748,3.043947,0,14.32247
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242797,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.3293118,0.3293118,0,0,0,0.3293118,1451.41,4.433021,0,0,4.779665,0.346644,0.3293118,0,0,0,10.62527,0,0,0,14.00003,100,0.2242797,0.362243,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.959145,2.959145,0,0,0,2.959145,141.3863,1.068937,0,0,4.183826,3.114889,2.959145,0,0,0,10.62527,0,0,0,14.00003,100,0.2242797,3.255059,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242797,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,3.631502,3.631502,1.25,0,0.50625,3.631502,82.20049,0.4782681,0,0,2.985112,2.506844,2.381502,0,0,0,10.62527,0,0,0,14.00003,100,0.2242797,3.994652,2.38809,5,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,4.703597,4.703597,2.705226,0,0.9035267,4.703597,44.72212,0,0,0,2.103549,2.103549,1.998371,0,0,0,10.62527,0,0,0,14.00003,100,0.2242797,5.173957,1.682839,5,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.728456,1.728456,0,0,0,1.728456,47.30268,0,0,0,0.817606,1.819427,1.728456,0,0,0,10.62527,0,1.001821,-1.001821,12.94402,92.45707,0.2242797,1.901301,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,5.23279,5.23279,5,0,1.53,5.23279,0,0,0,0,0,0.2450428,0.2327907,0,0,1.113135,9.623453,0,0.2450428,-0.2450428,12.68572,90.61209,0.2242797,5.75607,0,5,9.623453
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,5.484762,3.33,0,-1,0,3.33,0,0,2.154762,2.703238,0,3.505263,3.33,0,0,1.385404,9.37841,0,3.505263,-3.505263,8.990847,64.2202,0.2242797,6.033238,0,0,9.37841
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.7218882,0.7218882,0,-1,0,0.7218882,0,0,1.110223E-16,0,0,0.7598823,0.7218882,0,0,5.280141,5.873147,0,0.7598823,-0.7598823,8.18986,58.49888,0.2242797,0.794077,0,0,5.873147
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.394552,2.394552,0,-1,0,2.394552,0,0,4.440892E-16,0,0,2.520581,2.394552,0,0,6.124455,5.113265,0,2.520581,-2.520581,5.532934,39.52088,0.2242797,2.634008,0,0,5.113265
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.7379075,0.7379075,0,-1,0,0.7379075,0,0,1.110223E-16,0,0,0.7767447,0.7379075,0,0,8.925101,2.592683,0,0.7767447,-0.7767447,4.714173,33.6726,0.2242797,0.8116982,0,0,2.592683
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,1.027559,1.027559,0,-1,0,1.027559,0,0,2.220446E-16,0,0,1.081641,1.027559,0,0,9.788151,1.815939,0,1.081641,-1.081641,3.574023,25.52868,0.2242797,1.130315,0,0,1.815939
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.7114865,0.6975824,0,-1,0,0.6975824,0,0,0.01390416,0.08505281,0,0.7342972,0.6975824,0,0,10.98997,0.7342972,0,0.7342972,-0.7342972,2.800006,20,0.2242797,0.7826352,0,0,0.7342972
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242797,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.7534229,0,0,-1,0,0,0,0,0.7534229,0.8287652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242797,0.8287652,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.9125435,0,0,-1,0,0,0,0,0.9125435,1.003798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242797,1.003798,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,1.050014,0,0,-1,0,0,0,0,1.050014,1.155015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242797,1.155015,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.7211346,0.7211346,4.226398,0,1.318807,0.7211346,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243129,0.7932481,0,5,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.5356237,0.5356237,4.040887,0,1.268162,0.5356237,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2243341,0.5891861,0,5,2.997
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,10.1658,8.33,5,0,1.53,8.33,13.02957,0,1.835798,2.852378,1.085363,3.505263,3.33,0,0,5.14586,5.994,0,2.4199,-2.4199,6.567438,46.91018,0.2243341,11.18238,0.8682907,5,7.079363
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,6.384277,6.384277,5,0,1.53,6.384277,30.15526,0,0,0,1.925195,1.457134,1.384277,0,0,7.834638,3.5741,0.4680618,0,0.4680618,7.01148,50.0819,0.2243404,7.022705,1.540156,5,5.499296
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,3.031165,3.031165,0,-1,0,3.031165,95.47574,0,4.440892E-16,0.004282001,2.894027,3.190701,3.031165,0,0,7.366576,3.995356,0,0.296673,-0.296673,6.69876,47.84819,0.2243404,3.334282,2.315222,0,6.889383
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,0,0,0,3.703286,0,0,0,0,7.696213,3.698683,3.703286,0,3.703286,10.21201,72.94275,0.2241638,0,2.962629,0,7.401969
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,8.094715,8.094715,5,0,1.53,8.094715,50.68142,0,0,0.5741869,4.102517,3.257595,3.094715,0,0,3.992927,7.03164,0.8449219,0,0.8449219,11.01357,78.66819,0.2241387,8.904187,3.282014,5,11.13416
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,2.050447,2.050447,1.25,0,0.50625,2.050447,226.2822,0.6492158,0,0,4.639796,0.8425753,0.8004466,0,0,3.148005,7.79207,3.148005,0,3.148005,14.00003,100,0.2239889,2.255491,3.711837,5,12.43187
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,4.050907,4.050907,1.25,0,0.50625,4.050907,113.5366,1.650938,0,0,4.599262,2.948323,2.800907,0,0,0,10.62527,0,0,0,14.00003,100,0.2239889,4.455998,3.679409,5,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,4.45288,3.33,0,-1,0,3.33,113.4227,0.2717141,1.12288,1.568168,3.776977,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239889,4.898168,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,7.240083,7.240083,4.330479,0,1.347221,7.240083,42.30257,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.2239889,7.964092,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,2.647631,2.647631,0,0,0,2.647631,68.3961,0,0,0,1.810876,2.78698,2.647631,0,0,0,10.62527,0,0.9761037,-0.9761037,12.97112,92.6507,0.2239889,2.912394,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0,0,0,0.5740982,0,0,0,0,1.08456,9.649171,0.5740982,0,0.5740982,13.51576,96.54096,0.2239615,0,0.4592786,0,10.22327
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5104614,10.16586,0,0,0,13.51576,96.54096,0.2239615,0,0,0,10.16586
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.873514,3.33,0,-1,0,3.33,0,0,0.5435139,0.9308653,0,3.505263,3.33,0,0,0.5104614,10.16586,0,3.505263,-3.505263,9.82089,70.14907,0.2239615,4.260865,0,0,10.16586
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.405198,6.660596,0,0,0,9.82089,70.14907,0.2239615,0,0,0,6.660596
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.405198,6.660596,0,0,0,9.82089,70.14907,0.2239615,0,0,0,6.660596
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.778887,0.778887,0,-1,0,0.778887,0,0,1.110223E-16,0,0,0.819881,0.778887,0,0,4.405198,6.660596,0,0.819881,-0.819881,8.956659,63.97601,0.2239615,0.8567757,0,0,6.660596
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,1.032469,1.032469,0,-1,0,1.032469,0,0,0,0,0,1.08681,1.032469,0,0,5.316177,5.840715,0,1.08681,-1.08681,7.811061,55.79318,0.2239615,1.135716,0,0,5.840715
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.666713,1.666713,0,-1,0,1.666713,0,0,2.220446E-16,0,0,1.754435,1.666713,0,0,6.523744,4.753905,0,1.754435,-1.754435,5.961724,42.58366,0.2239615,1.833385,0,0,4.753905
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.6231104,0.6231104,0,-1,0,0.6231104,0,0,0,0,0,0.6559057,0.6231104,0,0,8.473116,2.99947,0,0.6559057,-0.6559057,5.270339,37.6452,0.2239615,0.6854215,0,0,2.99947
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.2019,2.343564,0,0,0,5.270339,37.6452,0.2239615,0,0,0,2.343564
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.3647714,0.3647714,0,-1,0,0.3647714,0,0,5.551115E-17,0,0,0.3839699,0.3647714,0,0,9.2019,2.343564,0,0.3839699,-0.3839699,4.865599,34.75421,0.2239615,0.4012485,0,0,2.343564
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.628533,1.959594,0,0,0,4.865599,34.75421,0.2239615,0,0,0,1.959594
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.8628718,0.8628718,0,0,0,0.8628718,0,0,1.110223E-16,0,0,0.9082861,0.8628718,0,0,9.628533,1.959594,0,0.9082861,-0.9082861,3.908181,27.91553,0.2239615,0.949159,0,0,1.959594
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.6506642,0.6506642,0,0,0,0.6506642,0,0,1.110223E-16,0,0,0.6849096,0.6506642,0,0,10.63774,1.051308,0,0.6849096,-0.6849096,3.186223,22.75869,0.2239615,0.7157305,0,0,1.051308
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,5.96192,5.96192,5,0,1.53,5.96192,15.92484,2.220446E-16,0,1.029642,0.9494264,1.012547,0.9619195,0,0,11.39875,0.3663982,0,0.06312052,-0.06312052,3.119689,22.28344,0.2239615,6.558112,0.7595411,5,1.315825
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,2.373955,2.373955,4.621866,0,1.426769,2.373955,94.73372,0,0,0,2.248936,0,0,2.247911,2.135515,11.46889,0.3032777,4.384451,0,4.384451,7.279144,51.99379,0.2239702,2.611351,1.799149,5,2.552214
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.811832,1.811832,0,-1,0,1.811832,144.7959,0,0,0,2.623458,1.907192,1.811832,0,0,7.084434,4.249284,0.7162664,0,0.7162664,7.958654,56.84742,0.2239362,1.993015,2.098767,0,6.872742
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.716433,1.716433,0,0,0,1.716433,200.9075,0,0,0,3.448442,1.806771,1.716433,0,0,6.368167,4.893924,1.641671,0,1.641671,9.51608,67.97186,0.2238582,1.888076,2.758754,0,8.342366
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.6881201,0.6881201,0,0,0,0.6881201,617.967,0,0,0,4.252356,0.724337,0.6881201,0,0,4.726496,6.371428,3.528019,0,3.528019,12.86305,91.87876,0.2236909,0.7569321,3.401885,0,10.62378
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,3.317984,0,0,4.516462,0,0,0,0,1.198478,9.546644,1.198478,0,1.198478,14.00003,100,0.2236341,0,3.613169,0,14.06311
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,1.119399,1.119399,0,0,0,1.119399,418.7405,3.509062,0,0,4.687377,1.178315,1.119399,0,0,0,10.62527,0,0,0,14.00003,100,0.2236341,1.231339,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,2.156691,2.156691,0,-1,0,2.156691,182.3402,1.662314,0,0,3.932516,2.270201,2.156691,0,0,0,10.62527,0,0,0,14.00003,100,0.2236341,2.37236,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,9.206916,8.33,5,0,1.53,8.33,36.00675,0,0.8769161,1.797608,2.999362,3.505263,3.33,0,0,0,10.62527,0,0.505901,-0.505901,13.46676,96.19096,0.2236341,10.12761,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,5.377372,5.377372,3.9687,0,1.248455,5.377372,38.02833,0,0,0,2.044925,1.482813,1.408672,0,0,0.5621123,10.11937,0.5621123,0,0.5621123,14.00003,100,0.2236417,5.915109,1.63594,5,12.1643
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236417,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,11.86879,8.33,5,0,1.53,8.33,0,0,3.538786,4.725665,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2236417,13.05567,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,4.183065,3.33,0,-1,0,3.33,0,0,0.8530647,1.271371,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2236417,4.601371,0,0,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.971968,1.971968,0,-1,0,1.971968,0,0,0,0,0,2.075755,1.971968,0,0,7.789474,3.614748,0,2.075755,-2.075755,4.422246,31.58741,0.2236417,2.169164,0,0,3.614748
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,10.09755,1.462043,0,-1,0,1.462043,0,0,8.635506,9.64526,0,1.538993,1.462043,0,0,10.09587,1.538993,0,1.538993,-1.538993,2.800006,20,0.2236417,11.1073,0,0,1.538993
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.577927,0,0,-1,0,0,0,0,1.577927,1.73572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236417,1.73572,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.3994491,0,0,-1,0,0,0,0,0.3994491,0.439394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236417,0.439394,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.4712973,0,0,-1,0,0,0,0,0.4712973,0.518427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236417,0.518427,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,2.140544,0,0,-1,0,0,0,0,2.140544,2.354598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236417,2.354598,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.3683235,0,0,-1,0,0,0,0,0.3683235,0.4051559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236417,0.4051559,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.5462424,0,0,-1,0,0,0,0,0.5462424,0.6008667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236417,0.6008667,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.7228632,0,0,-1,0,0,0,0,0.7228632,0.7951495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236417,0.7951495,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.306908,1.306908,4.812171,0,1.478723,1.306908,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2237092,1.437598,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2774653,0.2774653,3.782728,0,1.197685,0.2774653,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2237141,0.3052118,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,5.371369,5.371369,5,0,1.53,5.371369,19.8484,0,0,0,1.066131,0.3909153,0.3713696,0,0,5.14586,5.994,0.6752154,0,0.6752154,9.758801,69.70559,0.2237233,5.908506,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,2.377734,2.377734,4.448381,0,1.379408,2.377734,96.35291,0,0,0,2.291016,0,0,2.070647,1.967115,4.470645,6.601694,4.258131,0,4.258131,13.79842,98.55994,0.223727,2.615507,1.832813,5,8.89271
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,3.262747,0,0,3.475261,0,0,0,0,0.2125138,10.43401,0.2125138,0,0.2125138,14.00003,100,0.223717,0,2.780209,0,13.90927
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,2.670073,2.670073,0,0,0,2.670073,149.8913,1.191602,0,0,4.002205,2.810603,2.670073,0,0,0,10.62527,0,0,0,14.00003,100,0.223717,2.93708,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223717,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,2.345691,2.345691,0,0,0,2.345691,216.9348,2.619472,0,0,5.088621,2.469148,2.345691,0,0,0,10.62527,0,0,0,14.00003,100,0.223717,2.58026,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,3.185334,3.185334,1.25,0,0.50625,3.185334,136.4806,2.31017,0,0,4.347364,2.037193,1.935334,0,0,0,10.62527,0,0,0,14.00003,100,0.223717,3.503867,3.477891,5,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,3.206877,3.206877,0,-1,0,3.206877,112.2907,0.2253661,0,0.1975653,3.601027,3.37566,3.206877,0,0,0,10.62527,0,0,0,14.00003,100,0.223717,3.527565,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,4.172146,4.172146,1.276584,0,0.5135075,4.172146,73.05497,0,8.881784E-16,0,3.04796,3.04796,2.895562,0,0,0,10.62527,0,0,0,14.00003,100,0.223717,4.589361,2.438368,5,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,4.768967,4.768967,2.711931,0,0.9053572,4.768967,45.40398,0,0,0,2.165301,2.165301,2.057035,0,0,0,10.62527,0,0,0,14.00003,100,0.223717,5.245863,1.73224,5,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,4.850288,4.850288,3.845925,0,1.214938,4.850288,21.79715,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.223717,5.335317,0.8457796,5,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223717,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,4.211914,3.33,0,-1,0,3.33,0,0,0.8819138,1.303105,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.223717,4.633105,0,0,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.7910639,0.7910639,0,-1,0,0.7910639,0,0,1.110223E-16,0,0,0.8326989,0.7910639,0,0,3.894737,7.120011,0,0.8326989,-0.8326989,9.427415,67.33854,0.223717,0.8701703,0,0,7.120011
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,13.55562,3.33,0,-1,0,3.33,0,0,10.22562,11.58118,0,3.505263,3.33,0,0,4.819958,6.287312,0,3.505263,-3.505263,5.732543,40.94665,0.223717,14.91118,0,0,6.287312
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.06352115,0.06352115,0,-1,0,0.06352115,0,0,0,0,0,0.06686437,0.06352115,0,0,8.714695,2.782049,0,0.06686437,-0.06686437,5.662062,40.44321,0.223717,0.06987327,0,0,2.782049
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.4868226,0.4868226,0,-1,0,0.4868226,0,0,5.551115E-17,0,0,0.5124448,0.4868226,0,0,8.788988,2.715185,0,0.5124448,-0.5124448,5.121897,36.58491,0.223717,0.5355048,0,0,2.715185
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.358372,2.20274,0,0,0,5.121897,36.58491,0.223717,0,0,0,2.20274
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.529975,1.529975,0,-1,0,1.529975,0,0,2.220446E-16,0,0,1.6105,1.529975,0,0,9.358372,2.20274,0,1.6105,-1.6105,3.424282,24.45911,0.223717,1.682972,0,0,2.20274
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.496424,0.5626283,0,-1,0,0.5626283,0,0,0.9337962,1.083439,0,0.5922403,0.5626283,0,0,11.14782,0.5922403,0,0.5922403,-0.5922403,2.800006,20,0.223717,1.646067,0,0,0.5922403
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223717,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.5688066,0,0,-1,0,0,0,0,0.5688066,0.6256872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223717,0.6256872,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.07874311,0.07874311,3.584006,0,1.143434,0.07874311,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2237092,0.08661742,0,5,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.203856,1.203856,4.709119,0,1.450589,1.203856,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2237734,1.324241,0,5,2.997
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,2.102008,2.102008,4.658031,0,1.436642,2.102008,49.31268,0,0,0,1.036556,0,0,2.556023,2.428222,5.14586,5.994,3.464778,0,3.464778,12.40521,88.60849,0.2238279,2.312208,0.8292452,5,7.030556
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0.4192163,0,0,2.100298,0,0,0,0,1.681082,9.112301,1.681082,0,1.681082,14.00003,100,0.2237485,0,1.680238,0,11.2126
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.896356,1.896356,0,-1,0,1.896356,183.7023,1.487484,0,0,3.483649,1.996164,1.896356,0,0,0,10.62527,0,0,0,14.00003,100,0.2237485,2.085991,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,6.427388,6.427388,3.097388,0,1.010587,6.427388,67.35943,0.8241884,0,0,4.329452,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237485,7.070127,3.463561,5,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,2.551063,2.551063,0,0,0,2.551063,189.1665,2.140428,0,0,4.825758,2.68533,2.551063,0,0,0,10.62527,0,0,0,14.00003,100,0.2237485,2.80617,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,3.900442,3.900442,1.25,0,0.50625,3.900442,127.6297,2.188183,0,0,4.978122,2.789939,2.650442,0,0,0,10.62527,0,0,0,14.00003,100,0.2237485,4.290486,3.982497,5,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.755608,1.755608,0,0,0,1.755608,270.9265,2.908401,0,0,4.756409,1.848009,1.755608,0,0,0,10.62527,0,0,0,14.00003,100,0.2237485,1.931169,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237485,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,4.035027,4.035027,1.25,0,0.50625,4.035027,84.74539,0.4878922,0,0,3.419499,2.931607,2.785027,0,0,0,10.62527,0,0,0,14.00003,100,0.2237485,4.438529,2.735599,5,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,2.641175,2.641175,0,0,0,2.641175,84.5619,0,4.440892E-16,0,2.233428,2.780184,2.641175,0,0,0,10.62527,0,0.5467566,-0.5467566,13.4237,95.88335,0.2237485,2.905293,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,4.425056,4.425056,4.141514,0,1.295633,4.425056,20.47371,0,0,0,0.9059734,0.2984661,0.2835428,0,0,0.6075073,10.07852,0.6075073,0,0.6075073,14.00003,100,0.2237568,4.867562,0.7247787,5,10.98449
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237568,0,0,0,10.62527
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,3.770124,3.33,0,-1,0,3.33,0,0,0.4401242,0.8171366,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2237568,4.147137,0,0,10.62527
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,2.003777,2.003777,0,-1,0,2.003777,0,0,0,0,0,2.109239,2.003777,0,0,3.894737,7.120011,0,2.109239,-2.109239,8.081823,57.72719,0.2237568,2.204154,0,0,7.120011
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,3.361151,3.33,0,-1,0,3.33,0,0,0.03115134,0.3672665,0,3.505263,3.33,0,0,6.238336,5.010772,0,3.505263,-3.505263,4.386951,31.33531,0.2237568,3.697267,0,0,5.010772
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.343092,1.343092,0,-1,0,1.343092,0,0,2.220446E-16,0.04716758,0,1.413781,1.343092,0,0,10.13307,1.505509,0,1.413781,-1.413781,2.896695,20.69064,0.2237568,1.477401,0,0,1.505509
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.8476,0.08714162,0,-1,0,0.08714162,0,0,0.7604584,0.8452184,0,0.09172802,0.08714162,0,0,11.70394,0.09172802,0,0.09172802,-0.09172802,2.800006,20,0.2237568,0.93236,0,0,0.09172802
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.5363109,0,0,-1,0,0,0,0,0.5363109,0.589942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237568,0.589942,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237568,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237568,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.8231591,0,0,-1,0,0,0,0,0.8231591,0.905475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237568,0.905475,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.4142971,0,0,-1,0,0,0,0,0.4142971,0.4557268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237568,0.4557268,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,1.033704,1.033704,4.538967,0,1.404138,1.033704,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.22381,1.137074,0,5,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.086702,1.086702,4.591965,0,1.418606,1.086702,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2238665,1.195372,0,5,2.997
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,3.35216,3.35216,5,0,1.53,3.35216,23.87636,0,0,0,0.8003737,0,0,1.64784,1.565448,5.14586,5.994,2.365822,0,2.365822,11.36265,81.16164,0.2239087,3.687376,0.6402989,5,6.794374
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.74866,1.74866,0,0,0,1.74866,107.0338,0,0,0,1.871657,1.840695,1.74866,0,0,2.780038,8.12324,0.03096207,0,0.03096207,11.39202,81.37144,0.2239073,1.923526,1.497325,0,9.994897
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,4.610768,3.33,0,-1,0,3.33,81.15277,0,1.280769,1.741845,2.702387,3.505263,3.33,0,0,2.749076,8.151106,0,0.802876,-0.802876,10.54572,75.32642,0.2239073,5.071846,2.16191,0,10.85349
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.942291,1.942291,0,0,0,1.942291,149.6389,0,0,0,2.906423,2.044517,1.942291,0,0,3.64116,7.34823,0.8619059,0,0.8619059,11.3634,81.16695,0.2238667,2.13652,2.325138,0,10.25465
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.596576,1.596576,0,0,0,1.596576,180.013,0,0,0,2.874045,1.680607,1.596576,0,0,2.779255,8.123945,1.193439,0,1.193439,12.49559,89.25404,0.2238105,1.756234,2.299236,0,10.99799
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,1.859391,0,0,3.445207,0,0,0,0,1.585816,9.19804,1.585816,0,1.585816,14.00003,100,0.2237359,0,2.756165,0,12.64325
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,3.593306,3.593306,1.25,0,0.50625,3.593306,99.54964,1.110485,0,0,3.577123,2.466638,2.343306,0,0,0,10.62527,0,0,0,14.00003,100,0.2237359,3.952637,2.861699,5,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,2.429587,2.429587,0,-1,0,2.429587,106.9859,0.04185611,0,0,2.599316,2.55746,2.429587,0,0,0,10.62527,0,0,0,14.00003,100,0.2237359,2.672546,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,7.330645,7.330645,5,0,1.53,7.330645,25.36697,0,0,0,1.859562,2.45331,2.330645,0,0,0,10.62527,0,0.5937479,-0.5937479,13.37416,95.52954,0.2237359,8.063709,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,5.566765,5.566765,5,0,1.53,5.566765,20.64217,0,0,0,1.149101,0.5965945,0.5667648,0,0,0.6597199,10.03153,0.5525066,0,0.5525066,13.89832,99.27349,0.2237434,6.123441,0.9192808,5,11.18063
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.7033897,0,0,0.810603,0,0,0,0,0.1072133,10.52878,0.1072133,0,0.1072133,14.00003,100,0.2237383,0,0.6484824,0,11.33939
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.242754,2.242754,0,0,0,2.242754,0,0,4.440892E-16,0,0,2.360794,2.242754,0,0,0,10.62527,0,2.360794,-2.360794,11.51153,82.22507,0.2237383,2.467029,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.875587,1.875587,0,-1,0,1.875587,0,0,2.220446E-16,0,0,1.974302,1.875587,0,0,2.623104,8.264481,0,1.974302,-1.974302,9.430436,67.36012,0.2237383,2.063146,0,0,8.264481
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,6.31628,3.33,0,-1,0,3.33,0,0,2.98628,3.617908,0,3.505263,3.33,0,0,4.816773,6.290178,0,3.505263,-3.505263,5.735564,40.96824,0.2237383,6.947908,0,0,6.290178
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.9938,1.9938,0,-1,0,1.9938,0,0,2.220446E-16,0,0,2.098737,1.9938,0,0,8.71151,2.784915,0,2.098737,-2.098737,3.523301,25.16639,0.2237383,2.19318,0,0,2.784915
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.2180316,0.2180316,0,-1,0,0.2180316,0,0,2.775558E-17,0,0,0.2295069,0.2180316,0,0,11.04344,0.6861783,0,0.2295069,-0.2295069,3.281379,23.43838,0.2237383,0.2398347,0,0,0.6861783
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.5324671,0.4338378,0,-1,0,0.4338378,0,0,0.09862931,0.151876,0,0.4566713,0.4338378,0,0,11.29845,0.4566713,0,0.4566713,-0.4566713,2.800006,20,0.2237383,0.5857138,0,0,0.4566713
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.694248,0,0,-1,0,0,0,0,1.694248,1.863673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237383,1.863673,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237383,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.567458,0,0,-1,0,0,0,0,1.567458,1.724204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237383,1.724204,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.7196453,0,0,-1,0,0,0,0,0.7196453,0.7916099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237383,0.7916099,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237383,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,2.213034,2.213034,5,0,1.53,2.213034,0,0,0,0,0,0,0,2.786966,2.647618,11.80586,0,2.647618,0,2.647618,5.311757,37.94104,0.2237915,2.434337,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,2.208173,2.208173,5,0,1.53,2.208173,0,0,0,0,0,0,0,2.791827,2.652235,9.158242,2.382856,2.652235,0,2.652235,7.827888,55.91337,0.2238447,2.428991,0,5,2.382856
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,6.506007,4.769868,4.306324,0,4.306324,11.91323,85.0943,0.223786,0,0.7810594,5,5.746192
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,6.403908,6.403908,5,0,1.53,6.403908,33.82122,0,0,0,2.16588,1.477798,1.403908,0,0,2.199683,8.645559,0.6880819,0,0.6880819,12.566,89.75694,0.2237953,7.044299,1.732704,5,10.81144
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.683995,1.683995,0,-1,0,1.683995,184.0949,0,0,0,3.100148,1.772626,1.683995,0,0,1.511601,9.264833,1.327522,0,1.327522,13.8254,98.75263,0.223733,1.852394,2.480119,0,12.36498
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,1.259299,1.259299,0,0,0,1.259299,284.5135,2.073219,0,0,3.582876,1.325578,1.259299,0,0,0.1840786,10.4596,0.1840786,0,0.1840786,14.00003,100,0.2237243,1.385229,2.866301,0,14.04248
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,2.639153,2.639153,0,0,0,2.639153,178.6581,1.937004,0,0,4.71506,2.778056,2.639153,0,0,0,10.62527,0,0,0,14.00003,100,0.2237243,2.903069,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,5.587199,5.587199,2.257199,0,0.7812153,5.587199,84.22027,1.200291,0,0,4.705554,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237243,6.145919,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237243,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,5.86801,3.33,0,-1,0,3.33,100.9365,0,2.53801,3.124811,3.361186,3.505263,3.33,0,0,0,10.62527,0,0.1440773,-0.1440773,13.84816,98.91521,0.2237243,6.454811,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,2.38627,2.38627,0,0,0,2.38627,141.3504,0.7010545,0,0,3.373004,2.511863,2.38627,0,0,0.1600859,10.4812,0.1600859,0,0.1600859,14.00003,100,0.2237168,2.624897,2.698403,0,13.8542
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,3.317595,3.317595,1.681304,0,0.623996,3.317595,51.91748,0,4.440892E-16,0,1.722412,1.722412,1.636291,0,0,0,10.62527,0,0,0,14.00003,100,0.2237168,3.649355,1.37793,5,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,4.378366,4.378366,3.830733,0,1.21079,4.378366,13.166,1.110223E-16,0,0,0.5764557,0.5764557,0.5476329,0,0,0,10.62527,0,0,0,14.00003,100,0.2237168,4.816203,0.4611645,5,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,5.544334,5.544334,5,0,1.53,5.544334,0,0,0,0,0,0.5729834,0.5443342,0,0,0,10.62527,0,0.5729834,-0.5729834,13.39605,95.68588,0.2237168,6.098768,0,5,10.62527
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1860868,0.1860868,0,-1,0,0.1860868,0,0,2.775558E-17,0,0,0.1958808,0.1860868,0,0,0.6366482,10.05229,0,0.1958808,-0.1958808,13.18957,94.21105,0.2237168,0.2046955,0,0,10.05229
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,7.712038,3.33,0,-1,0,3.33,0,0,4.382038,5.153241,0,3.505263,3.33,0,0,0.8542936,9.85641,0,3.505263,-3.505263,9.494702,67.81917,0.2237168,8.483241,0,0,9.85641
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,5.454221,3.33,0,-1,0,3.33,0,0,2.124221,2.669643,0,3.505263,3.33,0,0,4.749031,6.351147,0,3.505263,-3.505263,5.79983,41.42728,0.2237168,5.999643,0,0,6.351147
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.5692075,0.5692075,0,-1,0,0.5692075,0,0,1.110223E-16,0,0,0.5991658,0.5692075,0,0,8.643767,2.845884,0,0.5991658,-0.5991658,5.168254,36.91603,0.2237168,0.6261283,0,0,2.845884
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.503103,1.503103,0,-1,0,1.503103,0,0,2.220446E-16,0,0,1.582214,1.503103,0,0,9.309507,2.246718,0,1.582214,-1.582214,3.500455,25.0032,0.2237168,1.653413,0,0,2.246718
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.309186,0.6312792,0,-1,0,0.6312792,0,0,0.6779068,0.8088253,0,0.6645044,0.6312792,0,0,11.06752,0.6645044,0,0.6645044,-0.6645044,2.800006,20,0.2237168,1.440104,0,0,0.6645044
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.18787,0,0,-1,0,0,0,0,1.18787,1.306657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237168,1.306657,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.5916511,0,0,-1,0,0,0,0,0.5916511,0.6508163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237168,0.6508163,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.008984,0,0,-1,0,0,0,0,1.008984,1.109882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237168,1.109882,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.004492,0,0,-1,0,0,0,0,1.004492,1.104941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237168,1.104941,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.497841,0.497841,4.003104,0,1.257847,0.497841,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2237357,0.5476251,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.223723,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,3.42808,3.42808,5,0,1.53,3.42808,30.98836,0,0,0,1.062306,0,0,1.57192,1.493324,5.14586,5.994,2.555629,0,2.555629,11.54272,82.44783,0.2237671,3.770889,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,4.287455,4.287455,4.497016,0,1.392685,4.287455,55.26915,0,0,0,2.36964,0,0,0.2095616,0.1990835,2.590231,8.294066,2.568723,0,2.568723,13.97962,99.85426,0.223803,4.7162,1.895712,5,10.66371
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,2.321855,2.321855,0,-1,0,2.321855,139.127,0.7647621,0,0,3.230328,2.444058,2.321855,0,0,0.02150764,10.60592,0.02150764,0,0.02150764,14.00003,100,0.223802,2.554041,2.584262,0,13.83625
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.1413079,0.1413079,0,0,0,0.1413079,3091.739,4.220128,0,0,4.368873,0.1487452,0.1413079,0,0,0,10.62527,0,0,0,14.00003,100,0.223802,0.1554387,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,3.886667,3.886667,1.25,0,0.50625,3.886667,114.24,1.66469,0,0,4.440129,2.775439,2.636667,0,0,0,10.62527,0,0,0,14.00003,100,0.223802,4.275334,3.552103,5,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223802,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,2.216473,2.216473,0,0,0,2.216473,209.2484,2.304805,0,0,4.637935,2.33313,2.216473,0,0,0,10.62527,0,0,0,14.00003,100,0.223802,2.438121,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,1.174496,1.174496,0,-1,0,1.174496,334.8568,2.696567,0,0,3.932878,1.236311,1.174496,0,0,0,10.62527,0,0,0,14.00003,100,0.223802,1.291945,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223802,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,7.220329,7.220329,5,0,1.53,7.220329,28.29466,4.440892E-16,0,0,2.042968,2.337189,2.220329,0,0,0,10.62527,0,0.2942212,-0.2942212,13.68989,97.78474,0.223802,7.942362,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,3.234962,3.234962,2.6557,0,0.8900061,3.234962,28.95433,1.665335E-16,0,0,0.9366615,0.6097491,0.5792617,0,0,0.3269124,10.33105,0.3269124,0,0.3269124,14.00003,100,0.2238064,3.558458,0.7493293,5,11.26771
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.624345,1.624345,0,0,0,1.624345,0,0,0,0,0,1.709837,1.624345,0,0,0,10.62527,0,1.709837,-1.709837,12.1977,87.12627,0.2238064,1.786779,0,0,10.62527
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,5.031348,3.33,0,-1,0,3.33,0,0,1.701347,2.204482,0,3.505263,3.33,0,0,1.899818,8.915438,0,3.505263,-3.505263,8.502831,60.73438,0.2238064,5.534482,0,0,8.915438
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,5.165906,3.33,0,-1,0,3.33,0,0,1.835906,2.352497,0,3.505263,3.33,0,0,5.794555,5.410174,0,3.505263,-3.505263,4.807959,34.34249,0.2238064,5.682497,0,0,5.410174
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,4.408664,1.809666,0,-1,0,1.809666,0,0,2.598998,3.039865,0,1.904911,1.809666,0,0,9.689292,1.904911,0,1.904911,-1.904911,2.800006,20,0.2238064,4.84953,0,0,1.904911
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.7953019,0,0,-1,0,0,0,0,0.7953019,0.8748321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238064,0.8748321,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.978649,0,0,-1,0,0,0,0,1.978649,2.176514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238064,2.176514,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238064,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238064,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.964644,0,0,-1,0,0,0,0,1.964644,2.161109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238064,2.161109,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.144379,0,0,-1,0,0,0,0,1.144379,1.258817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238064,1.258817,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.9394251,0,0,-1,0,0,0,0,0.9394251,1.033368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238064,1.033368,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.156412,1.156412,4.661675,0,1.437637,1.156412,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238669,1.272053,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.3063097,0.3063097,3.811573,0,1.205559,0.3063097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2238735,0.3369406,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.675933,1.675933,4.657465,0,1.436488,1.675933,61.90955,0,0,0,1.037563,0,0,2.981532,2.832455,5.14586,5.994,3.870018,0,3.870018,12.78966,91.35452,0.2239084,1.843526,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.4422614,0.4422614,0,0,0,0.4422614,500.7811,0.473381,0,0,2.214761,0.4655383,0.4422614,0,0,1.275842,9.477016,1.275842,0,1.275842,14.00003,100,0.2238488,0.4864875,1.771809,0,11.69178
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,4.792011,3.33,0,-1,0,3.33,99.729,0,1.462011,1.941212,3.320976,3.505263,3.33,0,0,0,10.62527,0,0.1842876,-0.1842876,13.80577,98.61246,0.2238488,5.271212,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,2.450713,2.450713,0,0,0,2.450713,172.2586,1.437102,0,0,4.221564,2.579698,2.450713,0,0,0.204764,10.44099,0.204764,0,0.204764,14.00003,100,0.2238393,2.695785,3.377251,0,14.66255
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,3.100753,3.100753,1.25,0,0.50625,3.100753,158.5875,2.969245,0,0,4.917405,1.948161,1.850753,0,0,0,10.62527,0,0,0,14.00003,100,0.2238393,3.410828,3.933924,5,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.3737396,0.3737396,0,0,0,0.3737396,1312.83,4.513156,0,0,4.906566,0.3934101,0.3737396,0,0,0,10.62527,0,0,0,14.00003,100,0.2238393,0.4111135,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,1.291643,1.291643,0,0,0,1.291643,370.0128,3.419621,0,0,4.779245,1.359625,1.291643,0,0,0,10.62527,0,0,0,14.00003,100,0.2238393,1.420808,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.953501,1.953501,0,-1,0,1.953501,223.9309,2.318175,0,0,4.374491,2.056316,1.953501,0,0,0,10.62527,0,0,0,14.00003,100,0.2238393,2.14885,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,6.577536,6.577536,3.601765,0,1.148282,6.577536,47.62255,0,0,0,3.13239,3.13239,2.975771,0,0,0,10.62527,0,0,0,14.00003,100,0.2238393,7.235289,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,2.321427,2.321427,0,0,0,2.321427,88.0527,0,0,0,2.04408,2.443608,2.321427,0,0,0,10.62527,0,0.3995281,-0.3995281,13.57889,96.99187,0.2238393,2.55357,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,2.330562,2.330562,0,0,0,2.330562,40.21945,0,4.440892E-16,0,0.9373391,2.453223,2.330562,0,0,0.4439201,10.22575,0,1.515884,-1.515884,11.98101,85.57845,0.2238393,2.563618,0.7498713,0,11.16308
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.4409281,0.4409281,0,0,0,0.4409281,0,0,0,0,0,0.4641348,0.4409281,0,0,2.128235,8.709863,0,0.4641348,-0.4641348,11.49177,82.08388,0.2238393,0.4850209,0,0,8.709863
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,3.626247,3.33,0,-1,0,3.33,0,0,0.2962468,0.6588714,0,3.505263,3.33,0,0,2.643941,8.245728,0,3.505263,-3.505263,7.796894,55.69199,0.2238393,3.988871,0,0,8.245728
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,4.536078,3.33,0,-1,0,3.33,0,0,1.206079,1.659686,0,3.505263,3.33,0,0,6.538678,4.740465,0,3.505263,-3.505263,4.102022,29.3001,0.2238393,4.989686,0,0,4.740465
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.4458311,0.4458311,0,-1,0,0.4458311,0,0,5.551115E-17,0,0,0.4692959,0.4458311,0,0,10.43341,1.235201,0,0.4692959,-0.4692959,3.607341,25.76667,0.2238393,0.4904142,0,0,1.235201
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.742042,0.7276102,0,-1,0,0.7276102,0,0,1.014432,1.188636,0,0.7659054,0.7276102,0,0,10.95485,0.7659054,0,0.7659054,-0.7659054,2.800006,20,0.2238393,1.916247,0,0,0.7659054
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.292325,0,0,-1,0,0,0,0,1.292325,1.421558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238393,1.421558,0,0,0
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.781309,0,0,-1,0,0,0,0,1.781309,1.95944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238393,1.95944,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238393,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.265149,0,0,-1,0,0,0,0,1.265149,1.391664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238393,1.391664,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1242099,0,0,-1,0,0,0,0,0.1242099,0.1366308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238393,0.1366308,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.165722,0,0,-1,0,0,0,0,0.165722,0.1822942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238393,0.1822942,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.4114429,0.4114429,3.916706,0,1.234261,0.4114429,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238525,0.4525872,0,5,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.7422022,0.7422022,4.247465,0,1.324558,0.7422022,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2238866,0.8164224,0,5,2.997
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,5.700194,5.700194,5,0,1.53,5.700194,19.32194,0,0,0,1.101388,0.737046,0.7001937,0,0,5.14586,5.994,0.3643418,0,0.3643418,9.463881,67.59901,0.2238915,6.270213,0.8811103,5,7.095388
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.947135,2.947135,4.64427,0,1.432886,2.947135,63.82875,0,0,0,1.881119,0,0,1.697135,1.612278,4.781518,6.321908,3.493398,0,3.493398,12.77801,91.27132,0.223943,3.241849,1.504896,5,8.203027
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,2.032379,0,0,3.3205,0,0,0,0,1.288121,9.465965,1.288121,0,1.288121,14.00003,100,0.223883,0,2.6564,0,12.78647
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,6.185058,6.185058,2.855057,0,0.9444307,6.185058,66.37225,0.5998987,0,0,4.105162,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.223883,6.803563,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223883,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,4.87059,4.87059,1.54059,0,0.5855811,4.87059,84.08588,0.5902157,0,0,4.095479,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.223883,5.357649,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223883,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,5.212686,3.33,0,-1,0,3.33,97.31224,0,1.882686,2.403954,3.240498,3.505263,3.33,0,0,0,10.62527,0,0.2647657,-0.2647657,13.72094,98.00652,0.223883,5.733954,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.4390558,0.4390558,0,0,0,0.4390558,541.4927,1.621107,0,0,2.377455,0.462164,0.4390558,0,0,0.2941841,10.36051,0.2941841,0,0.2941841,14.00003,100,0.2238693,0.4829614,1.901964,0,12.73796
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238693,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238693,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,4.910557,4.910557,4.910557,0,1.505582,4.910557,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238693,5.401612,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,6.919302,3.33,0,-1,0,3.33,0,0,3.589302,4.281232,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2238693,7.611232,0,0,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,6.387128,3.33,0,-1,0,3.33,0,0,3.057128,3.695841,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2238693,7.025841,0,0,7.120011
