Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.697435,2.697435,0,-1,0,2.697435,0,0,4.440892E-16,0,0,2.839406,2.697435,0,0,7.789474,3.614748,0,2.839406,-2.839406,3.617288,25.83772,0.2238693,2.967179,0,0,3.614748
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.165497,0.165497,0,-1,0,0.165497,0,0,0,0,0,0.1742074,0.165497,0,0,10.94437,0.7753423,0,0.1742074,-0.1742074,3.433657,24.52608,0.2238693,0.1820467,0,0,0.7753423
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1903174,0.1903174,0,-1,0,0.1903174,0,0,2.775558E-17,0,0,0.2003341,0.1903174,0,0,11.13793,0.601135,0,0.2003341,-0.2003341,3.222487,23.01772,0.2238693,0.2093492,0,0,0.601135
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.849568,0.3807608,0,-1,0,0.3807608,0,0,1.468807,1.653764,0,0.4008008,0.3807608,0,0,11.36053,0.4008008,0,0.4008008,-0.4008008,2.800006,20,0.2238693,2.034524,0,0,0.4008008
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.05898268,0,0,-1,0,0,0,0,0.05898268,0.06488094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238693,0.06488094,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.07685312,0,0,-1,0,0,0,0,0.07685312,0.08453843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238693,0.08453843,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.8568404,0,0,-1,0,0,0,0,0.8568404,0.9425244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238693,0.9425244,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.232414,0,0,-1,0,0,0,0,1.232414,1.355656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238693,1.355656,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.717051,0.717051,4.222314,0,1.317692,0.717051,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2239017,0.788756,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.906222,1.906222,5,0,1.53,1.906222,0,0,0,0,0,0,0,3.093778,2.939089,8.475861,2.997,2.939089,0,2.939089,8.747386,62.4812,0.22396,2.096844,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,2.43895,2.43895,5,0,1.53,2.43895,20.60309,0,0,0,0.502499,0,0,2.56105,2.432997,5.536771,5.64218,2.935496,0,2.935496,11.53224,82.37299,0.2240149,2.682845,0.4019992,5,6.144679
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,2.601275,8.284126,1.120231,0,1.120231,12.59499,89.964,0.2239628,0,0.8961847,0,9.404358
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,2.801112,2.801112,0,-1,0,2.801112,69.70181,0,0,0,1.952426,2.948539,2.801112,0,0,1.481044,9.292335,0,0.9961132,-0.9961132,11.54499,82.46405,0.2239628,3.081223,1.561941,0,11.24476
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,3.417,3.417,3.8875,0,1.226288,3.417,61.24006,0,0,0,2.092573,0,0,0.4705006,0.4469756,2.587837,8.296222,2.539548,0,2.539548,13.95422,99.67278,0.2239995,3.7587,1.674058,5,10.38879
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,5.212433,5.212433,2.655173,0,0.8898621,5.212433,52.56933,0,0,0,2.740141,2.691853,2.55726,0,0,0.04828823,10.58181,0.04828823,0,0.04828823,14.00003,100,0.2240001,5.733676,2.192113,5,13.32196
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,6.582222,6.582222,3.808831,0,1.204811,6.582222,44.35218,0,0,0,2.919359,2.919359,2.773391,0,0,0,10.62527,0,0,0,14.00003,100,0.2240001,7.240445,2.335487,5,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,6.225287,6.225287,3.027711,0,0.991565,6.225287,54.06771,8.881784E-16,0,0,3.36587,3.36587,3.197577,0,0,0,10.62527,0,0,0,14.00003,100,0.2240001,6.847816,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,6.236879,3.33,0,-1,0,3.33,68.87572,0,2.906879,3.530567,2.293561,3.505263,3.33,0,0,0,10.62527,0,1.211702,-1.211702,12.72278,90.87683,0.2240001,6.860567,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,0,0,0,1.30845,0,0,0,0,1.346335,9.413572,1.30845,0,1.30845,13.96409,99.74328,0.2239393,0,1.04676,0,10.72202
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,3.89115,3.89115,3.284026,0,1.061539,3.89115,17.3975,1.387779E-17,0,0,0.6769629,0.6390775,0.6071237,0,0,0.03788533,10.59118,0.03788533,0,0.03788533,14.00003,100,0.2239398,4.280264,0.5415703,5,11.26814
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,4.457866,4.457866,3.925164,0,1.23657,4.457866,12.57865,0,0,0,0.5607393,0.5607393,0.5327023,0,0,0,10.62527,0,0,0,14.00003,100,0.2239398,4.903653,0.4485914,5,11.18601
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,6.989537,6.989537,5,0,1.53,6.989537,0,0,0,0,0,2.094249,1.989537,0,0,0,10.62527,0,2.094249,-2.094249,11.79249,84.23194,0.2239398,7.688491,0,5,10.62527
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,5.861308,3.33,0,-1,0,3.33,0,0,2.531308,3.117439,0,3.505263,3.33,0,0,2.326944,8.531025,0,3.505263,-3.505263,8.097624,57.84005,0.2239398,6.447439,0,0,8.531025
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,6.535623,3.33,0,-1,0,3.33,0,0,3.205623,3.859186,0,3.505263,3.33,0,0,6.221681,5.025762,0,3.505263,-3.505263,4.402751,31.44816,0.2239398,7.189186,0,0,5.025762
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.7331984,0.7331984,0,-1,0,0.7331984,0,0,0,0,0,0.7717878,0.7331984,0,0,10.11642,1.520498,0,0.7717878,-0.7717878,3.589216,25.63721,0.2239398,0.8065182,0,0,1.520498
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97396,0.7487106,0,0,0,3.589216,25.63721,0.2239398,0,0,0,0.7487106
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.870704,0.711275,0,-1,0,0.711275,0,0,1.159429,1.3465,0,0.7487106,0.711275,0,0,10.97396,0.7487106,0,0.7487106,-0.7487106,2.800006,20,0.2239398,2.057775,0,0,0.7487106
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.7207551,0,0,-1,0,0,0,0,0.7207551,0.7928306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239398,0.7928306,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.03521751,0,0,-1,0,0,0,0,0.03521751,0.03873926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239398,0.03873926,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.458276,0,0,-1,0,0,0,0,1.458276,1.604104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239398,1.604104,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239398,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.4864,0,0,-1,0,0,0,0,1.4864,1.63504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239398,1.63504,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1583187,0.1583187,3.663582,0,1.165158,0.1583187,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223937,0.1741505,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.4279286,0.4279286,3.933192,0,1.238761,0.4279286,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2239511,0.4707215,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,3.047245,3.047245,5,0,1.53,3.047245,28.33804,0,0,0,0.8635294,0,0,1.952755,1.855117,5.14586,5.994,2.718647,0,2.718647,11.69737,83.55248,0.2239992,3.351969,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,3.669144,3.669144,3.857687,0,1.218148,3.669144,60.74299,0,0,0,2.228748,0,0,0.1885421,0.179115,2.427213,8.440782,2.407863,0,2.407863,13.98167,99.86887,0.2240324,4.036059,1.782999,5,10.66953
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,3.566526,3.33,0,-1,0,3.33,100.9499,0,0.2365263,0.5931789,3.361631,3.505263,3.33,0,0,0.01935037,10.60786,0,0.1436319,-0.1436319,13.83027,98.78744,0.2240324,3.923179,2.689305,0,13.96949
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,2.01786,2.01786,0,0,0,2.01786,205.7452,1.848646,0,0,4.15165,2.124063,2.01786,0,0,0.1789413,10.46423,0.1789413,0,0.1789413,14.00003,100,0.2240241,2.219646,3.32132,0,14.61588
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,4.892982,4.892982,1.562982,0,0.5916941,4.892982,94.07038,1.097584,0,0,4.602847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2240241,5.38228,3.682278,5,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240241,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240241,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240241,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,5.484859,5.484859,2.364028,0,0.8103795,5.484859,59.89371,0,0,0,3.285086,3.285086,3.120831,0,0,0,10.62527,0,0,0,14.00003,100,0.2240241,6.033345,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.07494,0.07494,0,0,0,0.07494,2076.818,1.477483,0,0,1.556368,0.07888421,0.07494,0,0,0,10.62527,0,0,0,14.00003,100,0.2240241,0.08243401,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,3.106017,3.106017,2.61721,0,0.8794983,3.106017,16.5657,0,0,0,0.5145335,0.5145335,0.4888068,0,0,0,10.62527,0,0,0,14.00003,100,0.2240241,3.416618,0.4116268,5,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,5.711172,5.711172,5,0,1.53,5.711172,0,0,0,0,0,0.7486023,0.7111722,0,0,0,10.62527,0,0.7486023,-0.7486023,13.21093,94.36361,0.2240241,6.28229,0,5,10.62527
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,3.072045,3.072045,0,-1,0,3.072045,0,0,0,0.04924987,0,3.233732,3.072045,0,0,0.8317804,9.876672,0,3.233732,-3.233732,9.802279,70.01614,0.2240241,3.37925,0,0,9.876672
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.3825893,0.3825893,0,-1,0,0.3825893,0,0,5.551115E-17,0,0,0.4027256,0.3825893,0,0,4.424816,6.64294,0,0.4027256,-0.4027256,9.377769,66.98393,0.2240241,0.4208483,0,0,6.64294
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,4.118371,3.33,0,-1,0,3.33,0,0,0.7883715,1.200209,0,3.505263,3.33,0,0,4.872289,6.240214,0,3.505263,-3.505263,5.682897,40.59204,0.2240241,4.530209,0,0,6.240214
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.081571,1.081571,0,-1,0,1.081571,0,0,2.220446E-16,0,0,1.138496,1.081571,0,0,8.767026,2.734951,0,1.138496,-1.138496,4.482817,32.02006,0.2240241,1.189728,0,0,2.734951
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.3266423,0.3266423,0,-1,0,0.3266423,0,0,5.551115E-17,0,0,0.343834,0.3266423,0,0,10.03202,1.596455,0,0.343834,-0.343834,4.120384,29.43126,0.2240241,0.3593065,0,0,1.596455
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41406,1.252621,0,0,0,4.120384,29.43126,0.2240241,0,0,0,1.252621
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.6365246,0.6365246,0,-1,0,0.6365246,0,0,0,0,0,0.6700259,0.6365246,0,0,10.41406,1.252621,0,0.6700259,-0.6700259,3.414115,24.38649,0.2240241,0.7001771,0,0,1.252621
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15853,0.5825952,0,0,0,3.414115,24.38649,0.2240241,0,0,0,0.5825952
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,2.116904,0.5534654,0,-1,0,0.5534654,0,0,1.563438,1.775129,0,0.5825952,0.5534654,0,0,11.15853,0.5825952,0,0.5825952,-0.5825952,2.800006,20,0.2240241,2.328594,0,0,0.5825952
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.827147,0,0,-1,0,0,0,0,1.827147,2.009862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240241,2.009862,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.069942,1.069942,4.575205,0,1.414031,1.069942,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2240784,1.176936,0,5,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.5248,1.5248,5,0,1.53,1.5248,0,0,0,0,0,0,0,3.4752,3.30144,8.475861,2.997,3.30144,0,3.30144,9.091143,64.9366,0.2241433,1.67728,0,5,2.997
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.961962,2.961962,5,0,1.53,2.961962,28.5234,0,0,0,0.8448521,0,0,2.038038,1.936136,5.17442,5.968296,2.780988,0,2.780988,11.72942,83.7814,0.2241926,3.258158,0.6758817,5,6.813148
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.704368,1.704368,0,0,0,1.704368,109.2496,0,0,0,1.862015,1.794072,1.704368,0,0,2.393432,8.471186,0.06794301,0,0.06794301,11.79388,84.2418,0.2241894,1.874805,1.489612,0,10.3332
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,5.123697,3.33,0,-1,0,3.33,87.1067,0,1.793697,2.306066,2.900653,3.505263,3.33,0,0,2.325489,8.532334,0,0.6046098,-0.6046098,11.15656,79.68956,0.2241894,5.636066,2.320523,0,11.43299
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.45565,1.45565,0,0,0,1.45565,265.4051,0,0,0,3.863369,1.532263,1.45565,0,0,2.997277,7.927725,2.331106,0,2.331106,13.36804,95.48582,0.2240815,1.601215,3.090695,0,11.79109
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,2.028698,2.028698,0,0,0,2.028698,223.3433,1.729318,0,0,4.530961,2.135472,2.028698,0,0,0.6661716,10.02572,0.6661716,0,0.6661716,14.00003,100,0.2240507,2.231568,3.624769,0,14.55668
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,4.942618,4.942618,1.612619,0,0.6052449,4.942618,91.29282,1.006993,0,0,4.512256,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2240507,5.436881,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,3.379639,3.379639,1.25,0,0.50625,3.379639,118.5431,1.764604,0,0,4.00633,2.241725,2.129639,0,0,0,10.62527,0,0,0,14.00003,100,0.2240507,3.717603,3.205064,5,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,4.75383,3.33,0,-1,0,3.33,110.4646,0.1732066,1.423831,1.899214,3.67847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2240507,5.229214,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,2.197111,2.197111,0,0,0,2.197111,111.6855,0.1411065,0,0,2.453855,2.312749,2.197111,0,0,0,10.62527,0,0,0,14.00003,100,0.2240507,2.416823,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,2.557729,2.557729,0,0,0,2.557729,72.92514,0,4.440892E-16,0,1.865227,2.692346,2.557729,0,0,0,10.62527,0,0.8271188,-0.8271188,13.12817,93.77245,0.2240507,2.813502,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,1.215854,1.215854,0,0,0,1.215854,79.2843,0,0,0,0.9639811,1.279846,1.215854,0,0,0.9190208,9.798156,0,0.3158649,-0.3158649,12.79522,91.39423,0.2240507,1.337439,0.7711849,0,10.76214
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,8.049686,8.049686,5,0,1.53,8.049686,0,0,0,0.5246552,0,3.210196,3.049687,0,0,1.269982,9.48229,0,3.210196,-3.210196,9.411373,67.22396,0.2240507,8.854655,0,5,9.48229
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,4.11827,3.33,0,-1,0,3.33,0,0,0.7882705,1.200098,0,3.505263,3.33,0,0,4.836867,6.272094,0,3.505263,-3.505263,5.716502,40.83207,0.2240507,4.530097,0,0,6.272094
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,2.208941,2.208941,0,-1,0,2.208941,0,0,4.440892E-16,0,0,2.325201,2.208941,0,0,8.731604,2.766831,0,2.325201,-2.325201,3.265525,23.32513,0.2240507,2.429835,0,0,2.766831
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.332874,0.4195486,0,-1,0,0.4195486,0,0,0.9133257,1.046613,0,0.4416302,0.4195486,0,0,11.31516,0.4416302,0,0.4416302,-0.4416302,2.800006,20,0.2240507,1.466162,0,0,0.4416302
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240507,0,0,0,0
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240507,0,0,0,0
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.701597,0,0,-1,0,0,0,0,1.701597,1.871756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240507,1.871756,0,0,0
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.4405518,0,0,-1,0,0,0,0,0.4405518,0.484607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240507,0.484607,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.5423127,0,0,-1,0,0,0,0,0.5423127,0.596544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240507,0.596544,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.857115,0,0,-1,0,0,0,0,0.857115,0.9428264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240507,0.9428264,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.5017848,0,0,-1,0,0,0,0,0.5017848,0.5519633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240507,0.5519633,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.198964,1.198964,4.704227,0,1.449254,1.198964,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241129,1.31886,0,5,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2241001,0,0,5,2.997
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,4.632483,4.632483,5,0,1.53,4.632483,14.91896,-5.551115E-17,0,0,0.6911183,0,0,0.3675172,0.3491413,5.14586,5.994,1.04026,0,1.04026,10.10511,72.17924,0.2241161,5.095731,0.5528947,5,6.685118
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,2.13814,0,0.7487122,0,0,0,0,0,2.074368,0,0,2.13814,2.031233,4.1056,6.930233,4.1056,0,4.1056,14.00003,100,0.2239821,0,1.659494,5,9.004601
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,7.866338,3.33,0,-1,0,3.33,85.50998,0,4.536338,5.322971,2.847482,3.505263,3.33,0,0,0,10.62527,0,0.6577809,-0.6577809,13.30667,95.04742,0.2239821,8.652971,2.277986,0,13.47276
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,2.440204,2.440204,0,0,0,2.440204,160.9188,0.627243,0,0,3.926747,2.568636,2.440204,0,0,0.7308677,9.967493,0.7308677,0,0.7308677,14.00003,100,0.2239484,2.684225,3.141397,0,13.89424
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.3395601,0.3395601,0,0,0,0.3395601,1310.299,4.091821,0,0,4.449253,0.3574317,0.3395601,0,0,0,10.62527,0,0,0,14.00003,100,0.2239484,0.3735161,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,2.211805,2.211805,0,0,0,2.211805,225.3456,2.655989,0,0,4.984205,2.328216,2.211805,0,0,0,10.62527,0,0,0,14.00003,100,0.2239484,2.432986,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,2.222193,2.222193,0,0,0,2.222193,200.4003,2.114132,0,0,4.453283,2.339151,2.222193,0,0,0,10.62527,0,0,0,14.00003,100,0.2239484,2.444412,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,5.043971,3.33,0,-1,0,3.33,115.0952,0.327406,1.713971,2.218368,3.832669,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239484,5.548368,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,1.229478,1.229478,0,0,0,1.229478,239.2815,1.647726,0,0,2.941913,1.294187,1.229478,0,0,0,10.62527,0,0,0,14.00003,100,0.2239484,1.352425,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239484,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,4.016517,4.016517,3.346211,0,1.078516,4.016517,17.56709,1.110223E-16,0,0,0.7055851,0.7055851,0.6703058,0,0,0,10.62527,0,0,0,14.00003,100,0.2239484,4.418169,0.564468,5,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,8.885353,8.33,5,0,1.53,8.33,0,0,0.5553528,1.443888,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2239484,9.773888,0,5,10.62527
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.9832532,0.9832532,0,-1,0,0.9832532,0,0,1.110223E-16,0,0,1.035003,0.9832532,0,0,3.894737,7.120011,0,1.035003,-1.035003,9.214167,65.81535,0.2239484,1.081579,0,0,7.120011
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.430597,1.430597,0,-1,0,1.430597,0,0,2.220446E-16,0,0,1.505891,1.430597,0,0,5.044741,6.085008,0,1.505891,-1.505891,7.626818,54.47716,0.2239484,1.573656,0,0,6.085008
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,8.306981,3.33,0,-1,0,3.33,0,0,4.976981,5.807679,0,3.505263,3.33,0,0,6.717953,4.579116,0,3.505263,-3.505263,3.931946,28.08527,0.2239484,9.137679,0,0,4.579116
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.4180686,0.4180686,0,-1,0,0.4180686,0,0,5.551115E-17,0,0,0.4400722,0.4180686,0,0,10.61269,1.073853,0,0.4400722,-0.4400722,3.468069,24.77187,0.2239484,0.4598755,0,0,1.073853
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.957815,0.6020918,0,-1,0,0.6020918,0,0,0.3557231,0.4515046,0,0.6337809,0.6020918,0,0,11.10166,0.6337809,0,0.6337809,-0.6337809,2.800006,20,0.2239484,1.053596,0,0,0.6337809
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.5773454,0,0,-1,0,0,0,0,0.5773454,0.63508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239484,0.63508,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.07371,0,0,-1,0,0,0,0,1.07371,1.181081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239484,1.181081,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.5609984,0,0,-1,0,0,0,0,0.5609984,0.6170983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239484,0.6170983,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.5119277,0,0,-1,0,0,0,0,0.5119277,0.5631204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239484,0.5631204,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.38901,0,0,-1,0,0,0,0,0.38901,0.427911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239484,0.427911,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.399246,0.399246,3.904509,0,1.230931,0.399246,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2239607,0.4391706,0,5,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.223948,0,0,5,2.997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,4.255664,4.255664,5,0,1.53,4.255664,3.684889,-1.110223E-16,0,0,0.1568165,0,0,0.7443363,0.7071195,5.14586,5.994,0.863936,0,0.863936,9.937838,70.98441,0.2239639,4.68123,0.1254532,5,6.150816
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,3.109418,3.109418,5,0,1.53,3.109418,12.41468,0,0,0,0.3860243,0,0,1.890582,1.796053,4.281924,6.771543,2.182077,0,2.182077,12.00794,85.77081,0.2240042,3.42036,0.3088195,5,7.157567
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.5136202,0.5136202,0,-1,0,0.5136202,111.3127,0,0,0,0.5717248,0.5406529,0.5136202,0,0,2.099847,8.735412,0.03107189,0,0.03107189,12.03742,85.98137,0.2240027,0.5649822,0.4573798,0,9.307137
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,4.740263,4.740263,5,0,1.53,4.740263,20.25923,0,0,0,0.9603407,0,0,0.2597375,0.2467506,2.068775,8.763376,1.207091,0,1.207091,13.18256,94.16097,0.2240202,5.214289,0.7682726,5,9.723718
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.549986,1.549986,0,0,0,1.549986,90.52909,0,0,0,1.403188,1.631564,1.549986,0,0,0.8616838,9.849759,0,0.228376,-0.228376,12.94183,92.44148,0.2240202,1.704985,1.122551,0,11.25295
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0,0,0,0.9291695,0,0,0,0,1.115435,9.621383,0.9291695,0,0.9291695,13.82332,98.73781,0.2239775,0,0.7433356,0,10.55055
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,3.249477,3.249477,3.145035,0,1.023594,3.249477,9.115457,3.608225E-16,0,0,0.2962047,0.1099393,0.1044423,0,0,0.1862654,10.45763,0.1862654,0,0.1862654,14.00003,100,0.2239799,3.574425,0.2369637,5,10.75384
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0.02182342,0,0,0.02182342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239799,0,0.01745874,0,10.6471
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,5.43785,5.43785,5,0,1.53,5.43785,5.384472,0,0,0,0.2927995,0.460894,0.4378493,0,0,0,10.62527,0,0.1680945,-0.1680945,13.82284,98.73438,0.2239799,5.981634,0.2342396,5,10.91807
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,2.383891,2.383891,0,0,0,2.383891,0.6625652,0,0,0,0.01579483,2.509359,2.383891,0,0,0.1867717,10.45718,0,2.493564,-2.493564,11.19439,79.95979,0.2239799,2.62228,0.01263587,0,10.47297
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,2.957399,7.963615,0.05372772,0,0.05372772,11.24536,80.32387,0.2239775,0,0.04298218,0,8.017343
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.903671,8.011971,0,0,0,11.24536,80.32387,0.2239775,0,0,0,8.011971
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.7430547,0.7430547,0,-1,0,0.7430547,0,0,1.110223E-16,0,0,0.7821629,0.7430547,0,0,2.903671,8.011971,0,0.7821629,-0.7821629,10.42089,74.43479,0.2239775,0.8173602,0,0,8.011971
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.772741,7.229807,0,0,0,10.42089,74.43479,0.2239775,0,0,0,7.229807
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.929898,2.929898,0,-1,0,2.929898,0,0,4.440892E-16,0,0,3.084103,2.929898,0,0,3.772741,7.229807,0,3.084103,-3.084103,7.169962,51.21391,0.2239775,3.222888,0,0,7.229807
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1227083,0.1227083,0,-1,0,0.1227083,0,0,1.387779E-17,0,0,0.1291666,0.1227083,0,0,7.199522,4.145704,0,0.1291666,-0.1291666,7.033808,50.24139,0.2239775,0.1349791,0,0,4.145704
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.3126063,0.3126063,0,-1,0,0.3126063,0,0,0,0,0,0.3290593,0.3126063,0,0,7.34304,4.016538,0,0.3290593,-0.3290593,6.686949,47.76383,0.2239775,0.3438669,0,0,4.016538
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.411045,1.411045,0,-1,0,1.411045,0,0,2.220446E-16,0,0,1.485311,1.411045,0,0,7.708662,3.687479,0,1.485311,-1.485311,5.121294,36.5806,0.2239775,1.55215,0,0,3.687479
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.494473,1.494473,0,-1,0,1.494473,0,0,2.220446E-16,0,0,1.57313,1.494473,0,0,9.359008,2.202168,0,1.57313,-1.57313,3.46307,24.73616,0.2239775,1.643921,0,0,2.202168
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.951019,0.597586,0,-1,0,0.597586,0,0,1.353433,1.548535,0,0.6290379,0.597586,0,0,11.10693,0.6290379,0,0.6290379,-0.6290379,2.800006,20,0.2239775,2.146121,0,0,0.6290379
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.5738005,0,0,-1,0,0,0,0,0.5738005,0.6311805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239775,0.6311805,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.7429082,0,0,-1,0,0,0,0,0.7429082,0.8171991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239775,0.8171991,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.257039,1.257039,4.762302,0,1.465109,1.257039,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2240426,1.382743,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.3176897,0.3176897,3.822953,0,1.208666,0.3176897,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2240497,0.3494587,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.2239997,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,4.0926,4.0926,3.879736,0,1.224168,4.0926,30.04011,0,0,0,1.229421,0.2240679,0.2128645,0,0,1.005354,9.720456,1.005354,0,1.005354,14.00003,100,0.224013,4.50186,0.9835371,5,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,1.817593,0,0,1.817593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224013,0,1.454075,0,12.44287
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.261976,0.261976,0,0,0,0.261976,1036.762,2.440302,0,0,2.716066,0.2757642,0.261976,0,0,0,10.62527,0,0,0,14.00003,100,0.224013,0.2881736,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,4.12206,4.12206,1.651741,0,0.6159254,4.12206,63.0834,0,0,0,2.600336,2.600336,2.470319,0,0,0,10.62527,0,0,0,14.00003,100,0.224013,4.534266,2.080269,5,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,2.580302,2.580302,0,0,0,2.580302,108.0547,0.07203072,0,0,2.788138,2.716107,2.580302,0,0,0,10.62527,0,0,0,14.00003,100,0.224013,2.838332,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,3.986367,3.986367,1.25,0,0.50625,3.986367,73.14833,0.03557472,0,0,2.915961,2.880386,2.736367,0,0,0,10.62527,0,0,0,14.00003,100,0.224013,4.385004,2.332768,5,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,5.078367,3.33,0,-1,0,3.33,107.4069,0.07138503,1.748367,2.256204,3.576648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.224013,5.586204,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,8.952139,8.33,5,0,1.53,8.33,35.52677,0,0.6221393,1.517353,2.95938,3.505263,3.33,0,0,0,10.62527,0,0.545883,-0.545883,13.42462,95.88993,0.224013,9.847353,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.727466,1.727466,0,0,0,1.727466,77.97502,0,0,0,1.346992,1.818385,1.727466,0,0,0.6065366,10.07939,0,0.4713932,-0.4713932,12.92772,92.34071,0.224013,1.900213,1.077594,0,11.42638
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.0938191,0.0938191,0,0,0,0.0938191,873.7598,0,0,0,0.8197536,0.09875695,0.0938191,0,0,1.130307,9.607998,0.7209967,0,0.7209967,13.61172,97.22639,0.2239799,0.103201,0.6558029,0,10.42775
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.543099,1.543099,0,0,0,1.543099,0,0,2.220446E-16,0,0,1.624315,1.543099,0,0,0.4093102,10.2569,0,1.624315,-1.624315,11.89954,84.99657,0.2239799,1.697409,0,0,10.2569
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.852588,2.852588,0,-1,0,2.852588,0,0,4.440892E-16,0,0,3.002724,2.852588,0,0,2.214105,8.63258,0,3.002724,-3.002724,8.734395,62.38841,0.2239799,3.137846,0,0,8.63258
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,3.68923,3.33,0,-1,0,3.33,0,0,0.3592302,0.7281532,0,3.505263,3.33,0,0,5.550465,5.629856,0,3.505263,-3.505263,5.039523,35.99652,0.2239799,4.058153,0,0,5.629856
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,14.44978,2.018363,0,-1,0,2.018363,0,0,12.43141,13.87639,0,2.124593,2.018363,0,0,9.445202,2.124593,0,2.124593,-2.124593,2.800006,20,0.2239799,15.89476,0,0,2.124593
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.8424541,0,0,-1,0,0,0,0,0.8424541,0.9266995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239799,0.9266995,0,0,0
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.843985,0,0,-1,0,0,0,0,1.843985,2.028383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239799,2.028383,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.376203,0,0,-1,0,0,0,0,0.376203,0.4138233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239799,0.4138233,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.5911043,0,0,-1,0,0,0,0,0.5911043,0.6502147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239799,0.6502147,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.808354,0,0,-1,0,0,0,0,0.808354,0.8891894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239799,0.8891894,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239799,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.12157,0,0,-1,0,0,0,0,1.12157,1.233727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239799,1.233727,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,2.548425,2.548425,5,0,1.53,2.548425,0,0,0,0,0,0,0,2.451575,2.328996,11.80586,0,2.328996,0,2.328996,5.009486,35.78197,0.2240253,2.803267,0,5,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.855894,1.855894,5,0,1.53,1.855894,0,0,0,0,0,0,0,3.144106,2.986901,9.476864,2.096097,2.986901,0,2.986901,7.843109,56.02209,0.2240835,2.041483,0,5,2.096097
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,2.151793,2.151793,5,0,1.53,2.151793,18.91333,0,0,0,0.4069758,0,0,2.848207,2.705796,6.489963,4.784307,3.112772,0,3.112772,10.79614,77.11516,0.2241416,2.366973,0.3255806,5,5.191283
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,3.73696,3.73696,5,0,1.53,3.73696,19.49209,0,0,0,0.7284117,0,0,1.263039,1.199888,3.377191,7.585802,1.928299,0,1.928299,12.62549,90.18188,0.2241744,4.110657,0.5827293,5,8.314214
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.654963,0.654963,0,-1,0,0.654963,263.7628,0,0,0,1.727549,0.6894347,0.654963,0,0,1.448892,9.321272,1.038114,0,1.038114,13.61033,97.21645,0.2241269,0.7204593,1.382039,0,11.04882
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.965385,1.965385,0,0,0,1.965385,153.8309,0.5437651,0,0,3.023369,2.068826,1.965385,0,0,0.4107777,10.25557,0.4107777,0,0.4107777,14.00003,100,0.2241081,2.161924,2.418695,0,13.27894
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,6.395698,6.395698,3.21726,0,1.043312,6.395698,52.31211,4.440892E-16,0,0,3.345725,3.345725,3.178439,0,0,0,10.62527,0,0,0,14.00003,100,0.2241081,7.035268,2.67658,5,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241081,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.979006,2.979006,0,0,0,2.979006,92.32075,0,0,0,2.75024,3.135795,2.979006,0,0,0,10.62527,0,0.3855552,-0.3855552,13.59362,97.09707,0.2241081,3.276906,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.823576,1.823576,0,-1,0,1.823576,192.738,1.166776,0,0,3.514725,1.919554,1.823576,0,0,0.4283947,10.23972,0.4283947,0,0.4283947,14.00003,100,0.2240884,2.005934,2.81178,0,13.75444
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,2.120025,2.120025,0,0,0,2.120025,109.6677,0.0933766,0,0,2.324982,2.231606,2.120025,0,0,0,10.62527,0,0,0,14.00003,100,0.2240884,2.332028,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,5.754176,5.754176,5,0,1.53,5.754176,11.51786,1.110223E-16,0,0,0.6627578,0.7938696,0.7541761,0,0,0,10.62527,0,0.1311119,-0.1311119,13.86182,99.01283,0.2240884,6.329594,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.799498,1.799498,0,0,0,1.799498,15.92881,0,2.220446E-16,0,0.2866387,1.894209,1.799498,0,0,0.1456799,10.49416,0,1.60757,-1.60757,12.1673,86.90909,0.2240884,1.979448,0.229311,0,10.7808
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,5.705992,5.705992,5,0,1.53,5.705992,0,0,0,0,0,0.7431495,0.705992,0,0,1.931869,8.886592,0,0.7431495,-0.7431495,11.38395,81.31375,0.2240884,6.276591,0,5,8.886592
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,2.064999,2.064999,0,-1,0,2.064999,0,0,4.440892E-16,0,0,2.173683,2.064999,0,0,2.757591,8.143443,0,2.173683,-2.173683,9.092685,64.94762,0.2240884,2.271498,0,0,8.143443
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.172793,5.96976,0,0,0,9.092685,64.94762,0.2240884,0,0,0,5.96976
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,2.37203,2.37203,0,-1,0,2.37203,0,0,4.440892E-16,0,0,2.496874,2.37203,0,0,5.172793,5.96976,0,2.496874,-2.496874,6.460749,46.14811,0.2240884,2.609233,0,0,5.96976
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1753749,0.1753749,0,-1,0,0.1753749,0,0,0,0,0,0.1846051,0.1753749,0,0,7.947098,3.472886,0,0.1846051,-0.1846051,6.266158,44.75818,0.2240884,0.1929123,0,0,3.472886
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.6460043,0.6460043,0,-1,0,0.6460043,0,0,0,0,0,0.6800045,0.6460043,0,0,8.152215,3.288281,0,0.6800045,-0.6800045,5.54937,39.63828,0.2240884,0.7106047,0,0,3.288281
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.4270448,0.4270448,0,-1,0,0.4270448,0,0,5.551115E-17,0,0,0.4495209,0.4270448,0,0,8.907776,2.608276,0,0.4495209,-0.4495209,5.075533,36.25374,0.2240884,0.4697493,0,0,2.608276
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.407243,2.158755,0,0,0,5.075533,36.25374,0.2240884,0,0,0,2.158755
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.03845305,0.03845305,0,-1,0,0.03845305,0,0,6.938894E-18,0,0,0.0404769,0.03845305,0,0,9.407243,2.158755,0,0.0404769,-0.0404769,5.032867,35.94898,0.2240884,0.04229836,0,0,2.158755
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.213377,1.213377,0,-1,0,1.213377,0,0,2.220446E-16,0,0,1.277239,1.213377,0,0,9.452217,2.118279,0,1.277239,-1.277239,3.686539,26.33237,0.2240884,1.334714,0,0,2.118279
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.6940509,0.6940509,0,-1,0,0.6940509,0,0,1.110223E-16,0,0,0.7305799,0.6940509,0,0,10.87137,0.8410398,0,0.7305799,-0.7305799,2.91644,20.83168,0.2240884,0.763456,0,0,0.8410398
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.99472,1.99472,5,0,1.53,1.99472,0,0,0,0,0,0,0,3.00528,2.855016,11.68313,0.1104598,2.855016,0,2.855016,5.624947,40.17811,0.224144,2.194192,0,5,0.1104598
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.516237,1.516237,5,0,1.53,1.516237,0,0,0,0,0,0,0,3.483763,3.309575,8.828111,2.679974,3.309575,0,3.309575,8.764686,62.60477,0.2242082,1.66786,0,5,2.679974
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,5.512254,5.512254,5,0,1.53,5.512254,9.340343,0,0,0,0.5148634,0.5392143,0.5122536,0,0,5.518536,5.658592,0,0.02435095,-0.02435095,8.739017,62.42143,0.2242082,6.063479,0.4118907,5,6.173456
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,5.070847,5.070847,5,0,1.53,5.070847,26.48626,0,0,0,1.343078,0.07457516,0.0708464,0,0,5.545592,5.634241,1.268502,0,1.268502,9.942425,71.01717,0.2242248,5.577931,1.074462,5,6.977319
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,2.684764,2.684764,0,-1,0,2.684764,116.2594,0,0,0,3.121291,2.826067,2.684764,0,0,4.27709,6.775894,0.2952243,0,0.2952243,10.2225,73.0177,0.2242113,2.95324,2.497033,0,9.897184
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,4.81858,4.81858,4.778232,0,1.469457,4.81858,83.51707,0,0,0,4.024337,0.04247171,0.04034813,0,0,3.981865,7.041595,3.981865,0,3.981865,14.00003,100,0.2242327,5.300438,3.21947,5,11.06593
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,4.702447,4.702447,1.482001,0,0.5695862,4.702447,72.08893,0,0,0,3.389944,3.389944,3.220447,0,0,0,10.62527,0,0,0,14.00003,100,0.2242327,5.172692,2.711955,5,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,3.669654,3.669654,1.25,0,0.50625,3.669654,92.79181,0.8581342,0,0,3.405138,2.547004,2.419654,0,0,0,10.62527,0,0,0,14.00003,100,0.2242327,4.036619,2.724111,5,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,3.985566,3.985566,1.352811,0,0.5343173,3.985566,69.53395,0,0,0,2.771321,2.771321,2.632755,0,0,0,10.62527,0,0,0,14.00003,100,0.2242327,4.384122,2.217057,5,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,3.082259,3.082259,0,-1,0,3.082259,79.04111,0,0,0.06048535,2.436252,3.244484,3.082259,0,0,0,10.62527,0,0.8082313,-0.8082313,13.14808,93.91465,0.2242327,3.390485,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,3.91949,3.91949,2.287868,0,0.7895879,3.91949,66.73143,0,0,0,2.615532,1.717497,1.631622,0,0,0.8980348,9.817043,0.8980348,0,0.8980348,14.00003,100,0.2242444,4.311439,2.092426,5,12.43258
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,5.593405,5.593405,4.300071,0,1.338919,5.593405,24.33945,0,0,0,1.361404,1.361404,1.293334,0,0,0,10.62527,0,0,0,14.00003,100,0.2242444,6.152746,1.089123,5,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242444,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242444,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,4.16313,3.33,0,-1,0,3.33,0,0,0.83313,1.249443,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2242444,4.579443,0,0,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,9.699016,3.33,0,-1,0,3.33,0,0,6.369015,7.338917,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2242444,10.66892,0,0,7.120011
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.8554585,0.8554585,0,-1,0,0.8554585,0,0,1.110223E-16,0,0,0.9004827,0.8554585,0,0,7.789474,3.614748,0,0.9004827,-0.9004827,5.661092,40.43629,0.2242444,0.9410043,0,0,3.614748
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.9428857,0.9428857,0,-1,0,0.9428857,0,0,1.110223E-16,0,0,0.9925113,0.9428857,0,0,8.790009,2.714265,0,0.9925113,-0.9925113,4.614893,32.96346,0.2242444,1.037174,0,0,2.714265
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.614898,1.614898,0,-1,0,1.614898,0,0,2.220446E-16,0.1407219,0,1.699893,1.614898,0,0,9.8928,1.721754,0,1.699893,-1.699893,2.823049,20.1646,0.2242444,1.776388,0,0,1.721754
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.475753,0.02076791,0,-1,0,0.02076791,0,0,1.454985,1.60256,0,0.02186095,0.02076791,0,0,11.78157,0.02186095,0,0.02186095,-0.02186095,2.800006,20,0.2242444,1.623328,0,0,0.02186095
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.7365882,0,0,-1,0,0,0,0,0.7365882,0.8102471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242444,0.8102471,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.6498334,0,0,-1,0,0,0,0,0.6498334,0.7148168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242444,0.7148168,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242444,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1907068,0,0,-1,0,0,0,0,0.1907068,0.2097775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242444,0.2097775,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.2279255,0.2279255,3.733189,0,1.18416,0.2279255,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242457,0.250718,0,5,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.8968754,0.8968754,4.402139,0,1.366784,0.8968754,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2242883,0.9865629,0,5,2.997
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,2.042748,2.042748,5,0,1.53,2.042748,43.93794,0,0,0,0.8975414,0,0,2.957252,2.809389,5.14586,5.994,3.706931,0,3.706931,12.63494,90.24939,0.2243506,2.247023,0.7180331,5,6.891541
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,6.867259,6.867259,5,0,1.53,6.867259,32.76264,0,0,0,2.249896,1.965536,1.867259,0,0,1.438929,9.330237,0.2843597,0,0.2843597,12.90471,92.17629,0.2243543,7.553985,1.799917,5,11.58013
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,6.591687,3.33,0,-1,0,3.33,97.70975,0,3.261687,3.920856,3.253735,3.505263,3.33,0,0,1.15457,9.586162,0,0.2515286,-0.2515286,12.63957,90.28248,0.2243543,7.250856,2.602988,0,12.8399
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,1.412066,1.412066,0,0,0,1.412066,305.0544,1.387136,0,0,4.307567,1.486385,1.412066,0,0,1.434046,9.334633,1.434046,0,1.434046,14.00003,100,0.2242888,1.553272,3.446054,0,13.6422
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,5.699139,5.699139,2.369139,0,0.8117748,5.699139,85.2446,1.352945,0,0,4.858208,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2242888,6.269053,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,3.068348,3.068348,1.25,0,0.50625,3.068348,156.8183,2.897681,0,0,4.811732,1.914051,1.818348,0,0,0,10.62527,0,0,0,14.00003,100,0.2242888,3.375183,3.849385,5,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.4106951,0.4106951,0,0,0,0.4106951,1083.533,4.017705,0,0,4.450016,0.4323106,0.4106951,0,0,0,10.62527,0,0,0,14.00003,100,0.2242888,0.4517646,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242888,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242888,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242888,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,2.030625,2.030625,0,0,0,2.030625,45.02642,0,0,0,0.914318,2.1375,2.030625,0,0,0,10.62527,0,1.223182,-1.223182,12.71068,90.79039,0.2242888,2.233688,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.487926,1.487926,0,0,0,1.487926,0,0,2.220446E-16,0,0,1.566238,1.487926,0,0,1.359092,9.402092,0,1.566238,-1.566238,11.05972,78.99784,0.2242888,1.636719,0,0,9.402092
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,7.243911,3.33,0,-1,0,3.33,0,0,3.913911,4.638302,0,3.505263,3.33,0,0,3.099356,7.835854,0,3.505263,-3.505263,7.364849,52.60596,0.2242888,7.968303,0,0,7.835854
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.994093,4.33059,0,0,0,7.364849,52.60596,0.2242888,0,0,0,4.33059
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,2.105827,2.105827,0,-1,0,2.105827,0,0,0,0,0,2.21666,2.105827,0,0,6.994093,4.33059,0,2.21666,-2.21666,5.028284,35.91624,0.2242888,2.31641,0,0,4.33059
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.2567743,0.2567743,0,-1,0,0.2567743,0,0,5.551115E-17,0,0,0.2702888,0.2567743,0,0,9.457048,2.11393,0,0.2702888,-0.2702888,4.743374,33.88118,0.2242888,0.2824517,0,0,2.11393
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1021294,0.1021294,0,-1,0,0.1021294,0,0,0,0,0,0.1075047,0.1021294,0,0,9.75737,1.843642,0,0.1075047,-0.1075047,4.630054,33.07175,0.2242888,0.1123424,0,0,1.843642
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.87682,1.736137,0,0,0,4.630054,33.07175,0.2242888,0,0,0,1.736137
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.4712452,0.4712452,0,-1,0,0.4712452,0,0,5.551115E-17,0,0,0.4960475,0.4712452,0,0,9.87682,1.736137,0,0.4960475,-0.4960475,4.107174,29.3369,0.2242888,0.5183697,0,0,1.736137
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42798,1.240089,0,0,0,4.107174,29.3369,0.2242888,0,0,0,1.240089
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42798,1.240089,0,0,0,4.107174,29.3369,0.2242888,0,0,0,1.240089
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.7781072,0.7781072,0,-1,0,0.7781072,0,0,1.110223E-16,0,0,0.8190602,0.7781072,0,0,10.42798,1.240089,0,0.8190602,-0.8190602,3.243809,23.17002,0.2242888,0.8559179,0,0,1.240089
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.8914887,0.8914887,4.396752,0,1.365313,0.8914887,0,0,0,0,0,0,0,3.505263,3.33,11.33805,0.4210292,3.33,0,3.33,6.402925,45.73508,0.224331,0.9806376,0,5,0.4210292
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.9028779,0.9028779,4.408141,0,1.368423,0.9028779,0,0,0,0,0,0,0,3.505263,3.33,8.00805,3.418029,3.33,0,3.33,9.56204,68.30015,0.2243738,0.9931657,0,5,3.418029
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.847576,1.847576,4.835454,0,1.485079,1.847576,59.61376,0,0,0,1.101409,0,0,2.987878,2.838485,4.67805,6.415029,3.939894,0,3.939894,13.29975,94.99803,0.2244151,2.032333,0.8811274,5,7.516438
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,1.448152,0,0,2.186308,0,0,0,0,0.7381564,9.960934,0.7381564,0,0.7381564,14.00003,100,0.2243816,0,1.749046,0,12.14724
