Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.4041367,0.4041367,0,-1,0,0.4041367,728.7966,2.519928,0,0,2.945335,0.4254071,0.4041367,0,0,0,10.62527,0,0,0,14.00003,100,0.2243816,0.4445504,2.356268,0,13.57061
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,2.397346,2.397346,0,0,0,2.397346,139.608,0.8233637,0,0,3.346886,2.523522,2.397346,0,0,0,10.62527,0,0,0,14.00003,100,0.2243816,2.63708,2.677509,0,13.97216
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,2.323743,2.323743,0,0,0,2.323743,131.1927,0.6025371,0,0,3.048583,2.446045,2.323743,0,0,0,10.62527,0,0,0,14.00003,100,0.2243816,2.556118,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243816,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,4.029854,4.029854,1.25,0,0.50625,4.029854,80.12735,0.302853,0,0,3.229016,2.926163,2.779855,0,0,0,10.62527,0,0,0,14.00003,100,0.2243816,4.43284,2.583213,5,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.3827206,0.3827206,0,-1,0,0.3827206,1114.635,3.863074,0,0,4.265937,0.4028638,0.3827206,0,0,0,10.62527,0,0,0,14.00003,100,0.2243816,0.4209926,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.902966,2.902966,0,0,0,2.902966,106.9843,0.04996372,0,0,3.105718,3.055754,2.902966,0,0,0,10.62527,0,0,0,14.00003,100,0.2243816,3.193263,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,5.452516,5.452516,3.279993,0,1.060438,5.452516,41.94148,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.2243816,5.997767,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243816,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243816,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,9.80631,3.33,0,-1,0,3.33,0,0,6.47631,7.456941,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2243816,10.78694,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,8.706836,3.33,0,-1,0,3.33,0,0,5.376836,6.247519,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2243816,9.577519,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,9.926373,3.33,0,-1,0,3.33,0,0,6.596373,7.58901,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2243816,10.91901,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.2243816,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.3912014,0.1040105,0,-1,0,0.1040105,0,0,0.2871909,0.3263111,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2243816,0.4303216,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.6467143,0,0,-1,0,0,0,0,0.6467143,0.7113857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243816,0.7113857,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.7964241,0,0,-1,0,0,0,0,0.7964241,0.8760665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243816,0.8760665,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.913046,0,0,-1,0,0,0,0,0.913046,1.004351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243816,1.004351,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.7190263,0,0,-1,0,0,0,0,0.7190263,0.790929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243816,0.790929,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,1.038459,0,0,-1,0,0,0,0,1.038459,1.142304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243816,1.142304,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.8017659,0.8017659,4.307029,0,1.340819,0.8017659,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224418,0.8819425,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.068919,1.068919,4.574182,0,1.413752,1.068919,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2244709,1.175811,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.857157,1.857157,4.892941,0,1.500773,1.857157,45.81279,0,0,0,0.8508152,0,0,3.035784,2.883995,5.14586,5.994,3.73481,0,3.73481,12.66139,90.43831,0.2245249,2.042872,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,2.2637,2.2637,0,0,0,2.2637,86.94218,0,0,0,1.96811,2.382842,2.2637,0,0,1.41105,9.355329,0,0.414732,-0.414732,12.22422,87.3157,0.2245249,2.49007,1.574488,0,11.32344
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.243219,0.243219,0,-1,0,0.243219,1069.288,0.4728285,0,0,2.600712,0.2560199,0.243219,0,0,1.871864,8.940597,1.871864,0,1.871864,14.00003,100,0.2244399,0.2675409,2.08057,0,11.54131
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,2.257865,2.257865,0,0,0,2.257865,168.0727,1.418155,0,0,3.794855,2.3767,2.257865,0,0,0,10.62527,0,0,0,14.00003,100,0.2244399,2.483651,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,7.43964,7.43964,4.10964,0,1.286932,7.43964,56.56028,0.7026178,0,0,4.207881,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244399,8.183604,3.366305,5,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,1.024983,1.024983,0,0,0,1.024983,465.5112,3.69248,0,0,4.77141,1.078929,1.024983,0,0,0,10.62527,0,0,0,14.00003,100,0.2244399,1.127481,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,4.672465,4.672465,1.342465,0,0.5314929,4.672465,89.85324,0.6930982,0,0,4.198361,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244399,5.139711,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,4.999065,3.33,0,-1,0,3.33,128.6379,0.7783775,1.669065,2.168971,4.28364,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244399,5.498971,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,7.689277,7.689277,4.368789,0,1.357679,7.689277,45.45617,0,0,0.1282043,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.2244399,8.458204,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244399,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244399,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.7587039,0.7587039,0,0,0,0.7587039,0,0,1.110223E-16,0,0,0.7986357,0.7587039,0,0,0,10.62527,0,0.7986357,-0.7986357,13.15819,93.9869,0.2244399,0.8345743,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,4.309995,3.33,0,-1,0,3.33,0,0,0.9799947,1.410994,0,3.505263,3.33,0,0,0.887373,9.826638,0,3.505263,-3.505263,9.463321,67.59501,0.2244399,4.740994,0,0,9.826638
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,3.367177,3.33,0,-1,0,3.33,0,0,0.03717731,0.373895,0,3.505263,3.33,0,0,4.78211,6.321375,0,3.505263,-3.505263,5.768448,41.20312,0.2244399,3.703895,0,0,6.321375
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.3246646,0.3246646,0,-1,0,0.3246646,0,0,0,0,0,0.3417523,0.3246646,0,0,8.676847,2.816112,0,0.3417523,-0.3417523,5.40821,38.62999,0.2244399,0.3571311,0,0,2.816112
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,1.02276,1.02276,0,-1,0,1.02276,0,0,2.220446E-16,0,0,1.07659,1.02276,0,0,9.056571,2.47436,0,1.07659,-1.07659,4.273385,30.52412,0.2244399,1.125036,0,0,2.47436
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.2633641,0.2633641,0,-1,0,0.2633641,0,0,5.551115E-17,0,0,0.2772253,0.2633641,0,0,10.25278,1.39777,0,0.2772253,-0.2772253,3.981164,28.43683,0.2244399,0.2897005,0,0,1.39777
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.9909084,0.9909084,0,-1,0,0.9909084,0,0,1.110223E-16,0.02548157,0,1.043061,0.9909084,0,0,10.56081,1.120545,0,1.043061,-1.043061,2.88168,20.58339,0.2244399,1.089999,0,0,1.120545
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.596553,0.07360927,0,-1,0,0.07360927,0,0,1.522944,1.682599,0,0.07748345,0.07360927,0,0,11.71977,0.07748345,0,0.07748345,-0.07748345,2.800006,20,0.2244399,1.756208,0,0,0.07748345
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.254511,0,0,-1,0,0,0,0,1.254511,1.379962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244399,1.379962,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.5932243,0,0,-1,0,0,0,0,0.5932243,0.6525468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244399,0.6525468,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.085112,0,0,-1,0,0,0,0,1.085112,1.193623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244399,1.193623,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.6157161,0.6157161,4.120979,0,1.290027,0.6157161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244648,0.6772877,0,5,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.8104585,0.8104585,4.315722,0,1.343192,0.8104585,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2245017,0.8915043,0,5,2.997
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,4.090713,4.090713,5,0,1.53,4.090713,21.21227,0,0,0,0.8677331,0,0,0.9092869,0.8638225,5.14586,5.994,1.731556,0,1.731556,10.76093,76.86366,0.2245294,4.499784,0.6941865,5,6.861733
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,4.122005,4.122005,5,0,1.53,4.122005,56.01123,0,0,0,2.308785,0,0,0.8779955,0.8340957,3.414304,7.5524,3.142881,0,3.142881,13.74253,98.16075,0.224575,4.534205,1.847028,5,9.861185
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,3.0073,3.0073,0,-1,0,3.0073,115.6542,0.041067,0,0,3.478069,3.165579,3.0073,0,0,0.2714235,10.38099,0.2714235,0,0.2714235,14.00003,100,0.2245627,3.30803,2.782455,0,13.85906
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,2.411308,2.411308,0,0,0,2.411308,166.4111,1.474466,0,0,4.012684,2.538218,2.411308,0,0,0,10.62527,0,0,0,14.00003,100,0.2245627,2.652438,3.210148,0,14.63796
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.234087,0.234087,0,0,0,0.234087,1787.085,3.936927,0,0,4.183334,0.2464074,0.234087,0,0,0,10.62527,0,0,0,14.00003,100,0.2245627,0.2574958,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,4.707554,4.707554,1.377554,0,0.5410724,4.707554,98.47758,1.130623,0,0,4.635886,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2245627,5.17831,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,7.115631,7.115631,3.785631,0,1.198477,7.115631,63.74289,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2245627,7.827194,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,4.667723,3.33,0,-1,0,3.33,119.7134,0.4811943,1.337723,1.804496,3.986457,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2245627,5.134496,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,5.943293,5.943293,2.613292,0,0.8784289,5.943293,60.00798,0.06118651,0,0,3.56645,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2245627,6.537622,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245627,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,1.352325,1.352325,0,0,0,1.352325,79.6138,0,0,0,1.076637,1.4235,1.352325,0,0,0,10.62527,0,0.3468626,-0.3468626,13.6344,97.3884,0.2245627,1.487557,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.7549965,0.7549965,0,0,0,0.7549965,0,0,1.110223E-16,0,0,0.7947332,0.7549965,0,0,0.3854029,10.27841,0,0.7947332,-0.7947332,12.79668,91.40468,0.2245627,0.8304962,0,0,10.27841
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,5.112152,3.33,0,-1,0,3.33,0,0,1.782151,2.293367,0,3.505263,3.33,0,0,1.26844,9.483679,0,3.505263,-3.505263,9.101809,65.01279,0.2245627,5.623367,0,0,9.483679
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,3.990114,3.33,0,-1,0,3.33,0,0,0.6601139,1.059125,0,3.505263,3.33,0,0,5.163177,5.978415,0,3.505263,-3.505263,5.406937,38.6209,0.2245627,4.389125,0,0,5.978415
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.611562,1.611562,0,-1,0,1.611562,0,0,2.220446E-16,0,0,1.696381,1.611562,0,0,9.057914,2.473152,0,1.696381,-1.696381,3.618794,25.84848,0.2245627,1.772718,0,0,2.473152
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.4994067,0.4994067,0,-1,0,0.4994067,0,0,0,0,0,0.5256913,0.4994067,0,0,10.94278,0.7767713,0,0.5256913,-0.5256913,3.064667,21.89044,0.2245627,0.5493473,0,0,0.7767713
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.6021078,0.2385261,0,-1,0,0.2385261,0,0,0.3635817,0.4237925,0,0.2510801,0.2385261,0,0,11.52688,0.2510801,0,0.2510801,-0.2510801,2.800006,20,0.2245627,0.6623186,0,0,0.2510801
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.200605,0,0,-1,0,0,0,0,1.200605,1.320665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245627,1.320665,0,0,0
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.352524,0,0,-1,0,0,0,0,1.352524,1.487777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245627,1.487777,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,2.186832,0,0,-1,0,0,0,0,2.186832,2.405516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245627,2.405516,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,2.03951,0,0,-1,0,0,0,0,2.03951,2.243461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245627,2.243461,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.708031,0,0,-1,0,0,0,0,1.708031,1.878834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245627,1.878834,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,1.038803,1.038803,4.544066,0,1.40553,1.038803,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246134,1.142684,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.9624977,0.9624977,4.467761,0,1.384699,0.9624977,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2246594,1.058748,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,3.812346,3.812346,5,0,1.53,3.812346,28.26653,0,0,0,1.077618,0,0,1.187654,1.128272,5.14586,5.994,2.20589,0,2.20589,11.21093,80.07789,0.2246947,4.19358,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,6.96114,6.96114,5,0,1.53,6.96114,30.32732,0,0,0,2.111127,2.064358,1.96114,0,0,2.93997,7.979301,0.04676894,0,0.04676894,11.2553,80.39481,0.2246953,7.657254,1.688902,5,10.09043
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,6.538469,3.33,0,-1,0,3.33,70.08967,4.440892E-16,3.208469,3.862316,2.333986,3.505263,3.33,0,0,2.893201,8.021393,0,1.171277,-1.171277,10.02066,71.57601,0.2246953,7.192316,1.867189,0,10.35538
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,5.490731,5.490731,5,0,1.53,5.490731,54.76414,0,0,0,3.006952,0.5165587,0.4907308,0,0,4.194621,6.850116,2.490393,0,2.490393,12.38326,88.45165,0.2247271,6.039804,2.405561,5,9.857067
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,7.087453,7.087453,5,0,1.53,7.087453,40.9745,0,0,0,2.904049,2.197319,2.087453,0,0,1.704228,9.09147,0.7067297,0,0.7067297,13.05372,93.24066,0.2247361,7.796198,2.323239,5,11.99552
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.999973,1.999973,0,0,0,1.999973,183.3761,0.5647394,0,0,3.667472,2.105234,1.999973,0,0,0.997498,9.727526,0.997498,0,0.997498,14.00003,100,0.224691,2.19997,2.933977,0,13.395
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,3.630049,3.630049,1.25,0,0.50625,3.630049,82.0344,0.4725741,0,0,2.977889,2.505315,2.380049,0,0,0,10.62527,0,0,0,14.00003,100,0.224691,3.993054,2.382311,5,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,4.351278,3.33,0,-1,0,3.33,95.8879,0,1.021278,1.456406,3.193067,3.505263,3.33,0,0,0,10.62527,0,0.312196,-0.312196,13.67094,97.64941,0.224691,4.786406,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,3.115645,3.115645,1.25,0,0.50625,3.115645,107.3123,1.032748,0,0,3.343469,1.963837,1.865645,0,0,0.3468845,10.31308,0.3468845,0,0.3468845,14.00003,100,0.2246753,3.427209,2.674775,5,13.65655
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,6.238815,6.238815,4.083173,0,1.279706,6.238815,36.37063,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.2246753,6.862696,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,4.232124,4.232124,3.313854,0,1.069682,4.232124,22.8396,0,0,0,0.9666002,0.9666002,0.9182702,0,0,0,10.62527,0,0,0,14.00003,100,0.2246753,4.655336,0.7732801,5,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,4.344302,4.344302,4.344302,0,1.350994,4.344302,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246753,4.778732,0,5,10.62527
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,11.57916,3.33,0,-1,0,3.33,0,0,8.249163,9.40708,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2246753,12.73708,0,0,10.62527
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,6.438864,3.33,0,-1,0,3.33,0,0,3.108864,3.75275,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2246753,7.08275,0,0,7.120011
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,8.39642,3.33,0,-1,0,3.33,0,0,5.066421,5.906063,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2246753,9.236063,0,0,3.614748
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.5704359,0.1040105,0,-1,0,0.1040105,0,0,0.4664255,0.5234691,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2246753,0.6274796,0,0,0.1094847
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.4157881,0,0,-1,0,0,0,0,0.4157881,0.4573669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246753,0.4573669,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1751919,0,0,-1,0,0,0,0,0.1751919,0.1927111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246753,0.1927111,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.173836,0,0,-1,0,0,0,0,1.173836,1.291219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246753,1.291219,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.5313235,0,0,-1,0,0,0,0,0.5313235,0.5844558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246753,0.5844558,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.08781855,0,0,-1,0,0,0,0,0.08781855,0.09660041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246753,0.09660041,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.423443,0,0,-1,0,0,0,0,1.423443,1.565788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246753,1.565788,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.764443,0.764443,4.269706,0,1.33063,0.764443,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247091,0.8408874,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.2745431,0.2745431,3.779806,0,1.196887,0.2745431,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2247129,0.3019975,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,2.392303,2.392303,5,0,1.53,2.392303,16.43795,0,0,0,0.3932455,0,0,2.607697,2.477313,5.14586,5.994,2.870558,0,2.870558,11.84149,84.58188,0.224765,2.631533,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,1.245181,1.245181,0,0,0,1.245181,67.73049,0,0,0,0.8433675,1.310717,1.245181,0,0,2.275302,8.577502,0,0.4673498,-0.4673498,11.34886,81.0631,0.224765,1.3697,0.674694,0,9.42087
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,3.267357,3.267357,0,-1,0,3.267357,65.05174,0,4.440892E-16,0.264093,2.125473,3.439323,3.267357,0,0,2.79458,8.110152,0,1.313851,-1.313851,9.963937,71.17084,0.224765,3.594093,1.700378,0,10.23563
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,4.241017,4.241017,5,0,1.53,4.241017,62.81244,1.110223E-16,0,0,2.663887,0,0,0.7589827,0.7210335,4.254414,6.796302,3.38492,0,3.38492,13.17515,94.10806,0.2248126,4.665119,2.131109,5,9.460189
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,2.359203,0,0,3.228696,0,0,0,0,0.8694935,9.84273,0.8694935,0,0.8694935,14.00003,100,0.2247733,0,2.582957,0,13.07143
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,2.419917,2.419917,0,0,0,2.419917,163.7822,1.416112,0,0,3.963392,2.547281,2.419917,0,0,0,10.62527,0,0,0,14.00003,100,0.2247733,2.661908,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,3.135061,3.135061,1.25,0,0.50625,3.135061,106.9701,1.369304,0,0,3.353579,1.984274,1.885061,0,0,0,10.62527,0,0,0,14.00003,100,0.2247733,3.448567,2.682863,5,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.697343,0.697343,0,-1,0,0.697343,359.9962,1.776363,0,0,2.510408,0.7340452,0.697343,0,0,0,10.62527,0,0,0,14.00003,100,0.2247733,0.7670773,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,5.068958,5.068958,2.26249,0,0.7826596,5.068958,58.27978,0,0,0,2.954178,2.954178,2.806469,0,0,0,10.62527,0,0,0,14.00003,100,0.2247733,5.575854,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1650603,0.1650603,0,0,0,0.1650603,840.3643,1.21336,0,0,1.387107,0.1737476,0.1650603,0,0,0,10.62527,0,0,0,14.00003,100,0.2247733,0.1815663,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.6033618,0.6033618,0,0,0,0.6033618,86.09283,0,0,0,0.5194513,0.6351177,0.6033618,0,0,0,10.62527,0,0.1156664,-0.1156664,13.87811,99.12912,0.2247733,0.663698,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,4.605134,4.605134,4.740416,0,1.459134,4.605134,0,2.498002E-16,0,0,0,0,0,0.1352824,0.1285182,0.1285182,10.50961,0.1285182,0,0.1285182,14.00003,100,0.2247758,5.065647,0,5,10.50961
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,4.668474,3.33,0,-1,0,3.33,0,0,1.338474,1.805322,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2247758,5.135322,0,0,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,5.203495,3.33,0,-1,0,3.33,0,0,1.873495,2.393845,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2247758,5.723845,0,0,7.120011
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.851808,1.851808,0,-1,0,1.851808,0,0,2.220446E-16,0,0,1.949272,1.851808,0,0,7.789474,3.614748,0,1.949272,-1.949272,4.555572,32.53973,0.2247758,2.036989,0,0,3.614748
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.539004,1.539004,0,-1,0,1.539004,0,0,0,0.1107027,0,1.620005,1.539004,0,0,9.955332,1.665476,0,1.620005,-1.620005,2.847937,20.34236,0.2247758,1.692905,0,0,1.665476
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.4104655,0.04319777,0,-1,0,0.04319777,0,0,0.3672677,0.4083143,0,0.04547133,0.04319777,0,0,11.75534,0.04547133,0,0.04547133,-0.04547133,2.800006,20,0.2247758,0.451512,0,0,0.04547133
