Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.6128769,0.6128769,0,-1,0,0.6128769,0,0,1.110223E-16,0,0,0.6451336,0.6128769,0,0,0,10.62527,0,0.6451336,-0.6451336,13.32,95.14265,0,0.6741645,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.127359,1.127359,0,-1,0,1.127359,0,0,0,0,0,1.186694,1.127359,0,0,0.7168151,9.980141,0,1.186694,-1.186694,12.06911,86.20778,0,1.240095,0,0,9.980141
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.138748,1.138748,0,-1,0,1.138748,0,0,0,0,0,1.198682,1.138748,0,0,2.035363,8.793447,0,1.198682,-1.198682,10.80559,77.18263,0,1.252623,0,0,8.793447
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.040314,1.040314,0,0,0,1.040314,0,0,0,0,0,1.095068,1.040314,0,0,3.367233,7.594765,0,1.095068,-1.095068,9.651288,68.93764,0,1.144346,0,0,7.594765
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.3506044,0.3506044,0,0,0,0.3506044,0,0,0,0,0,0.3690572,0.3506044,0,0,4.583974,6.499697,0,0.3690572,-0.3690572,9.262267,66.15892,0,0.3856648,0,0,6.499697
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.073958,1.073958,0,0,0,1.073958,27.46787,0,0,0,0.2949933,1.130482,1.073958,0,0,4.994038,6.13064,0,0.8354884,-0.8354884,8.381585,59.86835,0,1.181353,0.2359947,0,6.425633
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.100539,1.100539,0,0,0,1.100539,60.15235,0,2.220446E-16,0,0.6620001,1.158462,1.100539,0,0,5.922359,5.295152,0,0.496462,-0.496462,7.858268,56.13037,0,1.210593,0.5296,0,5.957151
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,2.284693,2.284693,0,-1,0,2.284693,56.50548,0,0,0,1.290977,2.40494,2.284693,0,0,6.473983,4.798689,0,1.113963,-1.113963,6.684048,47.74311,0,2.513162,1.032781,0,6.089666
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.6877114,0.6877114,0,0,0,0.6877114,45.74669,0,0,0,0.3146052,0.7239068,0.6877114,0,0,7.71172,3.684726,0,0.4093015,-0.4093015,6.252607,44.66139,0,0.7564825,0.2516842,0,3.999332
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,2.767484,2.767484,0,0,0,2.767484,9.197812,0,4.440892E-16,0,0.254548,2.913141,2.767484,0,0,8.166499,3.275425,0,2.658593,-2.658593,3.450203,24.64426,0,3.044233,0.2036384,0,3.529973
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,2.40099,2.40099,4.702971,0,1.448911,2.40099,57.59449,0,0,0,1.382838,0,0,2.301981,2.186882,11.12049,0.6168316,3.56972,0,3.56972,6.836737,48.83374,0.2934127,2.641089,1.106271,5,1.99967
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,1.822894,1.822894,4.687366,0,1.444651,1.822894,67.02469,0,0,0,1.221789,0,0,2.864471,2.721248,7.550772,3.829579,3.943037,0,3.943037,10.57743,75.55292,0.2782027,2.005184,0.9774314,5,5.051369
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.107371,1.107371,0,-1,0,1.107371,46.73412,0,0,0,0.5175199,1.165653,1.107371,0,0,3.607735,7.378313,0,0.6481335,-0.6481335,9.894238,70.67298,0.2782027,1.218108,0.4140159,0,7.895833
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,4.327883,6.730179,0.2932698,0,0.2932698,10.17246,72.66026,0.2677507,0,0.2346158,0,7.023449
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,1.480543,1.480543,0,0,0,1.480543,39.06002,0,0,0,0.5783004,1.558466,1.480543,0,0,4.034614,6.994122,0,0.980166,-0.980166,9.139272,65.28038,0.2677507,1.628597,0.4626403,0,7.572423
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,5.123687,6.013956,0.3042051,0,0.3042051,9.427866,67.34177,0.2577077,0,0.2433641,0,6.318161
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.778417,1.778417,0,0,0,1.778417,0,0,2.220446E-16,0,0,1.872018,1.778417,0,0,4.819482,6.287741,0,1.872018,-1.872018,7.454586,53.24693,0.2577077,1.956259,0,0,6.287741
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,2.45947,2.45947,0,-1,0,2.45947,0,0,0,0,0,2.588916,2.45947,0,0,6.899502,4.415722,0,2.588916,-2.588916,4.725629,33.75443,0.2577077,2.705417,0,0,4.415722
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,3.43075,1.735466,0,-1,0,1.735466,0,0,1.695283,2.038358,0,1.826807,1.735466,0,0,9.776075,1.826807,0,1.826807,-1.826807,2.800006,20,0.2577077,3.773825,0,0,1.826807
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,4.054959,0,0,-1,0,0,0,0,4.054959,4.460454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2577077,4.460454,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.04972222,0,0,-1,0,0,0,0,0.04972222,0.05469445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2577077,0.05469445,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.2062356,0,0,-1,0,0,0,0,0.2062356,0.2268591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2577077,0.2268591,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.6307405,0,0,-1,0,0,0,0,0.6307405,0.6938146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2577077,0.6938146,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.260083,0,0,-1,0,0,0,0,0.260083,0.2860913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2577077,0.2860913,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2577077,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.9170511,0,0,-1,0,0,0,0,0.9170511,1.008756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2577077,1.008756,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2577077,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.1492305,0.1492305,3.654494,0,1.162677,0.1492305,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2464488,0.1641536,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.237202,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.7020212,0.7020212,4.207284,0,1.313589,0.7020212,64.20075,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2372156,0.7722234,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.4648084,0.4648084,0,0,0,0.4648084,268.3775,0,0,0,1.247441,0.489272,0.4648084,0,0,1.365157,9.396632,0.7581694,0,0.7581694,13.42419,95.88687,0.2279014,0.5112893,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.5480703,0.5480703,0,-1,0,0.5480703,419.692,1.116303,0,0,2.300207,0.5769161,0.5480703,0,0,0.606988,10.07899,0.606988,0,0.606988,14.00003,100,0.2209556,0.6028773,1.840166,0,12.37919
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209556,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2209556,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,1.487956,1.487956,0,0,0,1.487956,336.8494,3.4459,0,0,5.012169,1.566269,1.487956,0,0,0,10.62527,0,0,0,14.00003,100,0.2209556,1.636751,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,2.703717,2.703717,0,0,0,2.703717,169.5889,1.739187,0,0,4.585204,2.846018,2.703717,0,0,0,10.62527,0,0,0,14.00003,100,0.2209556,2.974088,3.668163,0,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,2.612865,2.612865,0,-1,0,2.612865,173.3737,1.779637,0,0,4.530021,2.750384,2.612865,0,0,0,10.62527,0,0,0,14.00003,100,0.2209556,2.874151,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.6927348,0.6927348,0,0,0,0.6927348,465.3409,2.494383,0,0,3.223578,0.7291945,0.6927348,0,0,0,10.62527,0,0,0,14.00003,100,0.2209556,0.7620082,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,1.614736,1.614736,0,0,0,1.614736,76.66753,0,0,0,1.237978,1.699722,1.614736,0,0,0,10.62527,0,0.461744,-0.461744,13.51331,96.52343,0.2209556,1.77621,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,2.269842,2.269842,0,0,0,2.269842,40.68919,0,0,0,0.9235804,2.389307,2.269842,0,0,0.5130489,10.16353,0,1.465727,-1.465727,11.9683,85.48765,0.2209556,2.496826,0.7388644,0,11.08711
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.141634,8.697803,0,0,0,11.9683,85.48765,0.2209556,0,0,0,8.697803
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.6967595,0.6967595,0,-1,0,0.6967595,0,0,0,0,0,0.733431,0.6967595,0,0,2.141634,8.697803,0,0.733431,-0.733431,11.19519,79.96549,0.2209556,0.7664354,0,0,8.697803
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.834771,1.834771,0,-1,0,1.834771,0,0,2.220446E-16,0,0,1.931337,1.834771,0,0,2.956558,7.964372,0,1.931337,-1.931337,9.159383,65.42403,0.2209556,2.018248,0,0,7.964372
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.102489,6.033035,0,0,0,9.159383,65.42403,0.2209556,0,0,0,6.033035
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.102489,6.033035,0,0,0,9.159383,65.42403,0.2209556,0,0,0,6.033035
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.53688,0.53688,0,-1,0,0.53688,0,0,0,0,0,0.5651368,0.53688,0,0,5.102489,6.033035,0,0.5651368,-0.5651368,8.563676,61.16899,0.2209556,0.5905679,0,0,6.033035
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.654868,0.654868,0,-1,0,0.654868,0,0,1.110223E-16,0,0,0.6893348,0.654868,0,0,5.730418,5.467898,0,0.6893348,-0.6893348,7.837053,55.97884,0.2209556,0.7203548,0,0,5.467898
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.06984635,0.06984635,0,-1,0,0.06984635,0,0,0,0,0,0.07352248,0.06984635,0,0,6.496346,4.778563,0,0.07352248,-0.07352248,7.759554,55.42527,0.2209556,0.07683098,0,0,4.778563
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.1736622,0.1736622,0,-1,0,0.1736622,0,0,2.775558E-17,0,0,0.1828023,0.1736622,0,0,6.578037,4.70504,0,0.1828023,-0.1828023,7.566864,54.04892,0.2209556,0.1910284,0,0,4.70504
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.9454209,0.9454209,0,-1,0,0.9454209,0,0,1.110223E-16,0,0,0.9951798,0.9454209,0,0,6.781151,4.522238,0,0.9951798,-0.9951798,6.517852,46.55599,0.2209556,1.039963,0,0,4.522238
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.6551055,0.6551055,0,-1,0,0.6551055,0,0,0,0,0,0.6895847,0.6551055,0,0,7.886906,3.527059,0,0.6895847,-0.6895847,5.790966,41.36396,0.2209556,0.720616,0,0,3.527059
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.9923571,0.9923571,0,0,0,0.9923571,0,0,1.110223E-16,0,0,1.044586,0.9923571,0,0,8.653111,2.837474,0,1.044586,-1.044586,4.689875,33.49904,0.2209556,1.091593,0,0,2.837474
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.3843282,0.3843282,0,0,0,0.3843282,0,0,5.551115E-17,0,0,0.4045559,0.3843282,0,0,9.813763,1.792887,0,0.4045559,-0.4045559,4.263435,30.45305,0.2209556,0.422761,0,0,1.792887
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,10.26327,1.388331,0.9791952,0,0.9791952,5.192381,37.08837,0.2106011,0,0.7833562,0,2.367527
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,1.494185,1.494185,0,0,0,1.494185,135.6655,0,0,0,2.027093,1.572826,1.494185,0,0,9.284075,2.269607,0.4542673,0,0.4542673,5.623337,40.16661,0.2061201,1.643603,1.621675,0,4.2967
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,1.997114,1.997114,0,-1,0,1.997114,149.5338,0,0,0,2.98636,2.102225,1.997114,0,0,8.829807,2.678448,0.8841347,0,0.8841347,6.462101,46.15777,0.1979236,2.196825,2.389088,0,5.664808
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,1.339189,1.339189,0,0,0,1.339189,319.1504,0,0,0,4.274028,1.409673,1.339189,0,0,7.945673,3.474169,2.864355,0,2.864355,9.179467,65.56749,0.1753352,1.473108,3.419223,0,7.748198
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,3.823094,3.823094,3.808102,0,1.204612,3.823094,133.3239,0,0,0,5.097099,0.01578149,0.01499242,0,0,5.081317,6.052089,5.081317,0,5.081317,14.00003,100,0.1715255,4.205403,4.077679,5,11.14919
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,0.8189343,0.8189343,0,0,0,0.8189343,655.0963,4.502772,0,0,5.364808,0.8620361,0.8189343,0,0,0,10.62527,0,0,0,14.00003,100,0.1715255,0.9008277,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,1.344755,1.344755,0,0,0,1.344755,388.577,3.809878,0,0,5.225409,1.415532,1.344755,0,0,0,10.62527,0,0,0,14.00003,100,0.1715255,1.479231,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,0.8505796,0.8505796,0,-1,0,0.8505796,543.0359,3.723605,0,0,4.618952,0.8953469,0.8505796,0,0,0,10.62527,0,0,0,14.00003,100,0.1715255,0.9356375,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,2.354713,2.354713,0,0,0,2.354713,146.9863,0.9824605,0,0,3.461106,2.478646,2.354713,0,0,0,10.62527,0,0,0,14.00003,100,0.1715255,2.590185,2.768885,0,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,1.995046,1.995046,0,0,0,1.995046,116.4551,0.2232839,0,0,2.323333,2.100049,1.995046,0,0,0,10.62527,0,0,0,14.00003,100,0.1715255,2.194551,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,4.781613,4.781613,3.776518,0,1.195989,4.781613,22.12631,0,0,0,1.057995,1.057995,1.005095,0,0,0,10.62527,0,0,0,14.00003,100,0.1715255,5.259774,0.8463957,5,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,2.758017,2.758017,0,0,0,2.758017,0,0,0,0,0,2.903176,2.758017,0,0,0,10.62527,0,2.903176,-2.903176,10.93981,78.14136,0.1715255,3.033819,0,0,10.62527
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.225751,7.722098,0,0,0,10.93981,78.14136,0.1715255,0,0,0,7.722098
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,2.708405,2.708405,0,-1,0,2.708405,0,0,4.440892E-16,0,0,2.850952,2.708405,0,0,3.225751,7.722098,0,2.850952,-2.850952,7.934645,56.67592,0.1715255,2.979245,0,0,7.722098
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,2.987176,2.987176,0,-1,0,2.987176,0,0,4.440892E-16,0,0,3.144396,2.987176,0,0,6.393476,4.871146,0,3.144396,-3.144396,4.62016,33.00108,0.1715255,3.285894,0,0,4.871146
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.058242,1.058242,0,-1,0,1.058242,0,0,2.220446E-16,0,0,1.113939,1.058242,0,0,9.887249,1.72675,0,1.113939,-1.113939,3.445965,24.61399,0.1715255,1.164066,0,0,1.72675
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.6892506,0.5821705,0,-1,0,0.5821705,0,0,0.1070801,0.1760052,0,0.612811,0.5821705,0,0,11.12496,0.612811,0,0.612811,-0.612811,2.800006,20,0.1715255,0.7581757,0,0,0.612811
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.2544374,0,0,-1,0,0,0,0,0.2544374,0.2798811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1715255,0.2798811,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.9488026,0,0,-1,0,0,0,0,0.9488026,1.043683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1715255,1.043683,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.8203034,0,0,-1,0,0,0,0,0.8203034,0.9023338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1715255,0.9023338,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.1685509,0,0,-1,0,0,0,0,0.1685509,0.185406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1715255,0.185406,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.006205801,0,0,-1,0,0,0,0,0.006205801,0.006826382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1715255,0.006826382,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.3840396,0.3840396,3.889303,0,1.22678,0.3840396,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1783716,0.4224435,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.6512398,0.6512398,4.156503,0,1.299725,0.6512398,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1861801,0.7163637,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.1865789,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.03413263,0.03413263,0,0,0,0.03413263,2718.257,0,0,0,0.9278123,0.03592908,0.03413263,0,0,1.558062,9.223019,0.8918833,0,0.8918833,13.36804,95.48578,0.1825515,0.03754589,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.239331,0,0,1.905509,0,0,0,0,0.6661786,10.02571,0.6661786,0,0.6661786,14.00003,100,0.179655,0,1.524408,0,11.93122
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,4.418522,4.418522,3.047189,0,0.9968827,4.418522,32.66947,0,0,0,1.443508,1.443508,1.371332,0,0,0,10.62527,0,0,0,14.00003,100,0.179655,4.860374,1.154806,5,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,1.902568,1.902568,0,0,0,1.902568,28.6333,0,0,0,0.5447679,2.002703,1.902568,0,0,0,10.62527,0,1.457935,-1.457935,12.46323,89.0229,0.179655,2.092824,0.4358144,0,11.17004
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.4958278,0.4958278,0,0,0,0.4958278,288.7707,0,0,0,1.431805,0.521924,0.4958278,0,0,1.619927,9.167339,0.9098815,0,0.9098815,13.32642,95.18852,0.1758441,0.5454106,1.145444,0,10.59914
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,1.560889,1.560889,0,0,0,1.560889,160.5327,0.1526502,0,0,2.505738,1.643042,1.560889,0,0,0.7100459,9.986233,0.7100459,0,0.7100459,14.00003,100,0.1729808,1.716978,2.00459,0,12.49197
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,2.110618,2.110618,0,-1,0,2.110618,26.23383,0,4.440892E-16,0,0.5536957,2.221703,2.110618,0,0,0,10.62527,0,1.668007,-1.668007,12.24179,87.44122,0.1729808,2.321679,0.4429566,0,11.17897
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.6500745,0.6500745,0,0,0,0.6500745,102.0232,0,0,0,0.6632267,0.6842889,0.6500745,0,0,1.853341,8.957267,0,0.0210622,-0.0210622,12.21959,87.28263,0.1729808,0.7150819,0.5305814,0,9.620494
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,1.876744,8.936205,0.4227231,0,0.4227231,12.62062,90.14713,0.1713199,0,0.3381785,0,9.358928
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.5902399,0.5902399,0,0,0,0.5902399,42.00782,0,0,0,0.2479469,0.6213051,0.5902399,0,0,1.45402,9.316656,0,0.3733582,-0.3733582,12.22707,87.33603,0.1713199,0.6492639,0.1983575,0,9.564603
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,3.518986,3.518986,5,0,1.53,3.518986,0,0,0,0,0,0,0,1.481014,1.406963,1.868863,8.943297,1.406963,0,1.406963,13.56183,96.87003,0.1759023,3.870885,0,5,8.943297
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,2.168845,2.168845,0,-1,0,2.168845,0,0,4.440892E-16,0,0,2.282995,2.168845,0,0,0.4618998,10.20956,0,2.282995,-2.282995,11.15534,79.68086,0.1759023,2.38573,0,0,10.20956
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.5133737,0.5133737,0,-1,0,0.5133737,0,0,0,0,0,0.5403934,0.5133737,0,0,2.998561,7.926569,0,0.5403934,-0.5403934,10.58572,75.61212,0.1759023,0.564711,0,0,7.926569
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,2.552461,2.552461,0,-1,0,2.552461,0,0,4.440892E-16,0,0,2.686801,2.552461,0,0,3.598998,7.386176,0,2.686801,-2.686801,7.753582,55.38261,0.1759023,2.807707,0,0,7.386176
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.5584623,0.5584623,0,-1,0,0.5584623,0,0,0,0,0,0.587855,0.5584623,0,0,6.584332,4.699375,0,0.587855,-0.587855,7.133928,50.95653,0.1759023,0.6143085,0,0,4.699375
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.5592834,0.5592834,0,-1,0,0.5592834,0,0,0,0,0,0.5887194,0.5592834,0,0,7.237505,4.11152,0,0.5887194,-0.5887194,6.513363,46.52393,0.1759023,0.6152117,0,0,4.11152
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.05653096,0.05653096,0,-1,0,0.05653096,0,0,6.938894E-18,0,0,0.05950628,0.05653096,0,0,7.891637,3.522801,0,0.05950628,-0.05950628,6.450638,46.0759,0.1759023,0.06218406,0,0,3.522801
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.4193734,0.4193734,0,-1,0,0.4193734,0,0,5.551115E-17,0,0,0.4414456,0.4193734,0,0,7.957756,3.463294,0,0.4414456,-0.4414456,5.985314,42.75216,0.1759023,0.4613107,0,0,3.463294
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.276223,0.276223,0,-1,0,0.276223,0,0,0,0,0,0.2907611,0.276223,0,0,8.448251,3.021849,0,0.2907611,-0.2907611,5.678825,40.56295,0.1759023,0.3038453,0,0,3.021849
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.090827,1.090827,0,-1,0,1.090827,0,0,0,0,0,1.148238,1.090827,0,0,8.771318,2.731088,0,1.148238,-1.148238,4.468475,31.91762,0.1759023,1.199909,0,0,2.731088
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.1685828,0.1685828,0,-1,0,0.1685828,0,0,0,0,0,0.1774555,0.1685828,0,0,10.04714,1.582849,0,0.1774555,-0.1774555,4.281421,30.58151,0.1759023,0.185441,0,0,1.582849
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.9486099,0.9486099,0,0,0,0.9486099,0,0,0,0,0,0.9985368,0.9486099,0,0,10.24431,1.405394,0,0.9985368,-0.9985368,3.22887,23.06331,0.1759023,1.043471,0,0,1.405394
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1818213,0.1818213,0,0,0,0.1818213,0,0,0,0,0,0.1913909,0.1818213,0,0,11.3538,0.4068568,0,0.1913909,-0.1913909,3.027127,21.62229,0.1759023,0.2000035,0,0,0.4068568
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,0,0,0,0,0,0,0,0,0.3833248,0,0,0,0,11.56645,0.215466,0.3833248,0,0.3833248,3.39078,24.21981,0.1744307,0,0.3066598,0,0.5987908
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,1.406797,1.406797,4.699526,0,1.447971,1.406797,59.33578,0,0,0,0.8347338,0,0,3.29273,3.128093,11.18313,0.5604583,3.962827,0,3.962827,7.150249,51.0731,0.1815643,1.547476,0.6677871,5,1.395192
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,1.304908,1.304908,0,-1,0,1.304908,71.0397,0,0,0,0.9270027,1.373587,1.304908,0,0,7.220302,4.127003,0,0.4465847,-0.4465847,6.679507,47.71067,0.1815643,1.435399,0.7416022,0,5.054005
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,0.9056588,0.9056588,0,0,0,0.9056588,161.8928,0,0,0,1.466196,0.953325,0.9056588,0,0,7.716507,3.680418,0.5128714,0,0.5128714,7.166059,51.18604,0.1797128,0.9962247,1.172957,0,5.146615
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.2046835,0.2046835,0,0,0,0.2046835,630.5257,0,0,0,1.290582,0.2154563,0.2046835,0,0,7.203636,4.142002,1.075126,0,1.075126,8.186013,58.47141,0.1759515,0.2251519,1.032466,0,5.432584
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0,0,0,2.080709,0,0,0,0,6.12851,5.109615,2.080709,0,2.080709,10.15995,72.5709,0.169102,0,1.664567,0,7.190324
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,3.090745,3.090745,5,0,1.53,3.090745,12.97401,0,0,0,0.4009935,0,0,1.909255,1.813792,4.047801,6.982253,2.214786,0,2.214786,12.26108,87.57894,0.1748538,3.39982,0.3207948,5,7.383246
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0,0,0,1.314253,0,0,0,0,1.833016,8.97556,1.314253,0,1.314253,13.50789,96.48471,0.1708206,0,1.051403,0,10.28981
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,4.041293,4.041293,3.218653,0,1.043692,4.041293,34.26377,0,0,0,1.3847,0.8659371,0.8226402,0,0,0.5187625,10.15839,0.5187625,0,0.5187625,14.00003,100,0.1718794,4.445422,1.10776,5,11.54309
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,1.032542,0,0,1.032542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1718794,0,0.8260338,0,11.65782
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.16632,1.16632,0,0,0,1.16632,34.79496,0,2.220446E-16,0,0.4058206,1.227705,1.16632,0,0,0,10.62527,0,0.8218847,-0.8218847,13.13369,93.81185,0.1718794,1.282952,0.3246565,0,11.03109
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.1770209,0.1770209,0,0,0,0.1770209,0,0,2.775558E-17,0,0,0.1863378,0.1770209,0,0,0.9132052,9.80339,0,0.1863378,-0.1863378,12.93727,92.40887,0.1718794,0.194723,0,0,9.80339
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,1.355362,1.355362,0,-1,0,1.355362,0,0,0,0,0,1.426697,1.355362,0,0,1.120247,9.617052,0,1.426697,-1.426697,11.4334,81.66696,0.1718794,1.490899,0,0,9.617052
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.12982,1.12982,0,-1,0,1.12982,0,0,2.220446E-16,0,0,1.189285,1.12982,0,0,2.705466,8.190354,0,1.189285,-1.189285,10.17978,72.71258,0.1718794,1.242802,0,0,8.190354
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.026894,7.00107,0,0,0,10.17978,72.71258,0.1718794,0,0,0,7.00107
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.3616074,0.3616074,0,-1,0,0.3616074,0,0,5.551115E-17,0,0,0.3806393,0.3616074,0,0,4.026894,7.00107,0,0.3806393,-0.3806393,9.778552,69.84666,0.1718794,0.3977681,0,0,7.00107
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.4833002,0.4833002,0,-1,0,0.4833002,0,0,0,0,0,0.5087371,0.4833002,0,0,4.449826,6.62043,0,0.5087371,-0.5087371,9.242296,66.01627,0.1718794,0.5316303,0,0,6.62043
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.6937529,0.6937529,0,-1,0,0.6937529,0,0,0,0,0,0.7302663,0.6937529,0,0,5.01509,6.111693,0,0.7302663,-0.7302663,8.472528,60.51794,0.1718794,0.7631283,0,0,6.111693
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.3601896,0.3601896,0,-1,0,0.3601896,0,0,5.551115E-17,0,0,0.3791469,0.3601896,0,0,5.826497,5.381427,0,0.3791469,-0.3791469,8.072872,57.66326,0.1718794,0.3962085,0,0,5.381427
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.5283396,0.5283396,0,-1,0,0.5283396,0,0,1.110223E-16,0,0,0.5561469,0.5283396,0,0,6.247771,5.00228,0,0.5561469,-0.5561469,7.486642,53.47591,0.1718794,0.5811735,0,0,5.00228
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.04106009,0.04106009,0,-1,0,0.04106009,0,0,6.938894E-18,0,0,0.04322115,0.04106009,0,0,6.865712,4.446134,0,0.04322115,-0.04322115,7.441082,53.15048,0.1718794,0.04516611,0,0,4.446134
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.117441,1.117441,0,-1,0,1.117441,0,0,2.220446E-16,0,0,1.176253,1.117441,0,0,6.913735,4.402912,0,1.176253,-1.176253,6.201203,44.29422,0.1718794,1.229185,0,0,4.402912
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.7889566,0.7889566,0,0,0,0.7889566,0,0,1.110223E-16,0,0,0.8304806,0.7889566,0,0,8.220684,3.226659,0,0.8304806,-0.8304806,5.325799,38.04135,0.1718794,0.8678523,0,0,3.226659
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.6809617,0.6809617,0,0,0,0.6809617,0,0,1.110223E-16,0,0,0.7168018,0.6809617,0,0,9.14344,2.396178,0,0.7168018,-0.7168018,4.570224,32.64439,0.1718794,0.7490579,0,0,2.396178
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.2550921,0.2550921,0,0,0,0.2550921,319.5212,0,0,0,0.8150733,0.268518,0.2550921,0,0,9.939886,1.679376,0.5465553,0,0.5465553,5.088732,36.34801,0.1702609,0.2806013,0.6520586,0,2.49445
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,0,0,0,2.264351,0,0,0,0,9.393332,2.171276,2.264351,0,2.264351,7.236884,51.69193,0.1638683,0,1.811481,0,4.435627
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,0,0,0,3.602246,0,0,0,0,7.12898,4.209192,3.602246,0,3.602246,10.65427,76.10181,0.154632,0,2.881797,0,7.811439
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,1.336771,1.336771,0,0,0,1.336771,316.448,0,0,0,4.230186,1.407128,1.336771,0,0,3.526734,7.451214,2.823058,0,2.823058,13.33246,95.23169,0.1480906,1.470448,3.384149,0,11.6814
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,3.855813,0,0,4.559488,0,0,0,0,0.7036752,9.991966,0.7036752,0,0.7036752,14.00003,100,0.1465453,0,3.64759,0,14.55145
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465453,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,1.918545,1.918545,0,0,0,1.918545,261.6705,3.000744,0,0,5.020266,2.019521,1.918545,0,0,0,10.62527,0,0,0,14.00003,100,0.1465453,2.110399,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.3377885,0.3377885,0,-1,0,0.3377885,1308.328,4.063814,0,0,4.41938,0.3555668,0.3377885,0,0,0,10.62527,0,0,0,14.00003,100,0.1465453,0.3715673,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,2.805378,2.805378,0,0,0,2.805378,132.8362,0.7735288,0,0,3.726559,2.95303,2.805378,0,0,0,10.62527,0,0,0,14.00003,100,0.1465453,3.085916,2.981247,0,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,0.8423111,0.8423111,0,0,0,0.8423111,319.6004,1.805386,0,0,2.69203,0.8866432,0.8423111,0,0,0,10.62527,0,0,0,14.00003,100,0.1465453,0.9265422,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,1.543029,1.543029,0,0,0,1.543029,73.2216,0,0,0,1.129831,1.624241,1.543029,0,0,0,10.62527,0,0.4944106,-0.4944106,13.47887,96.27747,0.1465453,1.697332,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5493451,10.13086,0,0,0,13.47887,96.27747,0.1465453,0,0,0,10.13086
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,1.769897,1.769897,0,-1,0,1.769897,0,0,2.220446E-16,0,0,1.86305,1.769897,0,0,0.5493451,10.13086,0,1.86305,-1.86305,11.51505,82.25017,0.1465453,1.946887,0,0,10.13086
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.1866801,0.1866801,0,-1,0,0.1866801,0,0,2.775558E-17,0,0,0.1965054,0.1866801,0,0,2.619401,8.267814,0,0.1965054,-0.1965054,11.30791,80.77064,0.1465453,0.2053481,0,0,8.267814
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.83774,8.071308,0,0,0,11.30791,80.77064,0.1465453,0,0,0,8.071308
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.5766195,0.5766195,0,-1,0,0.5766195,0,0,0,0,0,0.6069679,0.5766195,0,0,2.83774,8.071308,0,0.6069679,-0.6069679,10.66811,76.20065,0.1465453,0.6342815,0,0,8.071308
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1892295,0.1892295,0,-1,0,0.1892295,0,0,2.775558E-17,0,0,0.1991889,0.1892295,0,0,3.512149,7.464341,0,0.1991889,-0.1991889,10.45815,74.7009,0.1465453,0.2081524,0,0,7.464341
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1636502,0.1636502,0,-1,0,0.1636502,0,0,2.775558E-17,0,0,0.1722634,0.1636502,0,0,3.73347,7.265152,0,0.1722634,-0.1722634,10.27657,73.4039,0.1465453,0.1800152,0,0,7.265152
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.3676858,0.3676858,0,-1,0,0.3676858,0,0,0,0,0,0.3870377,0.3676858,0,0,3.924873,7.092888,0,0.3870377,-0.3870377,9.868592,70.48981,0.1465453,0.4044544,0,0,7.092888
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.9643338,0.9643338,0,-1,0,0.9643338,0,0,2.220446E-16,0,0,1.015088,0.9643338,0,0,4.354915,6.705851,0,1.015088,-1.015088,8.798595,62.84698,0.1465453,1.060767,0,0,6.705851
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1751801,0.1751801,0,-1,0,0.1751801,0,0,2.775558E-17,0,0,0.1844001,0.1751801,0,0,5.482791,5.690762,0,0.1844001,-0.1844001,8.604221,61.4586,0.1465453,0.1926981,0,0,5.690762
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.4241786,0.4241786,0,-1,0,0.4241786,0,0,5.551115E-17,0,0,0.4465038,0.4241786,0,0,5.68768,5.506362,0,0.4465038,-0.4465038,8.133565,58.09678,0.1465453,0.4665964,0,0,5.506362
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.4722997,0.4722997,0,0,0,0.4722997,0,0,5.551115E-17,0,0,0.4971575,0.4722997,0,0,6.183795,5.059858,0,0.4971575,-0.4971575,7.609515,54.35357,0.1465453,0.5195296,0,0,5.059858
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.736193,4.562701,0,0,0,7.609515,54.35357,0.1465453,0,0,0,4.562701
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,6.736193,4.562701,0.6219883,0,0.6219883,8.199584,58.56834,0.1452061,0,0.4975906,0,5.184689
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.7184988,0.7184988,0,0,0,0.7184988,211.7292,0,0,0,1.521272,0.7563146,0.7184988,0,0,6.114204,5.12249,0.7649572,0,0.7649572,8.925286,63.75192,0.1435922,0.7903487,1.217017,0,6.643762
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.6254253,0.6254253,0,-1,0,0.6254253,451.3907,0,0,0,2.823112,0.6583425,0.6254253,0,0,5.349247,5.810952,2.164769,0,2.164769,10.97897,78.42104,0.1392134,0.6879678,2.258489,0,8.634064
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,3.105193,3.105193,2.207438,0,0.7676306,3.105193,132.9864,0,0,0,4.129483,0.9450049,0.8977547,0,0,3.184478,7.759244,3.184478,0,3.184478,14.00003,100,0.137152,3.415712,3.303586,5,11.88873
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.1976579,0.1976579,0,0,0,0.1976579,1968.853,3.683533,0,0,3.891594,0.2080609,0.1976579,0,0,0,10.62527,0,0,0,14.00003,100,0.137152,0.2174237,3.113275,0,14.51687
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137152,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137152,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.4647256,0.4647256,0,-1,0,0.4647256,918.8687,3.781033,0,0,4.270218,0.4891849,0.4647256,0,0,0,10.62527,0,0,0,14.00003,100,0.137152,0.5111982,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.04845451,0.04845451,0,0,0,0.04845451,7343.283,3.507147,0,0,3.558152,0.05100475,0.04845451,0,0,0,10.62527,0,0,0,14.00003,100,0.137152,0.05329996,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,3.018891,3.018891,0,0,0,3.018891,83.80559,0,4.440892E-16,0,2.529999,3.177779,3.018891,0,0,0,10.62527,0,0.6477806,-0.6477806,13.31721,95.12272,0.137152,3.32078,2.023999,0,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.413448,0.413448,0,0,0,0.413448,287.9278,0.03546707,0,0,1.190432,0.4352084,0.413448,0,0,0.7197562,9.977493,0.7197562,0,0.7197562,14.00003,100,0.1358339,0.4547928,0.9523454,0,11.16792
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358339,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,1.517357,1.517357,0,-1,0,1.517357,0,0,2.220446E-16,0,0,1.597218,1.517357,0,0,0,10.62527,0,1.597218,-1.597218,12.31641,87.97421,0.1358339,1.669092,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,1.471224,1.471224,0,-1,0,1.471224,0,0,0,0,0,1.548656,1.471224,0,0,1.774686,9.028056,0,1.548656,-1.548656,10.68399,76.31403,0.1358339,1.618346,0,0,9.028056
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.495416,7.4794,0,0,0,10.68399,76.31403,0.1358339,0,0,0,7.4794
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.2259727,0.2259727,0,-1,0,0.2259727,0,0,0,0,0,0.237866,0.2259727,0,0,3.495416,7.4794,0,0.237866,-0.237866,10.43325,74.52309,0.1358339,0.24857,0,0,7.4794
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.07514752,0.07514752,0,-1,0,0.07514752,0,0,0,0,0,0.07910265,0.07514752,0,0,3.759711,7.241534,0,0.07910265,-0.07910265,10.34987,73.92751,0.1358339,0.08266227,0,0,7.241534
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.2654088,0.2654088,0,-1,0,0.2654088,0,0,0,0,0,0.2793776,0.2654088,0,0,3.847603,7.162431,0,0.2793776,-0.2793776,10.05538,71.82401,0.1358339,0.2919497,0,0,7.162431
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.6495432,0.6495432,0,-1,0,0.6495432,0,0,1.110223E-16,0,0,0.6837298,0.6495432,0,0,4.158023,6.883054,0,0.6837298,-0.6837298,9.334667,66.67606,0.1358339,0.7144976,0,0,6.883054
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.2895268,0.2895268,0,-1,0,0.2895268,0,0,0,0,0,0.3047651,0.2895268,0,0,4.917722,6.199324,0,0.3047651,-0.3047651,9.013416,64.38142,0.1358339,0.3184795,0,0,6.199324
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.2205075,0.2205075,0,-1,0,0.2205075,0,0,2.775558E-17,0,0,0.2321132,0.2205075,0,0,5.25635,5.894559,0,0.2321132,-0.2321132,8.768747,62.63379,0.1358339,0.2425583,0,0,5.894559
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.6166119,0.6166119,0,-1,0,0.6166119,0,0,0,0,0,0.6490651,0.6166119,0,0,5.514254,5.662446,0,0.6490651,-0.6490651,8.084573,57.74683,0.1358339,0.6782731,0,0,5.662446
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.235437,5.013381,0,0,0,8.084573,57.74683,0.1358339,0,0,0,5.013381
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.5278409,0.5278409,0,0,0,0.5278409,0,0,0,0,0,0.555622,0.5278409,0,0,6.235437,5.013381,0,0.555622,-0.555622,7.498896,53.56343,0.1358339,0.580625,0,0,5.013381
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.4730087,0.4730087,0,0,0,0.4730087,209.3458,0,0,0,0.9902241,0.4979039,0.4730087,0,0,6.852795,4.457758,0.4923202,0,0.4923202,7.965951,56.89954,0.1349469,0.5203096,0.7921792,0,5.447983
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,1.456422,1.456422,0,0,0,1.456422,138.0929,0,0,0,2.011214,1.533075,1.456422,0,0,6.360475,4.900847,0.478139,0,0.478139,8.419554,60.13955,0.1340963,1.602064,1.608971,0,6.912061
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,1.536824,1.536824,0,-1,0,1.536824,165.267,0,0,0,2.539863,1.61771,1.536824,0,0,5.882336,5.331172,0.9221535,0,0.9221535,9.294386,66.38834,0.1324859,1.690507,2.03189,0,7.871035
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,3.235655,3.235655,4.572786,0,1.413371,3.235655,109.7977,0,0,0,3.552675,0,0,1.337132,1.270275,4.960183,6.16111,4.82295,0,4.82295,13.86984,99.07008,0.1370067,3.55922,2.84214,5,9.713785
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,3.601577,3.601577,1.25,0,0.50625,3.601577,107.2837,1.25133,0,0,3.863906,2.475344,2.351577,0,0,0.1372319,10.50177,0.1372319,0,0.1372319,14.00003,100,0.1367767,3.961735,3.091125,5,14.36567
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.055559,0.055559,0,0,0,0.055559,8319.064,4.563506,0,0,4.621989,0.05848315,0.055559,0,0,0,10.62527,0,0,0,14.00003,100,0.1367767,0.0611149,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,2.81786,2.81786,0,0,0,2.81786,167.4439,1.752166,0,0,4.718334,2.966168,2.81786,0,0,0,10.62527,0,0,0,14.00003,100,0.1367767,3.099646,3.774667,0,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,2.200171,2.200171,0,-1,0,2.200171,193.7786,1.94749,0,0,4.26346,2.315969,2.200171,0,0,0,10.62527,0,0,0,14.00003,100,0.1367767,2.420188,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,1.449401,1.449401,0,0,0,1.449401,222.8014,1.703601,0,0,3.229286,1.525685,1.449401,0,0,0,10.62527,0,0,0,14.00003,100,0.1367767,1.594341,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,2.652577,2.652577,0,0,0,2.652577,79.61135,0,0,0,2.111752,2.792186,2.652577,0,0,0,10.62527,0,0.6804338,-0.6804338,13.28279,94.87687,0.1367767,2.917834,1.689402,0,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,1.732742,1.732742,0,0,0,1.732742,61.57547,0,0,0,1.066944,1.823939,1.732742,0,0,0.7560375,9.94484,0,0.7569949,-0.7569949,12.48485,89.17728,0.1367767,1.906016,0.8535553,0,11.01178
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,2.446795,2.446795,0,0,0,2.446795,0,0,0,0,0,2.575573,2.446795,0,0,1.597143,9.187845,0,2.575573,-2.575573,9.769953,69.78524,0.1367767,2.691474,0,0,9.187845
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,4.745955,3.33,0,-1,0,3.33,0,0,1.415955,1.890551,0,3.505263,3.33,0,0,4.458891,6.612272,0,3.505263,-3.505263,6.075081,43.39335,0.1367767,5.220551,0,0,6.612272
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,4.120587,2.951659,0,-1,0,2.951659,0,0,1.168928,1.580987,0,3.107009,2.951659,0,0,8.353627,3.107009,0,3.107009,-3.107009,2.800006,20,0.1367767,4.532646,0,0,3.107009
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,2.365647,0,0,-1,0,0,0,0,2.365647,2.602212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367767,2.602212,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.7105438,0,0,-1,0,0,0,0,0.7105438,0.7815982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367767,0.7815982,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367767,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.4917229,0,0,-1,0,0,0,0,0.4917229,0.5408952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367767,0.5408952,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.5416967,0,0,-1,0,0,0,0,0.5416967,0.5958664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367767,0.5958664,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.6092411,0,0,-1,0,0,0,0,0.6092411,0.6701652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367767,0.6701652,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.6250269,0,0,-1,0,0,0,0,0.6250269,0.6875296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367767,0.6875296,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.7896614,0,0,-1,0,0,0,0,0.7896614,0.8686275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367767,0.8686275,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367767,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.6270479,0.6270479,4.132311,0,1.293121,0.6270479,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1416998,0.6897527,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,2.323468,2.323468,5,0,1.53,2.323468,27.38567,0,0,0,0.6362973,0,0,2.676532,2.542705,8.475861,2.997,3.179003,0,3.179003,8.974988,64.10693,0.1478726,2.555815,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,2.060035,2.060035,5,0,1.53,2.060035,77.38887,0,0,0,1.594237,0,0,2.939965,2.792967,5.296858,5.858102,4.387205,0,4.387205,13.13706,93.83592,0.1531482,2.266038,1.27539,5,7.45234
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,2.340705,2.340705,0,-1,0,2.340705,111.4553,0,0,0,2.60884,2.4639,2.340705,0,0,0.9096531,9.806586,0.1449399,0,0.1449399,13.27456,94.81808,0.152909,2.574775,2.087072,0,12.41543
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.5951999,0.5951999,0,0,0,0.5951999,687.7463,2.702226,0,0,4.093465,0.6265262,0.5951999,0,0,0.7647132,9.937033,0.7647132,0,0.7647132,14.00003,100,0.1516591,0.6547199,3.274772,0,14.0305
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,0.8824657,0.8824657,0,0,0,0.8824657,500.0936,3.484243,0,0,4.413154,0.9289113,0.8824657,0,0,0,10.62527,0,0,0,14.00003,100,0.1516591,0.9707123,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,3.632978,3.632978,1.25,0,0.50625,3.632978,141.8879,2.646358,0,0,5.154757,2.508398,2.382978,0,0,0,10.62527,0,0,0,14.00003,100,0.1516591,3.996276,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.207954,1.207954,0,0,0,1.207954,432.4508,3.952275,0,0,5.223805,1.27153,1.207954,0,0,0,10.62527,0,0,0,14.00003,100,0.1516591,1.328749,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.025937,1.025937,0,-1,0,1.025937,432.1109,3.353253,0,0,4.433187,1.079934,1.025937,0,0,0,10.62527,0,0,0,14.00003,100,0.1516591,1.128531,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,3.409111,3.409111,1.25,0,0.50625,3.409111,102.5271,1.222513,0,0,3.495261,2.272748,2.159111,0,0,0,10.62527,0,0,0,14.00003,100,0.1516591,3.750022,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,3.244727,3.244727,1.25,0,0.50625,3.244727,71.41699,0.2175737,0,0,2.317286,2.099713,1.994727,0,0,0,10.62527,0,0,0,14.00003,100,0.1516591,3.5692,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,0.8144535,0.8144535,0,0,0,0.8144535,141.0356,0.2913499,0,0,1.148669,0.8573195,0.8144535,0,0,0,10.62527,0,0,0,14.00003,100,0.1516591,0.8958988,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,5.585791,5.585791,5,0,1.53,5.585791,0,0,0,0,0,0.616622,0.5857909,0,0,0,10.62527,0,0.616622,-0.616622,13.35005,95.35732,0.1516591,6.14437,0,5,10.62527
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,6.35612,3.33,0,-1,0,3.33,0,0,3.02612,3.661732,0,3.505263,3.33,0,0,0.6851355,10.00865,0,3.505263,-3.505263,9.65518,68.96543,0.1516591,6.991732,0,0,10.00865
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,5.456183,3.33,0,-1,0,3.33,0,0,2.126183,2.671801,0,3.505263,3.33,0,0,4.579873,6.503389,0,3.505263,-3.505263,5.960308,42.57354,0.1516591,6.001801,0,0,6.503389
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.474609,2.998126,0,0,0,5.960308,42.57354,0.1516591,0,0,0,2.998126
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.5745368,0.5745368,0,-1,0,0.5745368,0,0,1.110223E-16,0,0,0.6047755,0.5745368,0,0,8.474609,2.998126,0,0.6047755,-0.6047755,5.322818,38.02005,0.1516591,0.6319905,0,0,2.998126
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.4019234,0.4019234,0,-1,0,0.4019234,0,0,0,0,0,0.4230773,0.4019234,0,0,9.146582,2.39335,0,0.4230773,-0.4230773,4.876856,34.83461,0.1516591,0.4421158,0,0,2.39335
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.616668,1.970273,0,0,0,4.876856,34.83461,0.1516591,0,0,0,1.970273
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.616668,1.970273,0,0,0,4.876856,34.83461,0.1516591,0,0,0,1.970273
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.2544018,0.2544018,0,-1,0,0.2544018,0,0,0,0,0,0.2677914,0.2544018,0,0,9.616668,1.970273,0,0.2677914,-0.2677914,4.594579,32.81836,0.1516591,0.279842,0,0,1.970273
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.3573926,0.3573926,0,-1,0,0.3573926,0,0,0,0,0,0.3762028,0.3573926,0,0,9.914214,1.702482,0,0.3762028,-0.3762028,4.198026,29.98584,0.1516591,0.3931319,0,0,1.702482
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1750979,0.1750979,0,-1,0,0.1750979,0,0,2.775558E-17,0,0,0.1843136,0.1750979,0,0,10.33222,1.326279,0,0.1843136,-0.1843136,4.003743,28.5981,0.1516591,0.1926077,0,0,1.326279
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.3151397,0.3151397,0,0,0,0.3151397,0,0,5.551115E-17,0,0,0.331726,0.3151397,0,0,10.53701,1.141965,0,0.331726,-0.331726,3.654073,26.10047,0.1516591,0.3466537,0,0,1.141965
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.3150388,0.3150388,0,0,0,0.3150388,0,0,5.551115E-17,0,0,0.3316198,0.3150388,0,0,10.90559,0.8102392,0,0.3316198,-0.3316198,3.304515,23.60363,0.1516591,0.3465427,0,0,0.8102392
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,0,0,0,0,0,0,0,0,0.8514318,0,0,0,0,11.27406,0.4786194,0.8514318,0,0.8514318,4.112254,29.37318,0.1502913,0,0.6811454,0,1.330051
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,1.486437,1.486437,4.796551,0,1.474458,1.486437,128.1129,0,0,0,1.904317,0,0,3.310114,3.144608,10.42263,1.244908,5.048925,0,5.048925,8.902085,63.58619,0.1534785,1.63508,1.523453,5,3.149225
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,0.9318346,0.9318346,0,-1,0,0.9318346,317.9728,0,0,0,2.96298,0.9808785,0.9318346,0,0,5.373704,5.788941,1.982102,0,1.982102,10.78247,77.0175,0.1504794,1.025018,2.370384,0,8.751921
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,2.336716,2.336716,0,0,0,2.336716,182.3399,0,0,0,4.260766,2.459701,2.336716,0,0,3.391602,7.572833,1.801064,0,1.801064,12.49111,89.22205,0.1478541,2.570388,3.408613,0,11.8336
