Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,4.087,4.087,1.25,0,0.50625,4.087,112.3589,0.01525476,0,0,4.592108,2.986316,2.837,0,0,1.590538,9.19379,1.590538,0,1.590538,14.00003,100,0.1456107,4.4957,3.673687,5,13.7859
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456107,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,2.183113,2.183113,0,0,0,2.183113,181.9168,1.673437,0,0,3.971451,2.298014,2.183113,0,0,0,10.62527,0,0,0,14.00003,100,0.1456107,2.401425,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.264249,1.264249,0,-1,0,1.264249,292.5619,2.367923,0,0,3.698712,1.330789,1.264249,0,0,0,10.62527,0,0,0,14.00003,100,0.1456107,1.390674,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,2.16663,2.16663,0,0,0,2.16663,136.8671,0.6847404,0,0,2.965404,2.280663,2.16663,0,0,0,10.62527,0,0,0,14.00003,100,0.1456107,2.383293,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456107,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,1.65287,1.65287,0,0,0,1.65287,75.01421,0,0,0,1.239887,1.739863,1.65287,0,0,0,10.62527,0,0.4999758,-0.4999758,13.47301,96.23557,0.1456107,1.818157,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,2.825075,2.825075,0,0,0,2.825075,0,0,4.440892E-16,0,0,2.973763,2.825075,0,0,0.5555286,10.1253,0,2.973763,-2.973763,10.33839,73.84546,0.1456107,3.107583,0,0,10.1253
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,4.77261,3.33,0,-1,0,3.33,0,0,1.44261,1.919871,0,3.505263,3.33,0,0,3.85971,7.151535,0,3.505263,-3.505263,6.643514,47.45358,0.1456107,5.249871,0,0,7.151535
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.754447,3.646272,0,0,0,6.643514,47.45358,0.1456107,0,0,0,3.646272
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,4.536629,3.33,0,-1,0,3.33,0,0,1.206629,1.660292,0,3.505263,3.33,0,0,7.754447,3.646272,0,3.505263,-3.505263,2.948642,21.06169,0.1456107,4.990292,0,0,3.646272
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.2493258,0.1339582,0,-1,0,0.1339582,0,0,0.1153675,0.1403001,0,0.1410086,0.1339582,0,0,11.64918,0.1410086,0,0.1410086,-0.1410086,2.800006,20,0.1456107,0.2742583,0,0,0.1410086
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456107,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456107,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.9621052,0,0,-1,0,0,0,0,0.9621052,1.058316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456107,1.058316,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.6681983,0,0,-1,0,0,0,0,0.6681983,0.7350181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456107,0.7350181,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.2455461,0,0,-1,0,0,0,0,0.2455461,0.2701007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456107,0.2701007,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456107,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.7980348,0.7980348,4.303298,0,1.3398,0.7980348,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1496908,0.8778383,0,5,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.121484,1.121484,4.626748,0,1.428102,1.121484,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1544072,1.233633,0,5,2.997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,5.14586,5.994,3.519535,0,3.519535,12.45716,88.97954,0.1556302,0,0.1516276,5,6.183535
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.06930478,0.06930478,0,0,0,0.06930478,2040.805,0,0,0,1.414376,0.0729524,0.06930478,0,0,1.626326,9.161581,1.341423,0,1.341423,13.72975,98.06941,0.1538359,0.07623526,1.1315,0,10.57596
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,2.577988,2.577988,0,-1,0,2.577988,98.84568,0,0,0,2.54823,2.713672,2.577988,0,0,0.2849026,10.36886,0,0.1654418,-0.1654418,13.55536,96.82377,0.1538359,2.835787,2.038584,0,12.91709
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,2.209321,0,0,2.678048,0,0,0,0,0.4687268,10.20342,0.4687268,0,0.4687268,14.00003,100,0.1532186,0,2.142438,0,12.88147
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,1.536572,1.536572,0,0,0,1.536572,220.5428,1.771355,0,0,3.3888,1.617445,1.536572,0,0,0,10.62527,0,0,0,14.00003,100,0.1532186,1.69023,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.4795009,0.4795009,0,0,0,0.4795009,725.2005,2.972605,0,0,3.477343,0.5047378,0.4795009,0,0,0,10.62527,0,0,0,14.00003,100,0.1532186,0.527451,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,1.971816,1.971816,0,0,0,1.971816,85.78835,4.440892E-16,0,0,1.691589,2.075596,1.971816,0,0,0,10.62527,0,0.3840074,-0.3840074,13.59525,97.10873,0.1532186,2.168998,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,2.122442,2.122442,0,-1,0,2.122442,71.74228,0,4.440892E-16,0,1.522689,2.23415,2.122442,0,0,0.4266749,10.24127,0,0.7114614,-0.7114614,12.8453,91.75198,0.1532186,2.334687,1.218151,0,11.76396
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.076669,1.076669,0,0,0,1.076669,131.3616,0,0,0,1.41433,1.133335,1.076669,0,0,1.217188,9.529805,0.2809941,0,0.2809941,13.11188,93.65607,0.1528509,1.184335,1.131464,0,10.94413
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.6468683,0.6468683,0,0,0,0.6468683,134.3244,0,0,0,0.8689019,0.6809141,0.6468683,0,0,0.9361935,9.782701,0.1879878,0,0.1879878,13.29022,94.92994,0.1526059,0.7115552,0.6951215,0,10.6516
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,2.21392,2.21392,0,0,0,2.21392,27.88006,0,4.440892E-16,0,0.617242,2.330442,2.21392,0,0,0.7482056,9.951889,0,1.7132,-1.7132,11.48435,82.03088,0.1526059,2.435312,0.4937936,0,10.56913
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,4.13615,4.13615,5,0,1.53,4.13615,0,0,0,0,0,0,0,0.8638495,0.820657,2.651761,8.238689,0.820657,0,0.820657,12.26289,87.5919,0.1537642,4.549766,0,5,8.238689
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,3.426029,3.33,0,-1,0,3.33,0,0,0.09602949,0.4386324,0,3.505263,3.33,0,0,1.831104,8.977281,0,3.505263,-3.505263,8.568019,61.20001,0.1537642,3.768632,0,0,8.977281
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,3.515007,3.33,0,-1,0,3.33,0,0,0.1850071,0.5365077,0,3.505263,3.33,0,0,5.725841,5.472017,0,3.505263,-3.505263,4.873147,34.80812,0.1537642,3.866508,0,0,5.472017
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.620578,1.966754,0,0,0,4.873147,34.80812,0.1537642,0,0,0,1.966754
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0770487,0.0770487,0,-1,0,0.0770487,0,0,1.387779E-17,0,0,0.0811039,0.0770487,0,0,9.620578,1.966754,0,0.0811039,-0.0811039,4.787656,34.19747,0.1537642,0.08475357,0,0,1.966754
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.4942284,0.4942284,0,-1,0,0.4942284,0,0,5.551115E-17,0,0,0.5202404,0.4942284,0,0,9.710693,1.88565,0,0.5202404,-0.5202404,4.239274,30.28047,0.1537642,0.5436512,0,0,1.88565
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.2992404,0.2992404,0,-1,0,0.2992404,0,0,0,0,0,0.3149899,0.2992404,0,0,10.28874,1.36541,0,0.3149899,-0.3149899,3.907246,27.90884,0.1537642,0.3291644,0,0,1.36541
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.2926974,0.2926974,0,-1,0,0.2926974,0,0,5.551115E-17,0,0,0.3081026,0.2926974,0,0,10.63873,1.05042,0,0.3081026,-0.3081026,3.582477,25.58907,0.1537642,0.3219672,0,0,1.05042
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.3875153,0.3875153,0,-1,0,0.3875153,0,0,5.551115E-17,0,0,0.4079108,0.3875153,0,0,10.98106,0.7423176,0,0.4079108,-0.4079108,3.152501,22.51782,0.1537642,0.4262668,0,0,0.7423176
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.2514733,0.2514733,0,-1,0,0.2514733,0,0,5.551115E-17,0,0,0.2647088,0.2514733,0,0,11.4343,0.3344067,0,0.2647088,-0.2647088,2.873474,20.52477,0.1537642,0.2766207,0,0,0.3344067
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.555909,0.06621308,0,-1,0,0.06621308,0,0,0.4896959,0.5452868,0,0.06969798,0.06621308,0,0,11.72842,0.06969798,0,0.06969798,-0.06969798,2.800006,20,0.1537642,0.6114998,0,0,0.06969798
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1537642,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.7146587,0.7146587,4.219922,0,1.317039,0.7146587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1569662,0.7861246,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.6102092,0.6102092,4.115472,0,1.288524,0.6102092,77.71476,0,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.1591385,0.6712301,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.2513746,0.2513746,3.756638,0,1.190562,0.2513746,434.6581,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.1595746,0.2765121,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,2.384015,2.384015,0,-1,0,2.384015,114.6466,0,0,0,2.733191,2.509489,2.384015,0,0,0.2490175,10.40116,0.223702,0,0.223702,13.97601,99.82845,0.1592997,2.622416,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,3.079355,0,0,3.104671,0,0,0,0,0.02531552,10.60249,0.02531552,0,0.02531552,14.00003,100,0.1592687,0,2.483737,0,13.70716
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,1.928686,1.928686,0,0,0,1.928686,122.2429,0.3274865,0,0,2.357683,2.030196,1.928686,0,0,0,10.62527,0,0,0,14.00003,100,0.1592687,2.121555,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,3.121534,3.121534,1.458793,0,0.5632506,3.121534,56.0703,0,0,0,1.750254,1.750254,1.662741,0,0,0,10.62527,0,0,0,14.00003,100,0.1592687,3.433688,1.400203,5,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,5.038644,5.038644,2.659334,0,0.8909982,5.038644,49.70657,0,0,0,2.504537,2.504537,2.37931,0,0,0,10.62527,0,0,0,14.00003,100,0.1592687,5.542509,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.411342,1.411342,0,-1,0,1.411342,85.11925,2.220446E-16,0,0,1.201323,1.485623,1.411342,0,0,0,10.62527,0,0.2842994,-0.2842994,13.70035,97.85945,0.1592687,1.552476,0.9610586,0,11.8266
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,3.013148,3.013148,0,0,0,3.013148,29.89027,4.440892E-16,0,0,0.9006382,3.171735,3.013148,0,0,0.3158882,10.34097,0,2.271097,-2.271097,11.3064,80.75986,0.1592687,3.314463,0.7205105,0,11.24161
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.006679,1.006679,0,0,0,1.006679,43.40664,0,2.220446E-16,0,0.4369654,1.059662,1.006679,0,0,2.839329,8.069878,0,0.6226966,-0.6226966,10.65002,76.07145,0.1592687,1.107347,0.3495723,0,8.506844
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,3.531214,7.447181,0.3090778,0,0.3090778,10.94324,78.16585,0.1588907,0,0.2472622,0,7.756259
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.900421,1.900421,0,0,0,1.900421,0,0,4.440892E-16,0,0,2.000443,1.900421,0,0,3.222137,7.725351,0,2.000443,-2.000443,8.834588,63.10408,0.1588907,2.090463,0,0,7.725351
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,5.328107,3.33,0,-1,0,3.33,0,0,1.998107,2.530918,0,3.505263,3.33,0,0,5.444851,5.724908,0,3.505263,-3.505263,5.139717,36.71219,0.1588907,5.860918,0,0,5.724908
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,3.783055,2.108663,0,-1,0,2.108663,0,0,1.674393,2.052698,0,2.219645,2.108663,0,0,9.339588,2.219645,0,2.219645,-2.219645,2.800006,20,0.1588907,4.161361,0,0,2.219645
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,2.957269,0,0,-1,0,0,0,0,2.957269,3.252996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1588907,3.252996,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.5449693,0,0,-1,0,0,0,0,0.5449693,0.5994663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1588907,0.5994663,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1814242,0,0,-1,0,0,0,0,0.1814242,0.1995666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1588907,0.1995666,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1588907,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1696533,0,0,-1,0,0,0,0,0.1696533,0.1866186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1588907,0.1866186,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.8859667,0,0,-1,0,0,0,0,0.8859667,0.9745633,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1588907,0.9745633,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.3470024,0,0,-1,0,0,0,0,0.3470024,0.3817027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1588907,0.3817027,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.1440633,0,0,-1,0,0,0,0,0.1440633,0.1584696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1588907,0.1584696,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1588907,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.114198,1.114198,4.619461,0,1.426113,1.114198,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1625819,1.225618,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.3124186,0.3124186,3.817682,0,1.207227,0.3124186,268.9427,0,0,0,0.8402271,0,0,3.505263,3.33,8.475861,2.997,4.170227,0,4.170227,9.915346,70.82375,0.1633143,0.3436605,0.6721817,5,3.837227
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,2.239695,2.239695,4.738237,0,1.458539,2.239695,74.81326,0,0,0,1.675589,0,0,2.498542,2.373615,4.305633,6.750205,4.049204,0,4.049204,13.75676,98.26236,0.1661132,2.463665,1.340471,5,8.425794
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,2.169201,0,0,2.425631,0,0,0,0,0.2564293,10.39449,0.2564293,0,0.2564293,14.00003,100,0.1658133,0,1.940504,0,12.82012
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.431531,1.431531,0,0,0,1.431531,227.1568,1.744946,0,0,3.25182,1.506875,1.431531,0,0,0,10.62527,0,0,0,14.00003,100,0.1658133,1.574684,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.1708174,0.1708174,0,0,0,0.1708174,2645.386,4.338972,0,0,4.51878,0.1798078,0.1708174,0,0,0,10.62527,0,0,0,14.00003,100,0.1658133,0.1878991,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1658133,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1658133,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.188988,1.188988,0,-1,0,1.188988,320.6786,2.561265,0,0,3.812831,1.251567,1.188988,0,0,0,10.62527,0,0,0,14.00003,100,0.1658133,1.307887,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1658133,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1658133,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,3.539615,3.539615,2.858853,0,0.9454669,3.539615,20.24491,2.220446E-16,0,0,0.7165918,0.7165918,0.6807622,0,0,0,10.62527,0,0,0,14.00003,100,0.1658133,3.893577,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.937322,1.937322,0,0,0,1.937322,0,0,4.440892E-16,0,0,2.039286,1.937322,0,0,0,10.62527,0,2.039286,-2.039286,11.85043,84.64577,0.1658133,2.131054,0,0,10.62527
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,3.890069,3.33,0,-1,0,3.33,0,0,0.5600684,0.9490753,0,3.505263,3.33,0,0,2.265873,8.585988,0,3.505263,-3.505263,8.15556,58.25388,0.1658133,4.279075,0,0,8.585988
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,2.413833,2.413833,0,-1,0,2.413833,0,0,4.440892E-16,0,0,2.540876,2.413833,0,0,6.16061,5.080725,0,2.540876,-2.540876,5.477241,39.12307,0.1658133,2.655216,0,0,5.080725
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,2.675617,2.412856,0,-1,0,2.412856,0,0,0.2627613,0.530323,0,2.539849,2.412856,0,0,8.983807,2.539849,0,2.539849,-2.539849,2.800006,20,0.1658133,2.943179,0,0,2.539849
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.07134914,0,0,-1,0,0,0,0,0.07134914,0.07848405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1658133,0.07848405,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.6266122,0,0,-1,0,0,0,0,0.6266122,0.6892735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1658133,0.6892735,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.9526032,0,0,-1,0,0,0,0,0.9526032,1.047864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1658133,1.047864,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.3555868,0,0,-1,0,0,0,0,0.3555868,0.3911455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1658133,0.3911455,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.317754,0,0,-1,0,0,0,0,0.317754,0.3495294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1658133,0.3495294,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1669842,0,0,-1,0,0,0,0,0.1669842,0.1836827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1658133,0.1836827,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.6150643,0,0,-1,0,0,0,0,0.6150643,0.6765708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1658133,0.6765708,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01536618,0.01536618,3.520629,0,1.126132,0.01536618,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.166753,0.0169028,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.8773479,0.8773479,4.382611,0,1.361453,0.8773479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1694092,0.9650828,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,2.621001,2.621001,5,0,1.53,2.621001,16.89414,0,0,0,0.4427957,0,0,2.378999,2.260049,5.14586,5.994,2.702844,0,2.702844,11.68238,83.4454,0.1719942,2.883101,0.3542365,5,6.436796
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,2.955848,2.955848,0,0,0,2.955848,60.95831,0,0,0,1.801835,3.111418,2.955848,0,0,2.443016,8.42656,0,1.309584,-1.309584,10.30196,73.58526,0.1719942,3.251432,1.441468,0,10.22839
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.023207,1.023207,0,-1,0,1.023207,235.9828,0,0,0,2.414593,1.07706,1.023207,0,0,3.898109,7.116976,1.337533,0,1.337533,11.57085,82.64878,0.170488,1.125528,1.931674,0,9.531569
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.1675856,0.1675856,0,0,0,0.1675856,1185.931,0,0,0,1.987449,0.1764059,0.1675856,0,0,2.560576,8.320756,1.811043,0,1.811043,13.28896,94.92094,0.16849,0.1843441,1.589959,0,10.3082
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,1.326775,0,0,2.076308,0,0,0,0,0.7495328,9.950695,0.7495328,0,0.7495328,14.00003,100,0.1676767,0,1.661047,0,12.027
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1676767,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.435879,1.435879,0,0,0,1.435879,252.1061,2.108487,0,0,3.619939,1.511452,1.435879,0,0,0,10.62527,0,0,0,14.00003,100,0.1676767,1.579467,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.275336,1.275336,0,-1,0,1.275336,239.9692,1.717955,0,0,3.060415,1.342459,1.275336,0,0,0,10.62527,0,0,0,14.00003,100,0.1676767,1.40287,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.275113,1.275113,0,0,0,1.275113,148.628,0.5529505,0,0,1.895175,1.342224,1.275113,0,0,0,10.62527,0,0,0,14.00003,100,0.1676767,1.402624,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.341338,0,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1676767,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,1.972387,1.972387,0,0,0,1.972387,33.98862,0,2.220446E-16,0,0.6703871,2.076196,1.972387,0,0,0,10.62527,0,1.40581,-1.40581,12.51818,89.41535,0.1676767,2.169625,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,2.355648,2.355648,0,0,0,2.355648,0,0,0,0,0,2.479629,2.355648,0,0,1.562011,9.219464,0,2.479629,-2.479629,9.904416,70.74569,0.1676767,2.591212,0,0,9.219464
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.317154,6.739836,0,0,0,9.904416,70.74569,0.1676767,0,0,0,6.739836
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,5.645764,3.33,0,-1,0,3.33,0,0,2.315764,2.88034,0,3.505263,3.33,0,0,4.317154,6.739836,0,3.505263,-3.505263,6.209544,44.3538,0.1676767,6.21034,0,0,6.739836
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,6.326212,3.072844,0,-1,0,3.072844,0,0,3.253368,3.88599,0,3.234572,3.072844,0,0,8.211891,3.234572,0,3.234572,-3.234572,2.800006,20,0.1676767,6.958834,0,0,3.234572
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.8023566,0,0,-1,0,0,0,0,0.8023566,0.8825923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1676767,0.8825923,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1676767,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1089867,0,0,-1,0,0,0,0,0.1089867,0.1198854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1676767,0.1198854,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.826219,0,0,-1,0,0,0,0,0.826219,0.9088408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1676767,0.9088408,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.2593541,0,0,-1,0,0,0,0,0.2593541,0.2852895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1676767,0.2852895,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.6211367,0,0,-1,0,0,0,0,0.6211367,0.6832504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1676767,0.6832504,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.8230958,0,0,-1,0,0,0,0,0.8230958,0.9054054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1676767,0.9054054,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.4324196,0.4324196,3.937683,0,1.239987,0.4324196,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1692964,0.4756615,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.5407163,0.5407163,4.045979,0,1.269552,0.5407163,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1710522,0.594788,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.1707673,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,2.854354,2.854354,0,0,0,2.854354,80.56782,0,0,0,2.29969,3.004583,2.854354,0,0,0.869621,9.842615,0,0.7048923,-0.7048923,12.43201,88.7999,0.1707673,3.139789,1.839752,0,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.3621629,0.3621629,0,-1,0,0.3621629,886.0859,1.175016,0,0,3.209074,0.3812241,0.3621629,0,0,1.652835,9.137723,1.652835,0,1.652835,14.00003,100,0.169086,0.3983792,2.56726,0,12.3468
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,2.754036,2.754036,0,0,0,2.754036,136.2121,0.8523453,0,0,3.751331,2.898985,2.754036,0,0,0,10.62527,0,0,0,14.00003,100,0.169086,3.02944,3.001065,0,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.2619573,0.2619573,0,0,0,0.2619573,1737.744,4.276402,0,0,4.552146,0.2757445,0.2619573,0,0,0,10.62527,0,0,0,14.00003,100,0.169086,0.288153,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,1.766865,1.766865,0,0,0,1.766865,233.7907,2.270907,0,0,4.130765,1.859858,1.766865,0,0,0,10.62527,0,0,0,14.00003,100,0.169086,1.943551,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.169086,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.06739,1.06739,0,-1,0,1.06739,375.4373,2.883812,0,0,4.00738,1.123569,1.06739,0,0,0,10.62527,0,0,0,14.00003,100,0.169086,1.174129,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,2.642316,2.642316,0,0,0,2.642316,98.31821,0,4.440892E-16,0,2.597878,2.781385,2.642316,0,0,0,10.62527,0,0.1835077,-0.1835077,13.80659,98.61833,0.169086,2.906548,2.078302,0,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.5037716,0.5037716,0,0,0,0.5037716,447.8931,1.522175,0,0,2.256358,0.5302859,0.5037716,0,0,0.2038974,10.44177,0.2038974,0,0.2038974,14.00003,100,0.1688809,0.5541488,1.805087,0,12.69812
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,3.116808,3.116808,2.039049,0,0.7216603,3.116808,36.39888,0,4.440892E-16,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.1688809,3.428488,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,2.631792,2.631792,0,0,0,2.631792,0,0,4.440892E-16,0,0,2.770307,2.631792,0,0,0,10.62527,0,2.770307,-2.770307,11.07987,79.14175,0.1688809,2.894971,0,0,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,5.377917,3.33,0,-1,0,3.33,0,0,2.047917,2.585708,0,3.505263,3.33,0,0,3.078119,7.854967,0,3.505263,-3.505263,7.384996,52.74987,0.1688809,5.915708,0,0,7.854967
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,3.876318,3.33,0,-1,0,3.33,0,0,0.5463184,0.9339502,0,3.505263,3.33,0,0,6.972856,4.349704,0,3.505263,-3.505263,3.690124,26.35798,0.1688809,4.26395,0,0,4.349704
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,1.557292,0.8022186,0,-1,0,0.8022186,0,0,0.7550734,0.9108025,0,0.8444406,0.8022186,0,0,10.86759,0.8444406,0,0.8444406,-0.8444406,2.800006,20,0.1688809,1.713021,0,0,0.8444406
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.222468,0,0,-1,0,0,0,0,0.222468,0.2447148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1688809,0.2447148,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.4953036,0,0,-1,0,0,0,0,0.4953036,0.544834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1688809,0.544834,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.3941787,0,0,-1,0,0,0,0,0.3941787,0.4335966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1688809,0.4335966,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.4633055,0,0,-1,0,0,0,0,0.4633055,0.5096361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1688809,0.5096361,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1688809,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1688809,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.8069192,0,0,-1,0,0,0,0,0.8069192,0.887611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1688809,0.887611,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.25701,0.25701,3.762273,0,1.192101,0.25701,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1700458,0.282711,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1707202,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,1.521303,1.521303,4.776942,0,1.469105,1.521303,41.96006,0,0,0,0.6383397,0,0,3.255639,3.092857,5.14586,5.994,3.731196,0,3.731196,12.65796,90.41382,0.1731455,1.673434,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0.2141931,0,0,1.628857,0,0,0,0,1.414664,9.352077,1.414664,0,1.414664,14.00003,100,0.1717838,0,1.303085,0,10.98093
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.004381,1.004381,0,-1,0,1.004381,162.7727,0.577615,0,0,1.634858,1.057243,1.004381,0,0,0,10.62527,0,0,0,14.00003,100,0.1717838,1.104819,1.307887,0,12.26013
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,0.8466617,0.8466617,0,0,0,0.8466617,183.4156,0.6616867,0,0,1.552909,0.8912229,0.8466617,0,0,0,10.62527,0,0,0,14.00003,100,0.1717838,0.9313279,1.242328,0,12.17818
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,2.999635,0,0,2.999635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1717838,0,2.399708,0,13.62491
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.008065,1.008065,0,0,0,1.008065,319.8263,2.162936,0,0,3.224057,1.061121,1.008065,0,0,0,10.62527,0,0,0,14.00003,100,0.1717838,1.108872,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1717838,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.5752271,0.5752271,0,-1,0,0.5752271,103.7528,0,0,0,0.5968142,0.6055022,0.5752271,0,0,0,10.62527,0,0.008688038,-0.008688038,13.99087,99.93459,0.1717838,0.6327499,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.8180274,0,0,0.8276808,0,0,0,0,0.009653375,10.61659,0.009653375,0,0.009653375,14.00003,100,0.1717746,0,0.6621447,0,11.44427
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1717746,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,1.47529,1.47529,0,0,0,1.47529,25.59074,0,0,0,0.3775377,1.552937,1.47529,0,0,0,10.62527,0,1.175399,-1.175399,12.76105,91.15016,0.1717746,1.622819,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.939186,1.939186,0,0,0,1.939186,0,0,2.220446E-16,0,0,2.041249,1.939186,0,0,1.305999,9.449875,0,2.041249,-2.041249,10.60938,75.78116,0.1717746,2.133105,0,0,9.449875
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,3.051697,3.051697,0,-1,0,3.051697,0,0,0,0.02686633,0,3.212312,3.051697,0,0,3.574054,7.408626,0,3.212312,-3.212312,7.223309,51.59496,0.1717746,3.356866,0,0,7.408626
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.832964,1.832964,0,-1,0,1.832964,0,0,2.220446E-16,0,0,1.929436,1.832964,0,0,7.143289,4.196314,0,1.929436,-1.929436,5.189504,37.06781,0.1717746,2.016261,0,0,4.196314
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.287107,2.266878,0,0,0,5.189504,37.06781,0.1717746,0,0,0,2.266878
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.1413446,0.1413446,0,-1,0,0.1413446,0,0,0,0,0,0.1487838,0.1413446,0,0,9.287107,2.266878,0,0.1487838,-0.1487838,5.032672,35.94759,0.1717746,0.155479,0,0,2.266878
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.452423,2.118094,0,0,0,5.032672,35.94759,0.1717746,0,0,0,2.118094
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.279255,0.279255,0,-1,0,0.279255,0,0,5.551115E-17,0,0,0.2939526,0.279255,0,0,9.452423,2.118094,0,0.2939526,-0.2939526,4.722819,33.73436,0.1717746,0.3071805,0,0,2.118094
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.3889603,0.3889603,0,-1,0,0.3889603,0,0,0,0,0,0.4094319,0.3889603,0,0,9.779037,1.824141,0,0.4094319,-0.4094319,4.29124,30.65165,0.1717746,0.4278564,0,0,1.824141
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.23396,1.414709,0,0,0,4.29124,30.65165,0.1717746,0,0,0,1.414709
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1668185,0.1668185,0,-1,0,0.1668185,0,0,0,0,0,0.1755985,0.1668185,0,0,10.23396,1.414709,0,0.1755985,-0.1755985,4.106143,29.32953,0.1717746,0.1835004,0,0,1.414709
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.3076351,0.3076351,0,-1,0,0.3076351,0,0,0,0,0,0.3238264,0.3076351,0,0,10.42907,1.239111,0,0.3238264,-0.3238264,3.7648,26.89138,0.1717746,0.3383986,0,0,1.239111
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78888,0.9152845,0,0,0,3.7648,26.89138,0.1717746,0,0,0,0.9152845
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.2549179,0.2549179,0,0,0,0.2549179,0,0,5.551115E-17,0,0,0.2683346,0.2549179,0,0,10.78888,0.9152845,0,0.2683346,-0.2683346,3.481951,24.87103,0.1717746,0.2804097,0,0,0.9152845
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.1663937,0.1663937,0,0,0,0.1663937,507.2975,0,0,0,0.8441109,0.1751512,0.1663937,0,0,11.08703,0.6469498,0.6689597,0,0.6689597,4.116581,29.40409,0.1711382,0.183033,0.6752887,0,1.491061
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,2.913534,2.913534,5,0,1.53,2.913534,71.14447,0,0,0,2.072818,0,0,2.086466,1.982143,10.41807,1.249014,4.054961,0,4.054961,7.963455,56.88171,0.1735407,3.204887,1.658254,5,3.321831
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,2.757538,2.757538,0,-1,0,2.757538,119.9735,0,0,0,3.308315,2.902671,2.757538,0,0,6.363106,4.898479,0.4056438,0,0.4056438,8.348283,59.63047,0.1731602,3.033292,2.646652,0,8.206794
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,0,0,0,4.058142,0,0,0,0,5.957463,5.263558,4.058142,0,4.058142,12.19817,87.12964,0.1694438,0,3.246513,0,9.321699
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,2.2361,2.2361,0,0,0,2.2361,214.1162,0.5347419,0,0,4.787853,2.35379,2.2361,0,0,1.899321,8.915885,1.899321,0,1.899321,14.00003,100,0.1677587,2.459711,3.830282,0,13.70374
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1677587,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.098057,1.098057,0,0,0,1.098057,385.4126,3.0762,0,0,4.232049,1.155849,1.098057,0,0,0,10.62527,0,0,0,14.00003,100,0.1677587,1.207862,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.2142803,0.2142803,0,-1,0,0.2142803,2184.09,4.454516,0,0,4.680074,0.2255582,0.2142803,0,0,0,10.62527,0,0,0,14.00003,100,0.1677587,0.2357083,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,2.338868,2.338868,0,0,0,2.338868,155.8057,1.182124,0,0,3.64409,2.461966,2.338868,0,0,0,10.62527,0,0,0,14.00003,100,0.1677587,2.572755,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.5922853,0.5922853,0,0,0,0.5922853,461.4912,2.109886,0,0,2.733345,0.6234582,0.5922853,0,0,0,10.62527,0,0,0,14.00003,100,0.1677587,0.6515138,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,3.395503,3.395503,2.146605,0,0.7510231,3.395503,38.71679,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.1677587,3.735053,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,2.389213,2.389213,0,0,0,2.389213,0,0,4.440892E-16,0,0,2.514961,2.389213,0,0,0,10.62527,0,2.514961,-2.514961,11.34903,81.06431,0.1677587,2.628135,0,0,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,2.791802,2.791802,0,-1,0,2.791802,0,0,0,0,0,2.938739,2.791802,0,0,2.794402,8.110312,0,2.938739,-2.938739,8.251323,58.9379,0.1677587,3.070982,0,0,8.110312
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,2.565156,2.565156,0,-1,0,2.565156,0,0,0,0,0,2.700164,2.565156,0,0,6.059667,5.171574,0,2.700164,-2.700164,5.4051,38.60778,0.1677587,2.821671,0,0,5.171574
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1177445,0.1177445,0,-1,0,0.1177445,0,0,1.387779E-17,0,0,0.1239416,0.1177445,0,0,9.05985,2.47141,0,0.1239416,-0.1239416,5.274455,37.6746,0.1677587,0.129519,0,0,2.47141
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.297272,0.297272,0,-1,0,0.297272,0,0,5.551115E-17,0,0,0.3129179,0.297272,0,0,9.197562,2.347468,0,0.3129179,-0.3129179,4.94461,35.31857,0.1677587,0.3269992,0,0,2.347468
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545249,2.03455,0,0,0,4.94461,35.31857,0.1677587,0,0,0,2.03455
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.6449287,0.6449287,0,-1,0,0.6449287,0,0,0,0,0,0.6788723,0.6449287,0,0,9.545249,2.03455,0,0.6788723,-0.6788723,4.229016,30.20719,0.1677587,0.7094216,0,0,2.03455
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.6156498,0.6156498,0,-1,0,0.6156498,0,0,1.110223E-16,0,0,0.6480524,0.6156498,0,0,10.29955,1.355678,0,0.6480524,-0.6480524,3.545908,25.32787,0.1677587,0.6772147,0,0,1.355678
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.7419881,0.6722443,0,-1,0,0.6722443,0,0,0.06974382,0.1439426,0,0.7076256,0.6722443,0,0,11.01961,0.7076256,0,0.7076256,-0.7076256,2.800006,20,0.1677587,0.816187,0,0,0.7076256
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1579798,0,0,-1,0,0,0,0,0.1579798,0.1737778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1677587,0.1737778,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.686827,0,0,-1,0,0,0,0,0.686827,0.7555097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1677587,0.7555097,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.08534594,0.08534594,3.590609,0,1.145236,0.08534594,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1685376,0.09388053,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.8034874,0.8034874,4.308751,0,1.341289,0.8034874,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1703924,0.8838361,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,2.494096,2.494096,5,0,1.53,2.494096,29.13643,0,0,0,0.7266905,0,0,2.505904,2.380609,5.14586,5.994,3.107299,0,3.107299,12.06608,86.18611,0.1725846,2.743505,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,1.632562,1.632562,0,0,0,1.632562,134.3714,0,0,0,2.193696,1.718486,1.632562,0,0,2.038561,8.790569,0.4752094,0,0.4752094,12.5169,89.40627,0.172177,1.795818,1.754956,0,10.98427
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.7619587,0.7619587,0,-1,0,0.7619587,456.1887,1.110557,0,0,3.47597,0.8020618,0.7619587,0,0,1.563351,9.218258,1.563351,0,1.563351,14.00003,100,0.1708496,0.8381546,2.780776,0,12.69423
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,2.315117,2.315117,0,0,0,2.315117,189.5338,1.950965,0,0,4.38793,2.436966,2.315117,0,0,0,10.62527,0,0,0,14.00003,100,0.1708496,2.546629,3.510344,0,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,2.554132,2.554132,0,0,0,2.554132,192.9973,2.240847,0,0,4.929407,2.68856,2.554132,0,0,0,10.62527,0,0,0,14.00003,100,0.1708496,2.809545,3.943526,0,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,3.58589,3.58589,1.25,0,0.50625,3.58589,147.0486,2.814171,0,0,5.273002,2.458831,2.33589,0,0,0,10.62527,0,0,0,14.00003,100,0.1708496,3.944479,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,0.7804292,0.7804292,0,0,0,0.7804292,635.8975,4.141225,0,0,4.96273,0.8215044,0.7804292,0,0,0,10.62527,0,0,0,14.00003,100,0.1708496,0.8584721,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,3.092284,3.092284,0,-1,0,3.092284,133.1695,0.862943,0,0.0715123,4.117979,3.255036,3.092284,0,0,0,10.62527,0,0,0,14.00003,100,0.1708496,3.401512,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,1.892827,1.892827,0,0,0,1.892827,161.0589,1.056117,0,0,3.048567,1.992449,1.892827,0,0,0,10.62527,0,0,0,14.00003,100,0.1708496,2.08211,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.4378672,0.4378672,0,0,0,0.4378672,577.7099,2.068689,0,0,2.529602,0.4609128,0.4378672,0,0,0,10.62527,0,0,0,14.00003,100,0.1708496,0.4816539,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,4.737996,4.737996,3.353314,0,1.080455,4.737996,30.76322,0,0,0,1.45756,1.45756,1.384682,0,0,0,10.62527,0,0,0,14.00003,100,0.1708496,5.211796,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1708496,0,0,0,10.62527
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.190398,1.190398,0,-1,0,1.190398,0,0,2.220446E-16,0,0,1.253051,1.190398,0,0,0,10.62527,0,1.253051,-1.253051,12.6792,90.56551,0.1708496,1.309438,0,0,10.62527
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,2.551664,2.551664,0,-1,0,2.551664,0,0,4.440892E-16,0,0,2.685961,2.551664,0,0,1.392279,9.372223,0,2.685961,-2.685961,9.847944,70.34232,0.1708496,2.80683,0,0,9.372223
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,4.931695,3.33,0,-1,0,3.33,0,0,1.601696,2.094865,0,3.505263,3.33,0,0,4.376681,6.686262,0,3.505263,-3.505263,6.153072,43.95043,0.1708496,5.424865,0,0,6.686262
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.08076253,0.08076253,0,-1,0,0.08076253,0,0,1.387779E-17,0,0,0.08501319,0.08076253,0,0,8.271418,3.180998,0,0.08501319,-0.08501319,6.06346,43.31034,0.1708496,0.08883878,0,0,3.180998
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.2233042,0.2233042,0,-1,0,0.2233042,0,0,2.775558E-17,0,0,0.2350571,0.2233042,0,0,8.365876,3.095985,0,0.2350571,-0.2350571,5.815689,41.54055,0.1708496,0.2456347,0,0,3.095985
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.3218595,0.3218595,0,-1,0,0.3218595,0,0,5.551115E-17,0,0,0.3387995,0.3218595,0,0,8.627051,2.860928,0,0.3387995,-0.3387995,5.458563,38.98965,0.1708496,0.3540455,0,0,2.860928
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.097786,1.097786,0,-1,0,1.097786,0,0,2.220446E-16,0,0,1.155564,1.097786,0,0,9.003495,2.522129,0,1.155564,-1.155564,4.240491,30.28916,0.1708496,1.207564,0,0,2.522129
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28745,1.366565,0,0,0,4.240491,30.28916,0.1708496,0,0,0,1.366565
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.711197,0.711197,0,-1,0,0.711197,0,0,1.110223E-16,0,0,0.7486284,0.711197,0,0,10.28745,1.366565,0,0.7486284,-0.7486284,3.451368,24.65258,0.1708496,0.7823167,0,0,1.366565
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.8823721,0.5870395,0,-1,0,0.5870395,0,0,0.2953326,0.3835698,0,0.6179364,0.5870395,0,0,11.11926,0.6179364,0,0.6179364,-0.6179364,2.800006,20,0.1708496,0.9706094,0,0,0.6179364
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.2052407,0.2052407,3.710504,0,1.177968,0.2052407,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1717104,0.2257648,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.4951807,0.4951807,4.000444,0,1.257121,0.4951807,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1729637,0.5446988,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,2.339899,2.339899,5,0,1.53,2.339899,35.71998,0,0,0,0.8358115,0,0,2.660101,2.527096,5.14586,5.994,3.362907,0,3.362907,12.30857,87.91818,0.1751539,2.573889,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0.417326,0,0,2.200279,0,0,0,0,1.782953,9.020617,1.782953,0,1.782953,14.00003,100,0.1736986,0,1.760223,0,11.2209
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,1.966973,1.966973,0,-1,0,1.966973,165.406,1.182994,0,0,3.253491,2.070498,1.966973,0,0,0,10.62527,0,0,0,14.00003,100,0.1736986,2.16367,2.602793,0,13.87877
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.810276,0,0,3.810276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736986,0,3.048221,0,14.43555
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,4.123332,4.123332,1.25,0,0.50625,4.123332,112.3244,1.606948,0,0,4.631508,3.024559,2.873332,0,0,0,10.62527,0,0,0,14.00003,100,0.1736986,4.535665,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.403119,1.403119,0,0,0,1.403119,370.47,3.721167,0,0,5.198135,1.476967,1.403119,0,0,0,10.62527,0,0,0,14.00003,100,0.1736986,1.543431,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.5175216,0.5175216,0,0,0,0.5175216,881.1933,4.015606,0,0,4.560365,0.5447595,0.5175216,0,0,0,10.62527,0,0,0,14.00003,100,0.1736986,0.5692737,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1736986,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,3.192753,3.192753,1.25,0,0.50625,3.192753,112.186,1.536818,0,0,3.581821,2.045003,1.942753,0,0,0,10.62527,0,0,0,14.00003,100,0.1736986,3.512029,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,0.8784899,0.8784899,0,0,0,0.8784899,246.3283,1.239243,0,0,2.163969,0.9247262,0.8784899,0,0,0,10.62527,0,0,0,14.00003,100,0.1736986,0.9663389,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,2.073847,2.073847,0,0,0,2.073847,52.25895,0,0,0,1.083771,2.182997,2.073847,0,0,0,10.62527,0,1.099226,-1.099226,12.84134,91.72369,0.1736986,2.281231,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,2.774018,2.774018,0,0,0,2.774018,6.309099,0,4.440892E-16,0,0.1750156,2.920019,2.774018,0,0,1.221362,9.526048,0,2.745004,-2.745004,9.947854,71.05596,0.1736986,3.05142,0.1400124,0,9.701064
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,3.664422,3.33,0,-1,0,3.33,0,0,0.3344219,0.7008641,0,3.505263,3.33,0,0,4.271366,6.781044,0,3.505263,-3.505263,6.252982,44.66407,0.1736986,4.030864,0,0,6.781044
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.166103,3.275781,0,0,0,6.252982,44.66407,0.1736986,0,0,0,3.275781
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,1.620732,1.620732,0,-1,0,1.620732,0,0,2.220446E-16,0,0,1.706034,1.620732,0,0,8.166103,3.275781,0,1.706034,-1.706034,4.454665,31.81897,0.1736986,1.782805,0,0,3.275781
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.2033901,0.2033901,0,-1,0,0.2033901,0,0,2.775558E-17,0,0,0.2140948,0.2033901,0,0,10.0617,1.569747,0,0.2140948,-0.2140948,4.228989,30.207,0.1736986,0.2237291,0,0,1.569747
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.079848,1.079848,0,-1,0,1.079848,0,0,0,0,0,1.136683,1.079848,0,0,10.29958,1.355653,0,1.136683,-1.136683,3.03082,21.64867,0.1736986,1.187833,0,0,1.355653
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1112137,0.1112137,0,-1,0,0.1112137,0,0,1.387779E-17,0,0,0.117067,0.1112137,0,0,11.56256,0.2189701,0,0.117067,-0.117067,2.907421,20.76725,0.1736986,0.1223351,0,0,0.2189701
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1630276,0.09680788,0,-1,0,0.09680788,0,0,0.06621967,0.08252242,0,0.101903,0.09680788,0,0,11.69263,0.101903,0,0.101903,-0.101903,2.800006,20,0.1736986,0.1793303,0,0,0.101903
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.7335122,0,0,-1,0,0,0,0,0.7335122,0.8068635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736986,0.8068635,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.8956859,0,0,-1,0,0,0,0,0.8956859,0.9852544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736986,0.9852544,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.3730766,0,0,-1,0,0,0,0,0.3730766,0.4103843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1736986,0.4103843,0,0,0
