Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.4987755,0.4987755,4.004039,0,1.258103,0.4987755,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1748778,0.548653,0,5,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.9102197,0.9102197,4.415483,0,1.370427,0.9102197,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1765856,1.001242,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.2912684,0.2912684,3.796532,0,1.201453,0.2912684,346.3649,0,0,0,1.008852,0,0,3.505263,3.33,5.14586,5.994,4.338851,0,4.338851,13.23443,94.53147,0.1766134,0.3203953,0.8070813,5,7.002851
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.139493,0.139493,0,0,0,0.139493,1526.175,1.175063,0,0,2.128907,0.1468347,0.139493,0,0,0.8070086,9.898967,0.8070086,0,0.8070086,14.00003,100,0.1759838,0.1534423,1.703125,0,12.02787
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.6944706,0.6944706,0,-1,0,0.6944706,475.748,2.572908,0,0,3.30393,0.7310217,0.6944706,0,0,0,10.62527,0,0,0,14.00003,100,0.1759838,0.7639177,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,3.727939,3.727939,1.25,0,0.50625,3.727939,116.244,1.725148,0,0,4.333506,2.608357,2.477939,0,0,0,10.62527,0,0,0,14.00003,100,0.1759838,4.100733,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,2.30034,2.30034,0,0,0,2.30034,201.9948,2.225157,0,0,4.646567,2.42141,2.30034,0,0,0,10.62527,0,0,0,14.00003,100,0.1759838,2.530374,3.717254,0,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1759838,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,0.9378625,0.9378625,0,0,0,0.9378625,546.8614,4.141584,0,0,5.128808,0.9872237,0.9378625,0,0,0,10.62527,0,0,0,14.00003,100,0.1759838,1.031649,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.660357,0.660357,0,-1,0,0.660357,602.6662,3.284636,0,0,3.979748,0.6951126,0.660357,0,0,0,10.62527,0,0,0,14.00003,100,0.1759838,0.7263927,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,0.9503246,0.9503246,0,0,0,0.9503246,378.0653,2.592506,0,0,3.592848,1.000342,0.9503246,0,0,0,10.62527,0,0,0,14.00003,100,0.1759838,1.045357,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.08584834,0.08584834,0,0,0,0.08584834,3062.401,2.538653,0,0,2.62902,0.09036667,0.08584834,0,0,0,10.62527,0,0,0,14.00003,100,0.1759838,0.09443317,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,1.645873,1.645873,0,0,0,1.645873,58.31872,0,0,0,0.959852,1.732498,1.645873,0,0,0,10.62527,0,0.7726457,-0.7726457,13.18559,94.18258,0.1759838,1.81046,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,2.121893,2.121893,0,0,0,2.121893,14.2608,0,0,0,0.3025988,2.233571,2.121893,0,0,0.8584952,9.852629,0,1.930972,-1.930972,11.15016,79.64388,0.1759838,2.334082,0.242079,0,10.15523
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,3.648158,3.33,0,-1,0,3.33,0,0,0.3181582,0.6829741,0,3.505263,3.33,0,0,3.00402,7.921656,0,3.505263,-3.505263,7.455293,53.25198,0.1759838,4.012974,0,0,7.921656
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,3.748114,3.33,0,-1,0,3.33,0,0,0.4181143,0.7929258,0,3.505263,3.33,0,0,6.898757,4.416393,0,3.505263,-3.505263,3.760421,26.86009,0.1759838,4.122926,0,0,4.416393
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.379133,0.8655734,0,-1,0,0.8655734,0,0,0.5135598,0.651473,0,0.9111299,0.8655734,0,0,10.79349,0.9111299,0,0.9111299,-0.9111299,2.800006,20,0.1759838,1.517046,0,0,0.9111299
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.5062482,0,0,-1,0,0,0,0,0.5062482,0.5568731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759838,0.5568731,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1146679,0,0,-1,0,0,0,0,0.1146679,0.1261347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759838,0.1261347,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.3718061,0,0,-1,0,0,0,0,0.3718061,0.4089867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759838,0.4089867,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.4860961,0,0,-1,0,0,0,0,0.4860961,0.5347058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759838,0.5347058,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.1435981,0,0,-1,0,0,0,0,0.1435981,0.1579579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759838,0.1579579,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.2761211,0,0,-1,0,0,0,0,0.2761211,0.3037332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759838,0.3037332,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.9201699,0,0,-1,0,0,0,0,0.9201699,1.012187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1759838,1.012187,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1647689,0.1647689,3.670032,0,1.166919,0.1647689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1766283,0.1812458,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.3782321,0.3782321,3.883495,0,1.225194,0.3782321,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1775322,0.4160554,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,2.53177,2.53177,5,0,1.53,2.53177,26.22614,0,0,0,0.6639855,0,0,2.46823,2.344819,5.14586,5.994,3.008804,0,3.008804,11.97264,85.51868,0.1792515,2.784947,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,0,0,0,0,0,0.02131883,0,0,2.158375,0,0,0,0,2.137056,8.701924,2.137056,0,2.137056,14.00003,100,0.1776433,0,1.7267,0,10.8603
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.5154113,0.5154113,0,-1,0,0.5154113,496.4627,2.016287,0,0,2.558825,0.5425382,0.5154113,0,0,0,10.62527,0,0,0,14.00003,100,0.1776433,0.5669525,2.04706,0,13.1841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,1.743006,1.743006,0,0,0,1.743006,166.3625,1.064965,0,0,2.899709,1.834744,1.743006,0,0,0,10.62527,0,0,0,14.00003,100,0.1776433,1.917307,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.5027801,0.5027801,0,0,0,0.5027801,748.0169,3.231638,0,0,3.76088,0.5292422,0.5027801,0,0,0,10.62527,0,0,0,14.00003,100,0.1776433,0.5530581,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,1.6967,1.6967,0,0,0,1.6967,266.9724,2.74372,0,0,4.529719,1.785999,1.6967,0,0,0,10.62527,0,0,0,14.00003,100,0.1776433,1.866369,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.2718802,0.2718802,0,0,0,0.2718802,1639.734,4.171923,0,0,4.458112,0.2861896,0.2718802,0,0,0,10.62527,0,0,0,14.00003,100,0.1776433,0.2990682,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,2.860817,2.860817,0,-1,0,2.860817,144.5106,1.122797,0,0,4.134183,3.011386,2.860817,0,0,0,10.62527,0,0,0,14.00003,100,0.1776433,3.146898,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,4.053132,4.053132,1.774768,0,0.6495118,4.053132,59.17096,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.1776433,4.458445,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,2.489907,2.489907,0,0,0,2.489907,59.44015,0,4.440892E-16,0,1.480004,2.620955,2.489907,0,0,0,10.62527,0,1.14095,-1.14095,12.79736,91.40954,0.1776433,2.738898,1.184003,0,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.724722,0.724722,0,0,0,0.724722,130.0839,0,0,0,0.9427465,0.7628652,0.724722,0,0,1.267723,9.484324,0.1798813,0,0.1798813,12.96801,92.62846,0.1775093,0.7971941,0.7541972,0,10.42707
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,2.655036,2.655036,0,0,0,2.655036,11.15542,0,0,0,0.2961803,2.794775,2.655036,0,0,1.087841,9.646217,0,2.498595,-2.498595,10.33426,73.816,0.1775093,2.92054,0.2369442,0,9.942397
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,3.855276,3.33,0,-1,0,3.33,0,0,0.5252759,0.9108035,0,3.505263,3.33,0,0,3.864057,7.147623,0,3.505263,-3.505263,6.63939,47.42411,0.1775093,4.240804,0,0,7.147623
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,2.612493,2.612493,0,-1,0,2.612493,0,0,4.440892E-16,0,0,2.749993,2.612493,0,0,7.758794,3.642359,0,2.749993,-2.749993,3.740642,26.71882,0.1775093,2.873743,0,0,3.642359
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,1.63189,0.8477481,0,-1,0,0.8477481,0,0,0.7841421,0.9473311,0,0.8923665,0.8477481,0,0,10.81434,0.8923665,0,0.8923665,-0.8923665,2.800006,20,0.1775093,1.795079,0,0,0.8923665
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.2706152,0,0,-1,0,0,0,0,0.2706152,0.2976767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775093,0.2976767,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.5597154,0,0,-1,0,0,0,0,0.5597154,0.615687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775093,0.615687,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.7800484,0,0,-1,0,0,0,0,0.7800484,0.8580532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775093,0.8580532,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.600775,0,0,-1,0,0,0,0,0.600775,0.6608525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775093,0.6608525,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.638106,0,0,-1,0,0,0,0,1.638106,1.801917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775093,1.801917,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775093,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1775093,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.7990935,0.7990935,4.304357,0,1.340089,0.7990935,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1788968,0.8790029,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.3251248,0.3251248,3.830388,0,1.210696,0.3251248,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1796599,0.3576372,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,3.357008,3.357008,5,0,1.53,3.357008,23.93913,0,0,0,0.8036386,0,0,1.642992,1.560842,5.14586,5.994,2.36448,0,2.36448,11.36138,81.15255,0.1808933,3.692709,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,2.439682,2.439682,0,0,0,2.439682,76.96056,0,0,0,1.877593,2.568086,2.439682,0,0,2.78138,8.122032,0,0.6904932,-0.6904932,10.63354,75.95367,0.1808933,2.68365,1.502074,0,9.999625
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,1.543225,1.543225,0,-1,0,1.543225,162.3705,0,0,0,2.505744,1.624448,1.543225,0,0,3.548594,7.431539,0.8812957,0,0.8812957,11.46961,81.9256,0.1802512,1.697548,2.004595,0,9.937283
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,1.080103,0,0,3.747402,0,0,0,0,2.667299,8.224706,2.667299,0,2.667299,14.00003,100,0.1783354,0,2.997922,0,11.97211
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,3.160378,3.160378,1.25,0,0.50625,3.160378,145.4059,2.584452,0,0,4.595376,2.010924,1.910378,0,0,0,10.62527,0,0,0,14.00003,100,0.1783354,3.476416,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,2.247723,2.247723,0,0,0,2.247723,179.1209,1.660117,0,0,4.026141,2.366024,2.247723,0,0,0,10.62527,0,0,0,14.00003,100,0.1783354,2.472495,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,0.7514087,0.7514087,0,0,0,0.7514087,617.3256,3.847682,0,0,4.638638,0.7909566,0.7514087,0,0,0,10.62527,0,0,0,14.00003,100,0.1783354,0.8265496,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,3.679315,3.33,0,-1,0,3.33,127.8971,0.7537094,0.3493146,0.7172461,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1783354,4.047246,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,2.123623,2.123623,0,0,0,2.123623,157.3924,1.107028,0,0,3.342421,2.235393,2.123623,0,0,0,10.62527,0,0,0,14.00003,100,0.1783354,2.335986,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1783354,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,2.866693,2.866693,0,0,0,2.866693,41.463,0,0,0,1.188617,3.017571,2.866693,0,0,0,10.62527,0,1.828954,-1.828954,12.07214,86.22941,0.1783354,3.153362,0.9508934,0,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,7.800217,7.800217,5,0,1.53,7.800217,2.719003,4.440892E-16,0,0.2502391,0.2120881,2.947597,2.800217,0,0,2.032171,8.79632,0,2.735509,-2.735509,9.188662,65.63316,0.1783354,8.580239,0.1696705,5,9.008408
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.071626,6.060811,0,0,0,9.188662,65.63316,0.1783354,0,0,0,6.060811
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,4.494523,3.33,0,-1,0,3.33,0,0,1.164523,1.613975,0,3.505263,3.33,0,0,5.071626,6.060811,0,3.505263,-3.505263,5.493789,39.24127,0.1783354,4.943975,0,0,6.060811
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,4.188822,2.42777,0,-1,0,2.42777,0,0,1.761051,2.179934,0,2.555548,2.42777,0,0,8.966363,2.555548,0,2.555548,-2.555548,2.800006,20,0.1783354,4.607704,0,0,2.555548
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.5269554,0,0,-1,0,0,0,0,0.5269554,0.5796509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1783354,0.5796509,0,0,0
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.3935476,0,0,-1,0,0,0,0,0.3935476,0.4329023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1783354,0.4329023,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.4716968,0,0,-1,0,0,0,0,0.4716968,0.5188664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1783354,0.5188664,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.4331744,0,0,-1,0,0,0,0,0.4331744,0.4764919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1783354,0.4764919,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.3091826,0,0,-1,0,0,0,0,0.3091826,0.3401009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1783354,0.3401009,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.6516627,0,0,-1,0,0,0,0,0.6516627,0.716829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1783354,0.716829,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1968092,0,0,-1,0,0,0,0,0.1968092,0.2164901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1783354,0.2164901,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.2381494,0.2381494,3.743412,0,1.186952,0.2381494,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1789744,0.2619644,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.4612273,0.4612273,3.966491,0,1.247852,0.4612273,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1798594,0.50735,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.174655,1.174655,4.679918,0,1.442618,1.174655,20.43151,4.440892E-16,0,0,0.2399997,0,0,3.505263,3.33,5.14586,5.994,3.57,0,3.57,12.50504,89.3215,0.1813844,1.292121,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.2142395,0.2142395,0,0,0,0.2142395,362.1585,0,0,0,0.7758865,0.2255152,0.2142395,0,0,1.575861,9.207,0.5503713,0,0.5503713,13.02716,93.05098,0.181003,0.2356634,0.6207092,0,9.982886
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.8658254,0,0,1.891315,0,0,0,0,1.025489,9.702334,1.025489,0,1.025489,14.00003,100,0.1802966,0,1.513052,0,11.59365
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1802966,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,4.618727,4.618727,1.288727,0,0.5168223,4.618727,89.33337,0.6208007,0,0,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1802966,5.080599,3.300851,5,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.5332561,0.5332561,0,0,0,0.5332561,838.7737,3.91149,0,0,4.472812,0.5613222,0.5332561,0,0,0,10.62527,0,0,0,14.00003,100,0.1802966,0.5865817,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.4016313,0.4016313,0,0,0,0.4016313,737.5214,2.539347,0,0,2.962117,0.4227698,0.4016313,0,0,0,10.62527,0,0,0,14.00003,100,0.1802966,0.4417945,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,1.888633,1.888633,0,-1,0,1.888633,137.0424,0.6001925,0,0,2.588227,1.988035,1.888633,0,0,0,10.62527,0,0,0,14.00003,100,0.1802966,2.077496,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,2.479335,0,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1802966,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,2.529092,2.529092,0,0,0,2.529092,47.29285,0,0,0,1.19608,2.662202,2.529092,0,0,0,10.62527,0,1.466123,-1.466123,12.4546,88.96124,0.1802966,2.782001,0.9568639,0,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,0.7604734,0.7604734,0,0,0,0.7604734,19.6467,0,0,0,0.1494079,0.8004983,0.7604734,0,0,1.629025,9.159152,0,0.6510904,-0.6510904,11.76829,84.05904,0.1802966,0.8365207,0.1195263,0,9.308559
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,2.352459,8.508061,0.1117989,0,0.1117989,11.87435,84.81663,0.18022,0,0.08943913,0,8.61986
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,2.12739,2.12739,0,-1,0,2.12739,0,0,0,0,0,2.239358,2.12739,0,0,2.24066,8.608681,0,2.239358,-2.239358,9.513861,67.95602,0.18022,2.340129,0,0,8.608681
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,4.472166,3.33,0,-1,0,3.33,0,0,1.142166,1.589383,0,3.505263,3.33,0,0,4.728835,6.369322,0,3.505263,-3.505263,5.818989,41.56413,0.18022,4.919383,0,0,6.369322
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.623572,2.864059,0,0,0,5.818989,41.56413,0.18022,0,0,0,2.864059
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.7445285,0.7445285,0,-1,0,0.7445285,0,0,1.110223E-16,0,0,0.7837142,0.7445285,0,0,8.623572,2.864059,0,0.7837142,-0.7837142,4.992882,35.66337,0.18022,0.8189813,0,0,2.864059
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.7077106,0.7077106,0,-1,0,0.7077106,0,0,1.110223E-16,0,0,0.7449585,0.7077106,0,0,9.494366,2.080345,0,0.7449585,-0.7449585,4.207627,30.05441,0.18022,0.7784816,0,0,2.080345
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.4297349,0.4297349,0,-1,0,0.4297349,0,0,5.551115E-17,0,0,0.4523525,0.4297349,0,0,10.3221,1.335387,0,0.4523525,-0.4523525,3.730805,26.64856,0.18022,0.4727083,0,0,1.335387
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.05345917,0.05345917,0,-1,0,0.05345917,0,0,6.938894E-18,0,0,0.05627281,0.05345917,0,0,10.82471,0.8830341,0,0.05627281,-0.05627281,3.671489,26.22486,0.18022,0.05880509,0,0,0.8830341
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.65499,0.65499,0,-1,0,0.65499,0,0,0,0,0,0.6894631,0.65499,0,0,10.88724,0.8267612,0,0.6894631,-0.6894631,2.944731,21.03375,0.18022,0.720489,0,0,0.8267612
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.2328731,0.1304332,0,-1,0,0.1304332,0,0,0.1024398,0.1257271,0,0.1372981,0.1304332,0,0,11.65331,0.1372981,0,0.1372981,-0.1372981,2.800006,20,0.18022,0.2561604,0,0,0.1372981
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.5870461,0,0,-1,0,0,0,0,0.5870461,0.6457507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.18022,0.6457507,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.18022,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.3300726,0.3300726,3.835336,0,1.212047,0.3300726,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1809115,0.3630799,0,5,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.289191,1.289191,4.58125,0,1.415681,1.289191,29.71962,0,0,0,0.3831428,0,0,3.292058,3.127455,8.475861,2.997,3.510598,0,3.510598,9.289567,66.35391,0.1823032,1.41811,0.3065142,5,3.380143
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,2.662888,2.662888,5,0,1.53,2.662888,52.64718,0,0,0,1.401935,0,0,2.337112,2.220256,4.965262,6.156538,3.622192,0,3.622192,12.72588,90.89896,0.1839589,2.929177,1.121548,5,7.558474
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,1.904176,1.904176,0,-1,0,1.904176,162.2018,0,0,0,3.088608,2.004396,1.904176,0,0,1.34307,9.416511,1.084212,0,1.084212,13.75445,98.2459,0.1832321,2.094594,2.470886,0,12.50512
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,3.038121,3.038121,1.25,0,0.50625,3.038121,110.1874,1.206535,0,0,3.347627,1.882233,1.788121,0,0,0.2588583,10.3923,0.2588583,0,0.2588583,14.00003,100,0.1830595,3.341933,2.678101,5,13.73993
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,4.034993,0,0,4.034993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1830595,0,3.227994,0,14.66027
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1830595,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.6386747,0.6386747,0,0,0,0.6386747,411.7507,1.957459,0,0,2.629748,0.6722892,0.6386747,0,0,0,10.62527,0,0,0,14.00003,100,0.1830595,0.7025422,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,2.765496,2.765496,0,-1,0,2.765496,89.52687,0,0,0,2.475862,2.911049,2.765496,0,0,0,10.62527,0,0.4351864,-0.4351864,13.5413,96.72339,0.1830595,3.042046,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,2.926048,2.926048,0,0,0,2.926048,64.103,0,0,0,1.875685,3.080051,2.926048,0,0,0.4835404,10.19009,0,1.204366,-1.204366,12.27179,87.65546,0.1830595,3.218653,1.500548,0,12.06577
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0,0,0,0.8189337,0,0,0,0,1.821725,8.985722,0.8189337,0,0.8189337,13.0487,93.20479,0.1825153,0,0.655147,0,9.804655
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,2.957113,2.957113,0,0,0,2.957113,30.36666,0,4.440892E-16,0,0.8979765,3.112751,2.957113,0,0,1.002791,9.722762,0,2.214774,-2.214774,10.71412,76.52927,0.1825153,3.252825,0.7183812,0,10.62074
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,3.697855,3.697855,5,0,1.53,3.697855,6.996466,0,0,0,0.2587192,0,0,1.302145,1.237038,3.463652,7.507988,1.495757,0,1.495757,12.13312,86.66496,0.1832248,4.067641,0.2069753,5,7.766707
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,2.030517,2.030517,0,-1,0,2.030517,0,0,0,0,0,2.137386,2.030517,0,0,1.967895,8.854169,0,2.137386,-2.137386,9.880116,70.57212,0.1832248,2.233568,0,0,8.854169
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.733431,1.733431,0,-1,0,1.733431,0,0,0,0,0,1.824664,1.733431,0,0,4.342768,6.716783,0,1.824664,-1.824664,7.956752,56.83383,0.1832248,1.906774,0,0,6.716783
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.779982,1.779982,0,-1,0,1.779982,0,0,2.220446E-16,0,0,1.873666,1.779982,0,0,6.370172,4.892119,0,1.873666,-1.873666,5.981735,42.72659,0.1832248,1.957981,0,0,4.892119
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.4940743,0.4940743,0,-1,0,0.4940743,0,0,0,0,0,0.5200782,0.4940743,0,0,8.452023,3.018454,0,0.5200782,-0.5200782,5.433525,38.81081,0.1832248,0.5434818,0,0,3.018454
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.029887,2.498375,0,0,0,5.433525,38.81081,0.1832248,0,0,0,2.498375
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.04482261,0.04482261,0,-1,0,0.04482261,0,0,6.938894E-18,0,0,0.04718169,0.04482261,0,0,9.029887,2.498375,0,0.04718169,-0.04718169,5.38379,38.45557,0.1832248,0.04930487,0,0,2.498375
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082312,2.451194,0,0,0,5.38379,38.45557,0.1832248,0,0,0,2.451194
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082312,2.451194,0,0,0,5.38379,38.45557,0.1832248,0,0,0,2.451194
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.7877826,0.7877826,0,-1,0,0.7877826,0,0,1.110223E-16,0,0,0.8292449,0.7877826,0,0,9.082312,2.451194,0,0.8292449,-0.8292449,4.50969,32.21201,0.1832248,0.8665609,0,0,2.451194
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00369,1.621949,0,0,0,4.50969,32.21201,0.1832248,0,0,0,1.621949
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.4113543,0.4113543,0,0,0,0.4113543,0,0,5.551115E-17,0,0,0.4330045,0.4113543,0,0,10.00369,1.621949,0,0.4330045,-0.4330045,4.053263,28.95182,0.1832248,0.4524897,0,0,1.621949
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1507686,0.1507686,0,0,0,0.1507686,0,0,2.775558E-17,0,0,0.1587038,0.1507686,0,0,10.48481,1.188944,0,0.1587038,-0.1587038,3.885974,27.7569,0.1832248,0.1658455,0,0,1.188944
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.045401,1.045401,4.550664,0,1.407331,1.045401,77.88053,0,0,0,0.8141636,0,0,3.505263,3.33,10.66115,1.030241,4.144164,0,4.144164,7.817473,55.83898,0.1840852,1.149941,0.6513309,5,1.844404
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,4.054189,4.054189,5,0,1.53,4.054189,45.95147,0,0,0,1.862959,0,0,0.945811,0.8985204,6.516985,4.759988,2.76148,0,2.76148,10.43724,74.55158,0.1851961,4.459608,1.490367,5,6.622947
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.5913821,0.5913821,0,-1,0,0.5913821,475.5911,0,0,0,2.812561,0.6225076,0.5913821,0,0,3.755505,7.245319,2.190053,0,2.190053,12.51491,89.39204,0.1837784,0.6505204,2.250049,0,10.05788
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.2350441,0.2350441,0,0,0,0.2350441,1495.404,1.701991,0,0,3.514858,0.2474148,0.2350441,0,0,1.565452,9.216368,1.565452,0,1.565452,14.00003,100,0.1827783,0.2585485,2.811887,0,12.73123
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,2.714769,2.714769,0,0,0,2.714769,149.7484,1.207671,0,0,4.065322,2.857651,2.714769,0,0,0,10.62527,0,0,0,14.00003,100,0.1827783,2.986246,3.252257,0,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,3.685956,3.685956,1.25,0,0.50625,3.685956,131.4611,2.281434,0,0,4.845598,2.564164,2.435956,0,0,0,10.62527,0,0,0,14.00003,100,0.1827783,4.054551,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.6445148,0.6445148,0,0,0,0.6445148,577.7684,3.045366,0,0,3.723803,0.6784366,0.6445148,0,0,0,10.62527,0,0,0,14.00003,100,0.1827783,0.7089663,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.227551,1.227551,0,-1,0,1.227551,183.7321,0.9632463,0,0,2.255405,1.292158,1.227551,0,0,0,10.62527,0,0,0,14.00003,100,0.1827783,1.350306,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1827783,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1827783,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1827783,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1827783,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,2.834498,2.834498,0,-1,0,2.834498,0,0,0,0,0,2.983682,2.834498,0,0,0,10.62527,0,2.983682,-2.983682,10.85495,77.53521,0.1827783,3.117947,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.9246221,0.9246221,0,-1,0,0.9246221,0,0,1.110223E-16,0,0,0.9732864,0.9246221,0,0,3.315202,7.641593,0,0.9732864,-0.9732864,9.829018,70.20713,0.1827783,1.017084,0,0,7.641593
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.396631,6.668306,0,0,0,9.829018,70.20713,0.1827783,0,0,0,6.668306
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.2005665,0.2005665,0,-1,0,0.2005665,0,0,0,0,0,0.2111227,0.2005665,0,0,4.396631,6.668306,0,0.2111227,-0.2111227,9.606475,68.61754,0.1827783,0.2206232,0,0,6.668306
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.3315142,0.3315142,0,-1,0,0.3315142,0,0,0,0,0,0.3489623,0.3315142,0,0,4.631212,6.457183,0,0.3489623,-0.3489623,9.238636,65.99013,0.1827783,0.3646657,0,0,6.457183
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.7709202,0.7709202,0,-1,0,0.7709202,0,0,1.110223E-16,0,0,0.8114949,0.7709202,0,0,5.018948,6.108221,0,0.8114949,-0.8114949,8.383245,59.8802,0.1827783,0.8480123,0,0,6.108221
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1119218,0.1119218,0,-1,0,0.1119218,0,0,1.387779E-17,0,0,0.1178124,0.1119218,0,0,5.920609,5.296726,0,0.1178124,-0.1178124,8.25906,58.99317,0.1827783,0.123114,0,0,5.296726
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1947359,0.1947359,0,-1,0,0.1947359,0,0,0,0,0,0.2049852,0.1947359,0,0,6.051512,5.178914,0,0.2049852,-0.2049852,8.042987,57.44979,0.1827783,0.2142095,0,0,5.178914
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.5014538,0.5014538,0,-1,0,0.5014538,0,0,1.110223E-16,0,0,0.527846,0.5014538,0,0,6.279273,4.973928,0,0.527846,-0.527846,7.486588,53.47552,0.1827783,0.5515991,0,0,4.973928
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.865768,4.446083,0,0,0,7.486588,53.47552,0.1827783,0,0,0,4.446083
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.865768,4.446083,0,0,0,7.486588,53.47552,0.1827783,0,0,0,4.446083
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.2963272,0.2963272,0,0,0,0.2963272,0,0,5.551115E-17,0,0,0.3119233,0.2963272,0,0,6.865768,4.446083,0,0.3119233,-0.3119233,7.157792,51.12698,0.1827783,0.3259599,0,0,4.446083
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,7.21235,4.134159,0.8141722,0,0.8141722,7.930183,56.64405,0.1822625,0,0.6513377,0,4.948331
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,2.124421,2.124421,0,0,0,2.124421,90.94951,0,0,0,1.93215,2.236233,2.124421,0,0,6.398178,4.866914,0,0.3040822,-0.3040822,7.609653,54.35455,0.1822625,2.336863,1.54572,0,6.799065
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.02479441,0.02479441,0,-1,0,0.02479441,12214.57,0,0,0,3.028531,0.02609938,0.02479441,0,0,6.736047,4.562832,3.002431,0,3.002431,10.45801,74.69991,0.180385,0.02727385,2.422825,0,7.591362
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,0.7775686,0.7775686,0,0,0,0.7775686,556.4014,0,0,0,4.326402,0.8184932,0.7775686,0,0,3.733616,7.26502,3.507909,0,3.507909,13.7859,98.47054,0.1782399,0.8553255,3.461122,0,11.59142
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.696053,0,0,4.92176,0,0,0,0,0.2257068,10.42214,0.2257068,0,0.2257068,14.00003,100,0.1781036,0,3.937407,0,15.3439
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1781036,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.287778,1.287778,0,0,0,1.287778,399.4,3.78783,0,0,5.143386,1.355556,1.287778,0,0,0,10.62527,0,0,0,14.00003,100,0.1781036,1.416556,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1781036,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.127931,1.127931,0,0,0,1.127931,304.4972,2.247223,0,0,3.434519,1.187296,1.127931,0,0,0,10.62527,0,0,0,14.00003,100,0.1781036,1.240724,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,2.641925,2.641925,0,0,0,2.641925,96.69413,0,0,0,2.554586,2.780974,2.641925,0,0,0,10.62527,0,0.2263873,-0.2263873,13.76139,98.29548,0.1781036,2.906118,2.043669,0,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,2.159145,2.159145,0,0,0,2.159145,54.48204,0,0,0,1.176346,2.272784,2.159145,0,0,0.2515415,10.39889,0,1.096438,-1.096438,12.60565,90.04016,0.1781036,2.37506,0.9410769,0,11.57523
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0,0,0,0.5499538,0,0,0,0,1.469806,9.302449,0.5499538,0,0.5499538,13.12738,93.76681,0.1777724,0,0.439963,0,9.852403
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,1.765565,1.765565,0,-1,0,1.765565,0,0,2.220446E-16,0,0,1.85849,1.765565,0,0,0.9198522,9.797407,0,1.85849,-1.85849,11.16836,79.77383,0.1777724,1.942122,0,0,9.797407
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.984841,7.938918,0,0,0,11.16836,79.77383,0.1777724,0,0,0,7.938918
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.8525299,0.8525299,0,-1,0,0.8525299,0,0,0,0,0,0.8974,0.8525299,0,0,2.984841,7.938918,0,0.8974,-0.8974,10.22242,73.01712,0.1777724,0.9377829,0,0,7.938918
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.6978354,0.6978354,0,-1,0,0.6978354,0,0,1.110223E-16,0,0,0.7345636,0.6978354,0,0,3.981951,7.041518,0,0.7345636,-0.7345636,9.448119,67.48643,0.1777724,0.767619,0,0,7.041518
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.3543452,0.3543452,0,-1,0,0.3543452,0,0,5.551115E-17,0,0,0.3729949,0.3543452,0,0,4.798133,6.306954,0,0.3729949,-0.3729949,9.054948,64.67807,0.1777724,0.3897797,0,0,6.306954
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.7386128,0.7386128,0,-1,0,0.7386128,0,0,1.110223E-16,0,0,0.7774872,0.7386128,0,0,5.212572,5.933959,0,0.7774872,-0.7774872,8.235404,58.8242,0.1777724,0.8124741,0,0,5.933959
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.076447,5.156472,0,0,0,8.235404,58.8242,0.1777724,0,0,0,5.156472
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.809875,0.809875,0,-1,0,0.809875,0,0,1.110223E-16,0,0,0.8524999,0.809875,0,0,6.076447,5.156472,0,0.8524999,-0.8524999,7.336791,52.40554,0.1777724,0.8908624,0,0,5.156472
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.1685015,0.1685015,0,-1,0,0.1685015,0,0,2.775558E-17,0,0,0.17737,0.1685015,0,0,7.023669,4.303972,0,0.17737,-0.17737,7.149826,51.07008,0.1777724,0.1853516,0,0,4.303972
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.2514867,0.2514867,0,-1,0,0.2514867,0,0,0,0,0,0.2647228,0.2514867,0,0,7.220747,4.126602,0,0.2647228,-0.2647228,6.870784,49.07693,0.1777724,0.2766353,0,0,4.126602
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.7891956,0.7891956,0,0,0,0.7891956,0,0,1.110223E-16,0,0,0.8307322,0.7891956,0,0,7.514883,3.861879,0,0.8307322,-0.8307322,5.995115,42.82217,0.1777724,0.8681152,0,0,3.861879
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.3544321,0.3544321,0,0,0,0.3544321,0,0,5.551115E-17,0,0,0.3730865,0.3544321,0,0,8.437919,3.031147,0,0.3730865,-0.3730865,5.601848,40.01312,0.1777724,0.3898753,0,0,3.031147
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.272538,1.272538,0,0,0,1.272538,23.02183,0,0,0,0.2929615,1.339514,1.272538,0,0,8.852459,2.658061,0,1.046552,-1.046552,4.498685,32.1334,0.1777724,1.399792,0.2343692,0,2.951022
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,2.103167,2.103167,4.662667,0,1.437908,2.103167,51.53894,0,0,0,1.08395,0,0,2.5595,2.431525,10.0153,1.611509,3.515475,0,3.515475,7.833757,55.9553,0.1791431,2.313483,0.86716,5,2.695459
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,3.393118,3.33,0,-1,0,3.33,56.79539,0,0.06311756,0.4024293,1.891287,3.505263,3.33,0,0,6.49982,4.775436,0,1.613976,-1.613976,6.132477,43.80332,0.1791431,3.732429,1.513029,0,6.666723
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,1.640624,1.640624,0,0,0,1.640624,93.41468,0,0,0,1.532584,1.726973,1.640624,0,0,8.293127,3.16146,0,0.1943889,-0.1943889,5.927573,42.33972,0.1791431,1.804687,1.226067,0,4.694044
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,2.218836,2.218836,0,0,0,2.218836,84.45104,0,0,0,1.87383,2.335617,2.218836,0,0,8.509115,2.967071,0,0.4617867,-0.4617867,5.440807,38.86283,0.1791431,2.44072,1.499064,0,4.840901
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,1.86788,1.86788,0,0,0,1.86788,145.6948,0,0,0,2.721404,1.96619,1.86788,0,0,9.022211,2.505284,0.7552143,0,0.7552143,6.157266,43.98038,0.1786922,2.054668,2.177123,0,5.226688
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,2.955667,2.955667,0,0,0,2.955667,69.55328,0,0,0,2.055763,3.111228,2.955667,0,0,8.266997,3.184977,0,1.055465,-1.055465,5.044708,36.03356,0.1786922,3.251233,1.64461,0,5.24074
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,0,0,0,1.027587,0,0,0,0,9.439736,2.129512,1.027587,0,1.027587,6.019563,42.99679,0.1780823,0,0.8220698,0,3.157099
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,2.764835,2.764835,0,0,0,2.764835,70.61631,0,0,0,1.952424,2.910352,2.764835,0,0,8.412148,3.05434,0,0.9579281,-0.9579281,5.009818,35.78434,0.1780823,3.041318,1.561939,0,5.006764
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,0,0,0,2.097109,0,0,0,0,9.476513,2.096412,2.097109,0,2.097109,6.99931,49.99498,0.1768504,0,1.677687,0,4.193521
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,0,0,0,1.041552,0,0,0,0,7.379404,3.98381,1.041552,0,1.041552,7.987414,57.05284,0.1762449,0,0.8332417,0,5.025362
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0,0,0,0.2946984,0,0,0,0,6.337852,4.921207,0.2946984,0,0.2946984,8.266989,59.0498,0.1760743,0,0.2357588,0,5.215906
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,3.201629,3.201629,0,-1,0,3.201629,0,0,4.440892E-16,0.1917921,0,3.370136,3.201629,0,0,6.043153,5.186436,0,3.370136,-3.370136,4.714554,33.67532,0.1760743,3.521792,0,0,5.186436
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.5630497,0.5630497,0,-1,0,0.5630497,0,0,1.110223E-16,0,0,0.5926839,0.5630497,0,0,9.787749,1.8163,0,0.5926839,-0.5926839,4.08981,29.21287,0.1760743,0.6193546,0,0,1.8163
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,3.031263,1.162435,0,-1,0,1.162435,0,0,1.868828,2.171954,0,1.223616,1.162435,0,0,10.44629,1.223616,0,1.223616,-1.223616,2.800006,20,0.1760743,3.334389,0,0,1.223616
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.7551363,0,0,-1,0,0,0,0,0.7551363,0.8306499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760743,0.8306499,0,0,0
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.2075586,0,0,-1,0,0,0,0,0.2075586,0.2283145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760743,0.2283145,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.3062077,0,0,-1,0,0,0,0,0.3062077,0.3368284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760743,0.3368284,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.4852681,0,0,-1,0,0,0,0,0.4852681,0.5337949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760743,0.5337949,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.5232445,0,0,-1,0,0,0,0,0.5232445,0.5755689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760743,0.5755689,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.2334845,0,0,-1,0,0,0,0,0.2334845,0.256833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760743,0.256833,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.2419375,0,0,-1,0,0,0,0,0.2419375,0.2661313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1760743,0.2661313,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1850885,0.1850885,3.690352,0,1.172466,0.1850885,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1765743,0.2035973,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.2139776,0.2139776,3.719241,0,1.180353,0.2139776,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1770918,0.2353754,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.079936,1.079936,4.585199,0,1.416759,1.079936,39.16492,0,0,0,0.4229561,0,0,3.505263,3.33,5.14586,5.994,3.752956,0,3.752956,12.6786,90.56127,0.1781939,1.18793,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.206837,1.206837,0,0,0,1.206837,106.628,0,0,0,1.286826,1.270354,1.206837,0,0,1.392904,9.37166,0.01647161,0,0.01647161,12.69423,90.67289,0.1781846,1.32752,1.029461,0,10.65849
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,2.354374,2.354374,0,-1,0,2.354374,109.5172,0,0,0,2.578444,2.478289,2.354374,0,0,1.376432,9.386485,0.1001553,0,0.1001553,12.78925,91.35157,0.1781279,2.589812,2.062755,0,11.96493
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,2.40342,0,0,3.679698,0,0,0,0,1.276277,9.476624,1.276277,0,1.276277,14.00003,100,0.1774091,0,2.943758,0,13.15632
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,2.308468,2.308468,0,0,0,2.308468,110.5929,0.1230352,0,0,2.553001,2.429966,2.308468,0,0,0,10.62527,0,0,0,14.00003,100,0.1774091,2.539314,2.042401,0,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,1.367195,1.367195,0,0,0,1.367195,278.1901,2.364249,0,0,3.803401,1.439153,1.367195,0,0,0,10.62527,0,0,0,14.00003,100,0.1774091,1.503914,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1774091,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.07986254,0.07986254,0,-1,0,0.07986254,4546.203,3.546647,0,0,3.630713,0.08406583,0.07986254,0,0,0,10.62527,0,0,0,14.00003,100,0.1774091,0.08784879,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.3161953,0.3161953,0,0,0,0.3161953,686.1772,1.836823,0,0,2.16966,0.3328371,0.3161953,0,0,0,10.62527,0,0,0,14.00003,100,0.1774091,0.3478148,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,1.395274,1.395274,0,0,0,1.395274,79.82462,2.220446E-16,0,0,1.113772,1.46871,1.395274,0,0,0,10.62527,0,0.3549374,-0.3549374,13.62589,97.3276,0.1774091,1.534802,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,1.816579,1.816579,0,0,0,1.816579,48.00397,0,0,0,0.8720297,1.912188,1.816579,0,0,0.3943748,10.27034,0,1.040158,-1.040158,12.52947,89.49603,0.1774091,1.998236,0.6976238,0,11.14237
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0,0,0,0.489703,0,0,0,0,1.550106,9.230179,0.489703,0,0.489703,12.99404,92.81439,0.1771349,0,0.3917624,0,9.719882
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.060403,9.670912,0,0,0,12.99404,92.81439,0.1771349,0,0,0,9.670912
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,5.537969,3.33,0,-1,0,3.33,0,0,2.207968,2.761765,0,3.505263,3.33,0,0,1.060403,9.670912,0,3.505263,-3.505263,9.29917,66.42251,0.1771349,6.091765,0,0,9.670912
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.95514,6.165648,0,0,0,9.29917,66.42251,0.1771349,0,0,0,6.165648
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.3678184,0.3678184,0,-1,0,0.3678184,0,0,5.551115E-17,0,0,0.3871773,0.3678184,0,0,4.95514,6.165648,0,0.3871773,-0.3871773,8.891048,63.50737,0.1771349,0.4046003,0,0,6.165648
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.04461474,0.04461474,0,-1,0,0.04461474,0,0,6.938894E-18,0,0,0.04696288,0.04461474,0,0,5.385337,5.778471,0,0.04696288,-0.04696288,8.841545,63.15377,0.1771349,0.04907621,0,0,5.778471
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.437518,5.731508,0,0,0,8.841545,63.15377,0.1771349,0,0,0,5.731508
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.744144,0.744144,0,-1,0,0.744144,0,0,1.110223E-16,0,0,0.7833095,0.744144,0,0,5.437518,5.731508,0,0.7833095,-0.7833095,8.015865,57.25606,0.1771349,0.8185584,0,0,5.731508
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.5431238,0.5431238,0,-1,0,0.5431238,0,0,1.110223E-16,0,0,0.5717093,0.5431238,0,0,6.307862,4.948199,0,0.5717093,-0.5717093,7.41323,52.95154,0.1771349,0.5974362,0,0,4.948199
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.2590006,0.2590006,0,-1,0,0.2590006,0,0,5.551115E-17,0,0,0.2726322,0.2590006,0,0,6.943094,4.376489,0,0.2726322,-0.2726322,7.125851,50.89883,0.1771349,0.2849006,0,0,4.376489
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.246019,4.103857,0,0,0,7.125851,50.89883,0.1771349,0,0,0,4.103857
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.246019,4.103857,0,0,0,7.125851,50.89883,0.1771349,0,0,0,4.103857
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.870065,0.870065,0,0,0,0.870065,0,0,1.110223E-16,0,0,0.915858,0.870065,0,0,7.246019,4.103857,0,0.915858,-0.915858,6.160452,44.00314,0.1771349,0.9570715,0,0,4.103857
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,3.412133,3.412133,5,0,1.53,3.412133,9.194715,0,0,0,0.3137359,0,0,1.587867,1.508474,8.263638,3.187999,1.82221,0,1.82221,7.889152,56.35097,0.1779173,3.753346,0.2509887,5,3.501735
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,0.9240485,0.9240485,4.429312,0,1.374202,0.9240485,66.22287,0,0,0,0.6119314,0,0,3.505263,3.33,6.441429,4.827988,3.941931,0,3.941931,11.6288,83.06266,0.1787329,1.016453,0.4895451,5,5.439919
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0.24991,0,0,2.749408,0,0,0,0,2.499498,8.375726,2.499498,0,2.499498,14.00003,100,0.1773585,0,2.199526,0,11.12513
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,2.780868,0,0,2.780868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1773585,0,2.224694,0,13.40614
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,0.7837536,0.7837536,0,0,0,0.7837536,379.8807,2.152325,0,0,2.977329,0.8250039,0.7837536,0,0,0,10.62527,0,0,0,14.00003,100,0.1773585,0.862129,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1773585,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.1358721,0.1358721,0,0,0,0.1358721,2112.654,2.727484,0,0,2.870507,0.1430233,0.1358721,0,0,0,10.62527,0,0,0,14.00003,100,0.1773585,0.1494593,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,0.8861528,0.8861528,0,-1,0,0.8861528,241.3917,1.206307,0,0,2.139099,0.9327924,0.8861528,0,0,0,10.62527,0,0,0,14.00003,100,0.1773585,0.974768,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,3.331953,3.331953,1.25,0,0.50625,3.331953,68.57258,0.09327678,0,0,2.284806,2.191529,2.081953,0,0,0,10.62527,0,0,0,14.00003,100,0.1773585,3.665148,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,1.356646,1.356646,0,0,0,1.356646,66.94588,0,2.220446E-16,0,0.9082189,1.428049,1.356646,0,0,0,10.62527,0,0.5198299,-0.5198299,13.45208,96.08609,0.1773585,1.492311,0.7265751,0,11.53349
