Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,2.310269,2.310269,0,0,0,2.310269,29.0673,0,0,0,0.6715328,2.431862,2.310269,0,0,0.5775888,10.10544,0,1.76033,-1.76033,11.59653,82.83218,0.1773585,2.541296,0.5372262,0,10.77698
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,3.538673,3.538673,5,0,1.53,3.538673,17.87086,0,0,0,0.6323915,0,0,1.461327,1.38826,2.533511,8.345115,2.020652,0,2.020652,13.51349,96.52472,0.1781752,3.89254,0.5059132,5,8.977506
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,2.383138,2.383138,0,-1,0,2.383138,0,0,4.440892E-16,0,0,2.508566,2.383138,0,0,0.5128586,10.1637,0,2.508566,-2.508566,10.86923,77.63718,0.1781752,2.621452,0,0,10.1637
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.7534624,0.7534624,0,-1,0,0.7534624,0,0,1.110223E-16,0,0,0.7931184,0.7534624,0,0,3.300155,7.655135,0,0.7931184,-0.7931184,10.03321,71.66562,0.1781752,0.8288087,0,0,7.655135
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,2.465352,2.465352,0,-1,0,2.465352,0,0,4.440892E-16,0,0,2.595107,2.465352,0,0,4.181397,6.862017,0,2.595107,-2.595107,7.297723,52.12649,0.1781752,2.711887,0,0,6.862017
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.7247441,0.7247441,0,-1,0,0.7247441,0,0,1.110223E-16,0,0,0.7628886,0.7247441,0,0,7.06485,4.266909,0,0.7628886,-0.7628886,6.493568,46.38253,0.1781752,0.7972185,0,0,4.266909
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.189617,0.189617,0,-1,0,0.189617,0,0,0,0,0,0.1995968,0.189617,0,0,7.912504,3.504021,0,0.1995968,-0.1995968,6.283175,44.87973,0.1781752,0.2085787,0,0,3.504021
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.8409187,0.8409187,0,-1,0,0.8409187,0,0,1.110223E-16,0,0,0.8851776,0.8409187,0,0,8.134278,3.304424,0,0.8851776,-0.8851776,5.350115,38.21503,0.1781752,0.9250106,0,0,3.304424
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.6216879,0.6216879,0,-1,0,0.6216879,0,0,0,0,0,0.6544083,0.6216879,0,0,9.117808,2.419246,0,0.6544083,-0.6544083,4.660308,33.28785,0.1781752,0.6838567,0,0,2.419246
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.6743622,0.6743622,0,-1,0,0.6743622,0,0,1.110223E-16,0,0,0.7098549,0.6743622,0,0,9.844929,1.764838,0,0.7098549,-0.7098549,3.912055,27.9432,0.1781752,0.7417984,0,0,1.764838
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1559973,0.1559973,0,-1,0,0.1559973,0,0,0,0,0,0.1642077,0.1559973,0,0,10.63366,1.054983,0,0.1642077,-0.1642077,3.738965,26.70684,0.1781752,0.1715971,0,0,1.054983
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.9298839,0.8462366,0,-1,0,0.8462366,0,0,0.08364727,0.1766357,0,0.8907754,0.8462366,0,0,10.81611,0.8907754,0,0.8907754,-0.8907754,2.800006,20,0.1781752,1.022872,0,0,0.8907754
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.7023488,0.7023488,4.207612,0,1.313678,0.7023488,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1790947,0.7725837,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.7589458,0.7589458,4.264209,0,1.329129,0.7589458,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1800474,0.8348404,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,3.662331,3.662331,5,0,1.53,3.662331,21.63941,0,0,0,0.792507,0,0,1.337669,1.270786,5.14586,5.994,2.063293,0,2.063293,11.07565,79.11161,0.1808295,4.028564,0.6340056,5,6.786507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,2.260818,2.260818,3.568608,0,1.13923,2.260818,75.45704,0,0,0,1.705946,0,0,1.30779,1.242401,3.082568,7.850963,2.948347,0,2.948347,13.87269,99.09048,0.1813319,2.4869,1.364757,5,9.55691
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,2.713432,2.713432,0,-1,0,2.713432,121.9045,0.3173314,0,0,3.307796,2.856244,2.713432,0,0,0.1342206,10.50448,0.1342206,0,0.1342206,14.00003,100,0.18126,2.984775,2.646237,0,13.81227
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.3098925,0.3098925,0,0,0,0.3098925,1463.703,4.209703,0,0,4.535906,0.3262027,0.3098925,0,0,0,10.62527,0,0,0,14.00003,100,0.18126,0.3408818,3.628725,0,15.16118
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.18126,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,2.567083,2.567083,0,0,0,2.567083,164.8702,1.530163,0,0,4.232355,2.702192,2.567083,0,0,0,10.62527,0,0,0,14.00003,100,0.18126,2.823791,3.385884,0,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,2.78225,2.78225,0,0,0,2.78225,138.8848,0.9354374,0,0,3.864122,2.928684,2.78225,0,0,0,10.62527,0,0,0,14.00003,100,0.18126,3.060475,3.091297,0,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.18126,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,2.144011,2.144011,0,0,0,2.144011,162.0719,1.217987,0,0,3.474841,2.256854,2.144011,0,0,0,10.62527,0,0,0,14.00003,100,0.18126,2.358413,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,2.460668,2.460668,0,0,0,2.460668,103.515,0,0,0,2.547161,2.590177,2.460668,0,0,0,10.62527,0,0.04301519,-0.04301519,13.95469,99.67613,0.18126,2.706735,2.037729,0,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,4.566698,4.566698,3.230092,0,1.046815,4.566698,31.85559,2.914335E-16,0,0,1.454749,1.406954,1.336606,0,0,0.04779465,10.58226,0.04779465,0,0.04779465,14.00003,100,0.1812751,5.023368,1.163799,5,12.03701
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,3.79072,3.79072,3.3906,0,1.090634,3.79072,11.11078,1.110223E-16,0,0,0.4211785,0.4211785,0.4001196,0,0,0,10.62527,0,0,0,14.00003,100,0.1812751,4.169791,0.3369428,5,11.04645
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,3.441115,3.33,0,-1,0,3.33,0,0,0.1111154,0.455227,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1812751,3.785227,0,0,10.62527
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,8.325951,3.33,0,-1,0,3.33,0,0,4.995951,5.828546,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1812751,9.158545,0,0,7.120011
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.1812751,0,0,0,3.614748
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.4240906,0.4240906,0,-1,0,0.4240906,0,0,5.551115E-17,0,0,0.4464112,0.4240906,0,0,7.789474,3.614748,0,0.4464112,-0.4464112,6.139726,43.85509,0.1812751,0.4664997,0,0,3.614748
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.3655969,0.3655969,0,-1,0,0.3655969,0,0,5.551115E-17,0,0,0.3848388,0.3655969,0,0,8.285486,3.168337,0,0.3848388,-0.3848388,5.73407,40.95756,0.1812751,0.4021566,0,0,3.168337
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.713085,2.783498,0,0,0,5.73407,40.95756,0.1812751,0,0,0,2.783498
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.5543531,0.5543531,0,-1,0,0.5543531,0,0,1.110223E-16,0,0,0.5835296,0.5543531,0,0,8.713085,2.783498,0,0.5835296,-0.5835296,5.118976,36.56404,0.1812751,0.6097884,0,0,2.783498
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.64353,0.64353,0,-1,0,0.64353,0,0,0,0,0,0.6773999,0.64353,0,0,9.361451,2.199968,0,0.6773999,-0.6773999,4.404933,31.46375,0.1812751,0.7078829,0,0,2.199968
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.6082649,0.6082649,0,-1,0,0.6082649,0,0,1.110223E-16,0,0,0.6402788,0.6082649,0,0,10.11412,1.522568,0,0.6402788,-0.6402788,3.730021,26.64295,0.1812751,0.6690914,0,0,1.522568
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82554,0.8822895,0,0,0,3.730021,26.64295,0.1812751,0,0,0,0.8822895
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,1.377339,1.377339,4.882603,0,1.497951,1.377339,0,0,0,0,0,0,0,3.505263,3.33,10.82554,0.8822895,3.33,0,3.33,6.889136,49.20802,0.182618,1.515073,0,5,0.8822895
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.488567,0.488567,3.99383,0,1.255316,0.488567,0,0,0,0,0,0,0,3.505263,3.33,7.495539,3.87929,3.33,0,3.33,10.04825,71.77308,0.1832667,0.5374237,0,5,3.87929
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,2.38931,2.38931,5,0,1.53,2.38931,39.02972,0,0,0,0.932541,0,0,2.61069,2.480155,4.165538,6.876289,3.412696,0,3.412696,13.28582,94.89852,0.1845137,2.628241,0.7460328,5,7.808831
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,1.453809,1.453809,0,0,0,1.453809,128.0159,0,0,0,1.861107,1.530326,1.453809,0,0,0.7528421,9.947717,0.3307819,0,0.3307819,13.59963,97.13999,0.184339,1.59919,1.488886,0,11.80882
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,2.392703,2.392703,0,-1,0,2.392703,110.1981,0,0,0,2.636714,2.518635,2.392703,0,0,0.4220602,10.24542,0.1180789,0,0.1180789,13.71165,97.94013,0.1842767,2.631973,2.109371,0,12.88213
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,0.8005446,0.8005446,0,0,0,0.8005446,489.8095,2.774483,0,0,3.921143,0.8426785,0.8005446,0,0,0.3039813,10.35169,0.3039813,0,0.3039813,14.00003,100,0.1841166,0.880599,3.136915,0,14.27283
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,2.421661,2.421661,0,0,0,2.421661,130.0853,0.6011087,0,0,3.150226,2.549117,2.421661,0,0,0,10.62527,0,0,0,14.00003,100,0.1841166,2.663828,2.520181,0,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,1.495653,1.495653,0,0,0,1.495653,241.568,2.038648,0,0,3.613019,1.574371,1.495653,0,0,0,10.62527,0,0,0,14.00003,100,0.1841166,1.645218,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,0.9559592,0.9559592,0,0,0,0.9559592,371.1795,2.542052,0,0,3.548325,1.006273,0.9559592,0,0,0,10.62527,0,0,0,14.00003,100,0.1841166,1.051555,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.04000089,0.04000089,0,-1,0,0.04000089,8769.723,3.465861,0,0,3.507967,0.0421062,0.04000089,0,0,0,10.62527,0,0,0,14.00003,100,0.1841166,0.04400098,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,2.564011,2.564011,0,0,0,2.564011,90.11989,0,0,0,2.310684,2.698959,2.564011,0,0,0,10.62527,0,0.388275,-0.388275,13.59075,97.07659,0.1841166,2.820412,1.848547,0,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,1.697675,1.697675,0,0,0,1.697675,114.9347,0,0,0,1.951218,1.787026,1.697675,0,0,0.4314167,10.237,0.1641917,0,0.1641917,13.74652,98.1892,0.1840302,1.867442,1.560974,0,12.18822
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,2.516593,2.516593,0,0,0,2.516593,43.17471,0,4.440892E-16,0,1.086532,2.649045,2.516593,0,0,0.267225,10.38477,0,1.562514,-1.562514,12.09948,86.4247,0.1840302,2.768253,0.8692254,0,11.4713
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0,0,0,0.2361633,0,0,0,0,2.003351,8.822258,0.2361633,0,0.2361633,12.32353,88.02501,0.1839061,0,0.1889306,0,9.058421
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,4.190908,3.33,0,-1,0,3.33,0,0,0.8609077,1.279999,0,3.505263,3.33,0,0,1.767188,9.034805,0,3.505263,-3.505263,8.628654,61.63312,0.1839061,4.609999,0,0,9.034805
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,3.444467,3.33,0,-1,0,3.33,0,0,0.1144667,0.4589133,0,3.505263,3.33,0,0,5.661925,5.529542,0,3.505263,-3.505263,4.933783,35.24123,0.1839061,3.788913,0,0,5.529542
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,3.656365,1.923065,0,-1,0,1.923065,0,0,1.733301,2.098937,0,2.024279,1.923065,0,0,9.556662,2.024279,0,2.024279,-2.024279,2.800006,20,0.1839061,4.022002,0,0,2.024279
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.223837,0,0,-1,0,0,0,0,1.223837,1.346221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839061,1.346221,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.09636747,0,0,-1,0,0,0,0,0.09636747,0.1060042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839061,0.1060042,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.697019,0,0,-1,0,0,0,0,0.697019,0.7667209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839061,0.7667209,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.522338,0,0,-1,0,0,0,0,1.522338,1.674572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839061,1.674572,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.117732,0,0,-1,0,0,0,0,0.117732,0.1295052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839061,0.1295052,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.4665447,0,0,-1,0,0,0,0,0.4665447,0.5131992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839061,0.5131992,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.6560664,0,0,-1,0,0,0,0,0.6560664,0.721673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839061,0.721673,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.198382,1.198382,4.703646,0,1.449095,1.198382,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1851372,1.318221,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.6643041,0.6643041,4.169567,0,1.303292,0.6643041,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1858914,0.7307345,0,5,2.997
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,2.496233,2.496233,5,0,1.53,2.496233,25.80249,0,0,0,0.6440904,0,0,2.503767,2.378578,5.14586,5.994,3.022669,0,3.022669,11.98579,85.61263,0.1869563,2.745857,0.5152723,5,6.638091
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.7320301,0.7320301,0,0,0,0.7320301,221.9076,0,0,0,1.62443,0.770558,0.7320301,0,0,2.123191,8.714402,0.8538723,0,0.8538723,12.79585,91.39872,0.1865137,0.8052331,1.299544,0,10.33883
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,1.493194,0,0,2.762514,0,0,0,0,1.269319,9.482887,1.269319,0,1.269319,14.00003,100,0.1858597,0,2.210011,0,12.2454
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,3.11568,3.11568,1.25,0,0.50625,3.11568,126.8573,1.988592,0,0,3.952466,1.963874,1.86568,0,0,0,10.62527,0,0,0,14.00003,100,0.1858597,3.427248,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,3.310155,3.310155,1.25,0,0.50625,3.310155,145.1911,2.637466,0,0,4.80605,2.168584,2.060155,0,0,0,10.62527,0,0,0,14.00003,100,0.1858597,3.641171,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,0.8175464,0.8175464,0,0,0,0.8175464,610.3338,4.129186,0,0,4.989761,0.8605751,0.8175464,0,0,0,10.62527,0,0,0,14.00003,100,0.1858597,0.899301,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,4.079462,4.079462,1.25,0,0.50625,4.079462,124.6593,2.10705,0,0,5.085431,2.978381,2.829462,0,0,0,10.62527,0,0,0,14.00003,100,0.1858597,4.487408,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,1.965651,1.965651,0,-1,0,1.965651,216.5001,2.186529,0,0,4.255636,2.069106,1.965651,0,0,0,10.62527,0,0,0,14.00003,100,0.1858597,2.162216,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.066785,1.066785,0,0,0,1.066785,300.068,2.078148,0,0,3.20108,1.122931,1.066785,0,0,0,10.62527,0,0,0,14.00003,100,0.1858597,1.173463,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.08941245,0.08941245,0,0,0,0.08941245,2734.253,2.350645,0,0,2.444763,0.09411837,0.08941245,0,0,0,10.62527,0,0,0,14.00003,100,0.1858597,0.09835369,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,0.8749043,0.8749043,0,0,0,0.8749043,153.0565,0.4181462,0,0,1.339098,0.9209519,0.8749043,0,0,0,10.62527,0,0,0,14.00003,100,0.1858597,0.9623948,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,5.324048,5.324048,4.938672,0,1.513257,5.324048,7.61938,0,0,0,0.4056594,0.4056594,0.3853765,0,0,0,10.62527,0,0,0,14.00003,100,0.1858597,5.856453,0.3245276,5,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,2.14836,2.14836,0,-1,0,2.14836,0,0,4.440892E-16,0,0,2.261431,2.14836,0,0,0,10.62527,0,2.261431,-2.261431,11.61627,82.97319,0.1858597,2.363196,0,0,10.62527
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,3.462496,3.33,0,-1,0,3.33,0,0,0.132496,0.4787456,0,3.505263,3.33,0,0,2.512701,8.363843,0,3.505263,-3.505263,7.921399,56.5813,0.1858597,3.808746,0,0,8.363843
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.456778,1.456778,0,-1,0,1.456778,0,0,0,0,0,1.53345,1.456778,0,0,6.407438,4.85858,0,1.53345,-1.53345,6.305,45.03563,0.1858597,1.602455,0,0,4.85858
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.149844,1.149844,0,-1,0,1.149844,0,0,2.220446E-16,0,0,1.210363,1.149844,0,0,8.111272,3.32513,0,1.210363,-1.210363,5.029166,35.92254,0.1858597,1.264829,0,0,3.32513
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.9629766,0.9629766,0,-1,0,0.9629766,0,0,1.110223E-16,0,0,1.01366,0.9629766,0,0,9.456119,2.114767,0,1.01366,-1.01366,3.960675,28.29048,0.1858597,1.059274,0,0,2.114767
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.7906092,0.7906092,0,-1,0,0.7906092,0,0,1.110223E-16,0,0,0.8322203,0.7906092,0,0,10.58241,1.101108,0,0.8322203,-0.8322203,3.083438,22.02451,0.1858597,0.8696702,0,0,1.101108
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.05693258,0.05693258,0,-1,0,0.05693258,0,0,6.938894E-18,0,0,0.05992902,0.05693258,0,0,11.5071,0.2688874,0,0.05992902,-0.05992902,3.020267,21.57329,0.1858597,0.06262583,0,0,0.2688874
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.4908042,0.1985105,0,-1,0,0.1985105,0,0,0.2922938,0.3413742,0,0.2089584,0.1985105,0,0,11.57368,0.2089584,0,0.2089584,-0.2089584,2.800006,20,0.1858597,0.5398847,0,0,0.2089584
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.6685439,0,0,-1,0,0,0,0,0.6685439,0.7353984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858597,0.7353984,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858597,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858597,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.3156584,0.3156584,3.820922,0,1.208112,0.3156584,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1863002,0.3472243,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.186343,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,3.53721,3.53721,5,0,1.53,3.53721,26.54319,0,0,0,0.9388884,0,0,1.46279,1.389651,4.888595,6.225539,2.328539,0,2.328539,11.57135,82.65231,0.1870983,3.890931,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,1.521872,1.521872,0,-1,0,1.521872,68.4036,0,2.220446E-16,0,1.041015,1.60197,1.521872,0,0,2.560056,8.321224,0,0.5609553,-0.5609553,10.98005,78.42875,0.1870983,1.674059,0.8328121,0,9.362239
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.4750921,0.4750921,0,0,0,0.4750921,254.1846,0,0,0,1.207611,0.5000969,0.4750921,0,0,3.183339,7.760269,0.707514,0,0.707514,11.65125,83.22308,0.1867424,0.5226013,0.9660887,0,8.967879
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,3.063412,3.063412,3.520041,0,1.125971,3.063412,65.12878,0,0,0,1.995163,0,0,0.4566296,0.4337981,2.475826,8.397031,2.428961,0,2.428961,13.95557,99.68243,0.1873701,3.369753,1.59613,5,10.39219
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,2.679679,2.679679,0,0,0,2.679679,143.8081,0.986016,0,0,3.853596,2.820715,2.679679,0,0,0.04686462,10.5831,0.04686462,0,0.04686462,14.00003,100,0.1873467,2.947647,3.082877,0,14.43669
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,1.966608,1.966608,0,0,0,1.966608,126.9036,0.4255821,0,0,2.495696,2.070114,1.966608,0,0,0,10.62527,0,0,0,14.00003,100,0.1873467,2.163269,1.996557,0,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873467,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.041425,1.041425,0,0,0,1.041425,180.6844,0.785456,0,0,1.881693,1.096237,1.041425,0,0,0,10.62527,0,0,0,14.00003,100,0.1873467,1.145568,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,3.59405,3.59405,2.044192,0,0.7230643,3.59405,45.39252,2.220446E-16,0,0,1.63143,1.63143,1.549859,0,0,0,10.62527,0,0,0,14.00003,100,0.1873467,3.953455,1.305144,5,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,1.939026,1.939026,0,0,0,1.939026,51.93435,0,0,0,1.00702,2.04108,1.939026,0,0,0,10.62527,0,1.03406,-1.03406,12.91003,92.21434,0.1873467,2.132929,0.8056164,0,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0,0,0,0.3611135,0,0,0,0,1.148955,9.591215,0.3611135,0,0.3611135,13.25262,94.66135,0.1871662,0,0.2888908,0,9.952329
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,3.146755,3.146755,0,-1,0,3.146755,0,0,4.440892E-16,0.1314307,0,3.312374,3.146755,0,0,0.7878414,9.916217,0,3.312374,-3.312374,9.761067,69.72177,0.1871662,3.461431,0,0,9.916217
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,3.919933,3.33,0,-1,0,3.33,0,0,0.5899333,0.9819266,0,3.505263,3.33,0,0,4.468257,6.603843,0,3.505263,-3.505263,6.066195,43.32988,0.1871662,4.311926,0,0,6.603843
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.938419,1.938419,0,-1,0,1.938419,0,0,0,0,0,2.040442,1.938419,0,0,8.362993,3.09858,0,2.040442,-2.040442,3.915381,27.96695,0.1871662,2.132262,0,0,3.09858
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.3939639,0.3939639,0,-1,0,0.3939639,0,0,5.551115E-17,0,0,0.4146988,0.3939639,0,0,10.63015,1.058138,0,0.4146988,-0.4146988,3.47825,24.84459,0.1871662,0.4333603,0,0,1.058138
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09093,0.6434395,0,0,0,3.47825,24.84459,0.1871662,0,0,0,0.6434395
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09093,0.6434395,0,0,0,3.47825,24.84459,0.1871662,0,0,0,0.6434395
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.8261735,0.6112675,0,-1,0,0.6112675,0,0,0.214906,0.2975233,0,0.6434395,0.6112675,0,0,11.09093,0.6434395,0,0.6434395,-0.6434395,2.800006,20,0.1871662,0.9087908,0,0,0.6434395
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.07902593,0,0,-1,0,0,0,0,0.07902593,0.08692852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1871662,0.08692852,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1778784,0,0,-1,0,0,0,0,0.1778784,0.1956663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1871662,0.1956663,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.2722186,0,0,-1,0,0,0,0,0.2722186,0.2994405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1871662,0.2994405,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1871662,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.3024148,0.3024148,3.807678,0,1.204496,0.3024148,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1875697,0.3326563,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,1.436522,1.436522,4.607391,0,1.422818,1.436522,53.25972,0,0,0,0.7650875,0,0,3.170869,3.012326,8.475861,2.997,3.777413,0,3.777413,9.54269,68.16193,0.1883812,1.580174,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,2.88065,2.88065,5,0,1.53,2.88065,43.73038,0,0,0,1.259719,0,0,2.11935,2.013383,4.698447,6.396672,3.273102,0,3.273102,12.64783,90.34144,0.189392,3.168715,1.007775,5,7.656391
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,1.418303,1.418303,0,-1,0,1.418303,114.4592,0,0,0,1.623378,1.49295,1.418303,0,0,1.425345,9.342463,0.1304276,0,0.1304276,12.77156,91.22526,0.1893279,1.560133,1.298702,0,10.96584
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.464333,0.464333,0,0,0,0.464333,575.5303,0.8886881,0,0,2.672377,0.4887716,0.464333,0,0,1.294917,9.459848,1.294917,0,1.294917,14.00003,100,0.1886937,0.5107663,2.137902,0,12.13223
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,0.8770511,0.8770511,0,0,0,0.8770511,363.296,2.26308,0,0,3.186291,0.9232116,0.8770511,0,0,0,10.62527,0,0,0,14.00003,100,0.1886937,0.9647561,2.549033,0,13.81157
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.3520524,0.3520524,0,0,0,0.3520524,913.9127,2.84687,0,0,3.217452,0.3705815,0.3520524,0,0,0,10.62527,0,0,0,14.00003,100,0.1886937,0.3872577,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,0.8278039,0.8278039,0,0,0,0.8278039,362.8922,2.132663,0,0,3.004036,0.8713725,0.8278039,0,0,0,10.62527,0,0,0,14.00003,100,0.1886937,0.9105843,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.5978636,0.5978636,0,-1,0,0.5978636,385.6014,1.67604,0,0,2.305371,0.6293302,0.5978636,0,0,0,10.62527,0,0,0,14.00003,100,0.1886937,0.65765,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1886937,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1886937,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1886937,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1886937,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1886937,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.4922082,0.4922082,0,-1,0,0.4922082,0,0,5.551115E-17,0,0,0.5181139,0.4922082,0,0,0,10.62527,0,0.5181139,-0.5181139,13.45389,96.09901,0.1886937,0.541429,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.6165486,0.6165486,0,-1,0,0.6165486,0,0,1.110223E-16,0,0,0.6489985,0.6165486,0,0,0.5756821,10.10716,0,0.6489985,-0.6489985,12.76978,91.21255,0.1886937,0.6782035,0,0,10.10716
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.4554126,0.4554126,0,-1,0,0.4554126,0,0,5.551115E-17,0,0,0.4793817,0.4554126,0,0,1.296792,9.458161,0,0.4793817,-0.4793817,12.26447,87.60319,0.1886937,0.5009539,0,0,9.458161
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01735557,0.01735557,0,-1,0,0.01735557,0,0,3.469447E-18,0,0,0.01826902,0.01735557,0,0,1.829438,8.97878,0,0.01826902,-0.01826902,12.24521,87.46564,0.1886937,0.01909112,0,0,8.97878
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.849737,8.960511,0,0,0,12.24521,87.46564,0.1886937,0,0,0,8.960511
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.3648286,0.3648286,0,-1,0,0.3648286,0,0,5.551115E-17,0,0,0.3840301,0.3648286,0,0,1.849737,8.960511,0,0.3840301,-0.3840301,11.84041,84.57419,0.1886937,0.4013114,0,0,8.960511
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.2798587,0.2798587,0,-1,0,0.2798587,0,0,0,0,0,0.2945881,0.2798587,0,0,2.276437,8.576481,0,0.2945881,-0.2945881,11.52989,82.35617,0.1886937,0.3078445,0,0,8.576481
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.394164,0.394164,0,-1,0,0.394164,0,0,5.551115E-17,0,0,0.4149094,0.394164,0,0,2.603757,8.281893,0,0.4149094,-0.4149094,11.09253,79.23223,0.1886937,0.4335804,0,0,8.281893
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1897051,0.1897051,0,-1,0,0.1897051,0,0,0,0,0,0.1996896,0.1897051,0,0,3.064767,7.866983,0,0.1996896,-0.1996896,10.88204,77.72872,0.1886937,0.2086756,0,0,7.866983
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.6849306,0.6849306,0,0,0,0.6849306,0,0,1.110223E-16,0,0,0.7209796,0.6849306,0,0,3.286645,7.667294,0,0.7209796,-0.7209796,10.12206,72.30031,0.1886937,0.7534236,0,0,7.667294
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,1.502059,1.502059,0,0,0,1.502059,0,0,2.220446E-16,0,0,1.581114,1.502059,0,0,4.087733,6.946314,0,1.581114,-1.581114,8.455423,60.39576,0.1886937,1.652264,0,0,6.946314
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,1.861623,1.861623,0,0,0,1.861623,26.24371,0,2.220446E-16,0,0.488559,1.959604,1.861623,0,0,5.844527,5.3652,0,1.471045,-1.471045,6.904806,49.31995,0.1886937,2.047786,0.3908472,0,5.853759
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,1.940339,1.940339,0,0,0,1.940339,75.78686,0,2.220446E-16,0,1.470522,2.042462,1.940339,0,0,7.479021,3.894156,0,0.5719401,-0.5719401,6.301928,45.01368,0.1886937,2.134373,1.176417,0,5.364677
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,2.488542,2.488542,0,-1,0,2.488542,87.3705,0,0,0,2.174252,2.619518,2.488542,0,0,8.11451,3.322216,0,0.4452663,-0.4452663,5.832576,41.66117,0.1886937,2.737396,1.739401,0,5.496467
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,8.60925,2.876949,2.451167,0,2.451167,8.157958,58.27101,0.1875047,0,1.960934,0,5.328116
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,1.482161,1.482161,0,0,0,1.482161,288.7397,0,0,0,4.279587,1.560169,1.482161,0,0,6.158083,5.083,2.719417,0,2.719417,10.73782,76.69859,0.186203,1.630377,3.423669,0,9.362586
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,1.137656,0,0,4.576321,0,0,0,0,3.438665,7.530475,3.438665,0,3.438665,14.00003,100,0.1845826,0,3.661057,0,12.1068
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845826,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,5.216536,3.33,0,-1,0,3.33,86.22864,0,1.886536,2.408189,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.1845826,5.738189,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,3.063895,3.063895,1.25,0,0.50625,3.063895,97.38528,0.3701423,0,0,2.983782,1.909363,1.813894,0,0,0.7042773,9.991425,0.7042773,0,0.7042773,14.00003,100,0.1842543,3.370284,2.387026,5,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,0.9647052,0.9647052,0,0,0,0.9647052,233.5964,1.238038,0,0,2.253517,1.015479,0.9647052,0,0,0,10.62527,0,0,0,14.00003,100,0.1842543,1.061176,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,2.487525,2.487525,0,0,0,2.487525,50.88598,0,0,0,1.265801,2.618447,2.487525,0,0,0,10.62527,0,1.352646,-1.352646,12.57421,89.81564,0.1842543,2.736277,1.012641,0,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,2.669587,2.669587,0,0,0,2.669587,5.491706,0,4.440892E-16,0,0.1466059,2.810092,2.669587,0,0,1.50294,9.272629,0,2.663486,-2.663486,9.766653,69.76167,0.1842543,2.936546,0.1172847,0,9.419234
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,2.726485,2.726485,0,-1,0,2.726485,0,0,4.440892E-16,0,0,2.869984,2.726485,0,0,4.462368,6.609142,0,2.869984,-2.869984,6.741425,48.15294,0.1842543,2.999133,0,0,6.609142
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,4.939331,3.33,0,-1,0,3.33,0,0,1.60933,2.103263,0,3.505263,3.33,0,0,7.65124,3.739158,0,3.505263,-3.505263,3.046553,21.76105,0.1842543,5.433263,0,0,3.739158
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,7.770471,0.2222004,0,-1,0,0.2222004,0,0,7.548271,8.325317,0,0.2338952,0.2222004,0,0,11.54598,0.2338952,0,0.2338952,-0.2338952,2.800006,20,0.1842543,8.547518,0,0,0.2338952
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.05160477,0,0,-1,0,0,0,0,0.05160477,0.05676525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842543,0.05676525,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842543,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.319907,0,0,-1,0,0,0,0,0.319907,0.3518977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842543,0.3518977,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.03225107,0,0,-1,0,0,0,0,0.03225107,0.03547617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842543,0.03547617,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842543,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842543,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842543,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.05811213,0.05811213,3.563375,0,1.137801,0.05811213,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1844751,0.06392334,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.3912408,0.3912408,3.896504,0,1.228746,0.3912408,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1849433,0.4303648,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.1849832,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,4.507388,4.507388,4.699321,0,1.447915,4.507388,29.56229,0,0,0,1.332487,0,0,0.1919333,0.1823366,1.534522,9.244205,1.514823,0,1.514823,13.98134,99.86652,0.1853806,4.958126,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.27875,1.27875,0,-1,0,1.27875,117.1451,0.1322423,0,0,1.497993,1.346052,1.27875,0,0,0.01969842,10.60755,0.01969842,0,0.01969842,14.00003,100,0.1853716,1.406625,1.198394,0,12.10554
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.4381088,0.4381088,0,0,0,0.4381088,492.4402,1.696257,0,0,2.157424,0.4611671,0.4381088,0,0,0,10.62527,0,0,0,14.00003,100,0.1853716,0.4819196,1.725939,0,12.7827
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,2.412453,2.412453,0,0,0,2.412453,165.7738,1.459792,0,0,3.999216,2.539424,2.412453,0,0,0,10.62527,0,0,0,14.00003,100,0.1853716,2.653698,3.199373,0,14.62449
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,0.9086447,0.9086447,0,0,0,0.9086447,500.5884,3.592102,0,0,4.54857,0.9564681,0.9086447,0,0,0,10.62527,0,0,0,14.00003,100,0.1853716,0.9995092,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,2.624238,2.624238,0,0,0,2.624238,141.7906,0.9585661,0,0,3.720922,2.762356,2.624238,0,0,0,10.62527,0,0,0,14.00003,100,0.1853716,2.886662,2.976737,0,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.378426,0.378426,0,-1,0,0.378426,487.0431,1.444755,0,0,1.843098,0.3983431,0.378426,0,0,0,10.62527,0,0,0,14.00003,100,0.1853716,0.4162686,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.4375084,0.4375084,0,0,0,0.4375084,340.8834,1.030858,0,0,1.491394,0.4605351,0.4375084,0,0,0,10.62527,0,0,0,14.00003,100,0.1853716,0.4812592,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.2611091,0.2611091,0,0,0,0.2611091,413.4373,0.8046705,0,0,1.079522,0.2748516,0.2611091,0,0,0,10.62527,0,0,0,14.00003,100,0.1853716,0.28722,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,2.021274,2.021274,0,0,0,2.021274,11.42861,0,4.440892E-16,0,0.2310034,2.127657,2.021274,0,0,0,10.62527,0,1.896654,-1.896654,12.00078,85.71968,0.1853716,2.223402,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,6.357163,6.357163,5,0,1.53,6.357163,1.602985,0,0,0,0.1019044,1.428593,1.357163,0,0,2.107393,8.728621,0,1.326688,-1.326688,10.60233,75.73076,0.1853716,6.992879,0.0815235,5,8.830525
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,4.645815,3.33,0,-1,0,3.33,0,0,1.315815,1.780396,0,3.505263,3.33,0,0,3.581491,7.401932,0,3.505263,-3.505263,6.907455,49.33887,0.1853716,5.110396,0,0,7.401932
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,5.790396,3.33,0,-1,0,3.33,0,0,2.460396,3.039435,0,3.505263,3.33,0,0,7.476228,3.896669,0,3.505263,-3.505263,3.212584,22.94698,0.1853716,6.369435,0,0,3.896669
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,5.688478,0.3718357,0,-1,0,0.3718357,0,0,5.316642,5.885489,0,0.391406,0.3718357,0,0,11.37097,0.391406,0,0.391406,-0.391406,2.800006,20,0.1853716,6.257325,0,0,0.391406
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.7642856,0,0,-1,0,0,0,0,0.7642856,0.8407142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853716,0.8407142,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1979801,0,0,-1,0,0,0,0,0.1979801,0.2177781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853716,0.2177781,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.2776269,0,0,-1,0,0,0,0,0.2776269,0.3053896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853716,0.3053896,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.5300572,0,0,-1,0,0,0,0,0.5300572,0.5830629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853716,0.5830629,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.67028,0,0,-1,0,0,0,0,0.67028,0.737308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853716,0.737308,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.06565134,0,0,-1,0,0,0,0,0.06565134,0.07221648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853716,0.07221648,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1545523,0,0,-1,0,0,0,0,0.1545523,0.1700075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853716,0.1700075,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.6602253,0.6602253,4.165488,0,1.302178,0.6602253,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1860214,0.7262478,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.6870363,0.6870363,4.192299,0,1.309498,0.6870363,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1866804,0.7557399,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,3.379186,3.379186,5,0,1.53,3.379186,21.20081,0,0,0,0.7164146,0,0,1.620814,1.539773,5.14586,5.994,2.256188,0,2.256188,11.25864,80.41872,0.1873451,3.717104,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,1.34295,1.34295,0,0,0,1.34295,149.2242,0,0,0,2.004007,1.413632,1.34295,0,0,2.889672,8.02457,0.5903753,0,0.5903753,11.81872,84.41929,0.18708,1.477245,1.603205,0,10.02858
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,1.368836,1.368836,0,-1,0,1.368836,235.7721,0,0,0,3.227332,1.44088,1.368836,0,0,2.299297,8.555907,1.786453,0,1.786453,13.5135,96.52482,0.1862823,1.505719,2.581866,0,11.78324
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,3.853793,0,0,4.366637,0,0,0,0,0.5128443,10.16371,0.5128443,0,0.5128443,14.00003,100,0.1860546,0,3.493309,0,14.53035
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,3.293387,3.293387,1.25,0,0.50625,3.293387,149.8341,2.783683,0,0,4.934618,2.150934,2.043387,0,0,0,10.62527,0,0,0,14.00003,100,0.1860546,3.622726,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.567202,0.567202,0,0,0,0.567202,873.2841,4.35623,0,0,4.953285,0.5970547,0.567202,0,0,0,10.62527,0,0,0,14.00003,100,0.1860546,0.6239222,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860546,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.05893688,0.05893688,0,-1,0,0.05893688,6855.011,3.978091,0,0,4.040129,0.06203882,0.05893688,0,0,0,10.62527,0,0,0,14.00003,100,0.1860546,0.06483056,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,1.39872,1.39872,0,0,0,1.39872,235.2593,1.818282,0,0,3.29062,1.472337,1.39872,0,0,0,10.62527,0,0,0,14.00003,100,0.1860546,1.538592,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.205387,1.205387,0,0,0,1.205387,190.0658,1.0222,0,0,2.291028,1.268829,1.205387,0,0,0,10.62527,0,0,0,14.00003,100,0.1860546,1.325926,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,5.377467,5.377467,4.370131,0,1.358046,5.377467,19.71846,0,0,0,1.060354,1.060354,1.007336,0,0,0,10.62527,0,0,0,14.00003,100,0.1860546,5.915214,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,1.822096,1.822096,0,0,0,1.822096,19.58491,0,0,0,0.3568559,1.917996,1.822096,0,0,0,10.62527,0,1.56114,-1.56114,12.35444,88.24583,0.1860546,2.004306,0.2854847,0,10.98213
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,2.155844,2.155844,0,-1,0,2.155844,0,0,0,0,0,2.26931,2.155844,0,0,1.7346,9.064135,0,2.26931,-2.26931,9.962379,71.15971,0.1860546,2.371428,0,0,9.064135
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,4.06962,3.33,0,-1,0,3.33,0,0,0.7396199,1.146582,0,3.505263,3.33,0,0,4.256055,6.794825,0,3.505263,-3.505263,6.267508,44.76782,0.1860546,4.476582,0,0,6.794825
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.261053,1.261053,0,-1,0,1.261053,0,0,2.220446E-16,0,0,1.327424,1.261053,0,0,8.150792,3.289562,0,1.327424,-1.327424,4.86828,34.77336,0.1860546,1.387158,0,0,3.289562
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.2155718,0.2155718,0,-1,0,0.2155718,0,0,2.775558E-17,0,0,0.2269177,0.2155718,0,0,9.625708,1.962138,0,0.2269177,-0.2269177,4.629088,33.06485,0.1860546,0.237129,0,0,1.962138
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.43053,0.43053,0,-1,0,0.43053,0,0,0,0,0,0.4531895,0.43053,0,0,9.877838,1.73522,0,0.4531895,-0.4531895,4.151384,29.65269,0.1860546,0.473583,0,0,1.73522
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.2174706,0.2174706,0,-1,0,0.2174706,0,0,2.775558E-17,0,0,0.2289164,0.2174706,0,0,10.38138,1.28203,0,0.2289164,-0.2289164,3.910085,27.92912,0.1860546,0.2392177,0,0,1.28203
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.3477631,0.3477631,0,-1,0,0.3477631,0,0,5.551115E-17,0,0,0.3660664,0.3477631,0,0,10.63573,1.053114,0,0.3660664,-0.3660664,3.524217,25.17293,0.1860546,0.3825394,0,0,1.053114
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04247,0.6870475,0,0,0,3.524217,25.17293,0.1860546,0,0,0,0.6870475
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.2383362,0.2383362,0,-1,0,0.2383362,0,0,2.775558E-17,0,0,0.2508802,0.2383362,0,0,11.04247,0.6870475,0,0.2508802,-0.2508802,3.259766,23.284,0.1860546,0.2621699,0,0,0.6870475
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.3169393,0.3169393,0,-1,0,0.3169393,0,0,5.551115E-17,0,0,0.3336203,0.3169393,0,0,11.32123,0.4361672,0,0.3336203,-0.3336203,2.9081,20.7721,0.1860546,0.3486332,0,0,0.4361672
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.69192,0.1025469,0,0,0,2.9081,20.7721,0.1860546,0,0,0,0.1025469
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1823502,0.1823502,3.687613,0,1.171718,0.1823502,0,0,0,0,0,0,0,3.505263,3.33,11.69192,0.1025469,3.33,0,3.33,6.067215,43.33716,0.186338,0.2005852,0,5,0.1025469
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.361919,3.099547,3.876888,0,3.876888,9.745153,69.6081,0.1862482,0,0.43751,5,3.646434
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,2.201398,2.201398,5,0,1.53,2.201398,65.44794,0,0,0,1.440769,0,0,2.798602,2.658672,4.485032,6.588746,4.099442,0,4.099442,13.63422,97.38712,0.1871164,2.421537,1.152615,5,8.029515
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,3.958016,3.33,0,-1,0,3.33,98.23499,0,0.6280163,1.023818,3.271225,3.505263,3.33,0,0,0.3855902,10.27824,0,0.2340378,-0.2340378,13.38753,95.62501,0.1871164,4.353818,2.61698,0,13.54947
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,1.888002,1.888002,0,0,0,1.888002,219.2089,1.505666,0,0,4.138669,1.98737,1.888002,0,0,0.6456322,10.04421,0.6456322,0,0.6456322,14.00003,100,0.1868364,2.076802,3.310935,0,14.18287
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,1.750023,1.750023,0,0,0,1.750023,271.0948,2.902093,0,0,4.744223,1.84213,1.750023,0,0,0,10.62527,0,0,0,14.00003,100,0.1868364,1.925026,3.795378,0,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,3.253016,3.253016,1.25,0,0.50625,3.253016,156.7706,2.991336,0,0,5.099774,2.108438,2.003016,0,0,0,10.62527,0,0,0,14.00003,100,0.1868364,3.578318,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,1.630851,1.630851,0,0,0,1.630851,282.2351,2.886149,0,0,4.602834,1.716685,1.630851,0,0,0,10.62527,0,0,0,14.00003,100,0.1868364,1.793936,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,4.244355,3.33,0,-1,0,3.33,104.9478,0,0.9143548,1.33879,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.1868364,4.66879,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,2.139262,2.139262,0,0,0,2.139262,150.3396,0.9526343,0,0,3.216159,2.251855,2.139262,0,0,0.01166951,10.61477,0.01166951,0,0.01166951,14.00003,100,0.1868313,2.353189,2.572927,0,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1868313,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,2.743913,2.743913,0,0,0,2.743913,48.79259,0,0,0,1.338826,2.888329,2.743913,0,0,0,10.62527,0,1.549503,-1.549503,12.36671,88.33346,0.1868313,3.018304,1.071061,0,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,2.599745,2.599745,0,0,0,2.599745,5.546885,0,8.881784E-16,0,0.1442049,2.736574,2.599745,0,0,1.72167,9.075771,0,2.592369,-2.592369,9.634111,68.81495,0.1868313,2.85972,0.1153639,0,9.219976
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.218784,1.218784,0,-1,0,1.218784,0,0,0,0,0,1.282931,1.218784,0,0,4.60208,6.483402,0,1.282931,-1.282931,8.281784,59.15548,0.1868313,1.340663,0,0,6.483402
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,4.766635,3.33,0,-1,0,3.33,0,0,1.436635,1.913299,0,3.505263,3.33,0,0,6.027559,5.200471,0,3.505263,-3.505263,4.586912,32.76359,0.1868313,5.243299,0,0,5.200471
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,3.798929,1.610448,0,-1,0,1.610448,0,0,2.188481,2.568374,0,1.695208,1.610448,0,0,9.922296,1.695208,0,1.695208,-1.695208,2.800006,20,0.1868313,4.178822,0,0,1.695208
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.5228735,0,0,-1,0,0,0,0,0.5228735,0.5751609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868313,0.5751609,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868313,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868313,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868313,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868313,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.5296739,0,0,-1,0,0,0,0,0.5296739,0.5826412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868313,0.5826412,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.06028206,0,0,-1,0,0,0,0,0.06028206,0.06631026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868313,0.06631026,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.6649442,0.6649442,4.170208,0,1.303467,0.6649442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1874377,0.7314386,0,5,0
