Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1875745,0,0,5,2.997
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.425036,1.425036,4.750727,0,1.461949,1.425036,21.93734,0,0,0,0.3126151,0,0,3.325691,3.159406,5.14586,5.994,3.472022,0,3.472022,12.41209,88.65758,0.1885044,1.56754,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,2.054416,2.054416,0,0,0,2.054416,25.41673,0,0,0,0.5221654,2.162543,2.054416,0,0,1.673839,9.118819,0,1.640378,-1.640378,10.68297,76.30682,0.1885044,2.259858,0.4177323,0,9.640985
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,3.496481,7.478442,0.4011046,0,0.4011046,11.0635,79.02482,0.1883333,0,0.3208837,0,7.879546
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,3.297105,3.297105,5,0,1.53,3.297105,14.08634,0,0,0,0.4644416,0,0,1.702895,1.61775,3.095376,7.839436,2.082191,0,2.082191,13.03884,93.13436,0.1889149,3.626816,0.3715533,5,8.303878
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0,0,0,0.7426248,0,0,0,0,1.013185,9.713408,0.7426248,0,0.7426248,13.74335,98.1666,0.1885995,0,0.5940998,0,10.45603
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0.4311702,0,0,0.70173,0,0,0,0,0.2705598,10.38177,0.2705598,0,0.2705598,14.00003,100,0.1884848,0,0.561384,0,11.0835
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.014071,1.014071,0,0,0,1.014071,137.3307,0.3251871,0,0,1.39263,1.067443,1.014071,0,0,0,10.62527,0,0,0,14.00003,100,0.1884848,1.115478,1.114104,0,12.0179
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.3766957,0.3766957,0,-1,0,0.3766957,277.6177,0.6492521,0,0,1.045774,0.3965218,0.3766957,0,0,0,10.62527,0,0,0,14.00003,100,0.1884848,0.4143653,0.8366191,0,11.67105
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.268059,1.268059,0,0,0,1.268059,67.05315,0,0,0,0.8502734,1.334799,1.268059,0,0,0,10.62527,0,0.4845254,-0.4845254,13.48929,96.35191,0.1884848,1.394865,0.6802187,0,11.47555
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,0.5383616,10.14075,0.2040009,0,0.2040009,13.68283,97.73428,0.1883985,0,0.1632007,0,10.34475
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,0.3343607,10.32435,0.2602541,0,0.2602541,13.92972,99.49783,0.1882884,0,0.2082033,0,10.5846
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,1.673301,1.673301,0,0,0,1.673301,10.65832,0,2.220446E-16,0,0.1783458,1.76137,1.673301,0,0,0.07410657,10.55858,0,1.583024,-1.583024,12.26107,87.5789,0.1882884,1.840631,0.1426766,0,10.73692
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,3.60136,3.33,0,-1,0,3.33,0,0,0.2713598,0.6314958,0,3.505263,3.33,0,0,1.833022,8.975554,0,3.505263,-3.505263,8.566198,61.18701,0.1882884,3.961496,0,0,8.975554
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.76372,1.76372,0,-1,0,1.76372,0,0,2.220446E-16,0,0,1.856547,1.76372,0,0,5.727759,5.470291,0,1.856547,-1.856547,6.609226,47.20866,0.1882884,1.940092,0,0,5.470291
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.85555,1.85555,0,-1,0,1.85555,0,0,2.220446E-16,0,0,1.95321,1.85555,0,0,7.790589,3.613744,0,1.95321,-1.95321,4.550362,32.50252,0.1882884,2.041105,0,0,3.613744
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.04169624,0.04169624,0,-1,0,0.04169624,0,0,6.938894E-18,0,0,0.04389078,0.04169624,0,0,9.960823,1.660533,0,0.04389078,-0.04389078,4.504097,32.17205,0.1882884,0.04586586,0,0,1.660533
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.3199148,0.3199148,0,-1,0,0.3199148,0,0,5.551115E-17,0,0,0.3367524,0.3199148,0,0,10.00959,1.616643,0,0.3367524,-0.3367524,4.149128,29.63657,0.1882884,0.3519063,0,0,1.616643
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.4717948,0.4717948,0,-1,0,0.4717948,0,0,5.551115E-17,0,0,0.4966261,0.4717948,0,0,10.38376,1.27989,0,0.4966261,-0.4966261,3.625638,25.89737,0.1882884,0.5189743,0,0,1.27989
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.5026668,0.5026668,0,-1,0,0.5026668,0,0,1.110223E-16,0,0,0.5291229,0.5026668,0,0,10.93557,0.783264,0,0.5291229,-0.5291229,3.067894,21.91348,0.1882884,0.5529335,0,0,0.783264
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.03963894,0.03963894,0,-1,0,0.03963894,0,0,6.938894E-18,0,0,0.0417252,0.03963894,0,0,11.52348,0.2541412,0,0.0417252,-0.0417252,3.023912,21.59933,0.1882884,0.04360283,0,0,0.2541412
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.3906471,0.2017951,0,-1,0,0.2017951,0,0,0.188852,0.2279167,0,0.2124159,0.2017951,0,0,11.56984,0.2124159,0,0.2124159,-0.2124159,2.800006,20,0.1882884,0.4297118,0,0,0.2124159
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.3475565,0,0,-1,0,0,0,0,0.3475565,0.3823121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1882884,0.3823121,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.4185741,0.4185741,3.923837,0,1.236208,0.4185741,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1886985,0.4604315,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.9902346,0.9902346,4.495498,0,1.392271,0.9902346,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.189486,1.089258,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,2.834228,2.834228,5,0,1.53,2.834228,20.0699,0,0,0,0.5688267,0,0,2.165772,2.057483,5.14586,5.994,2.62631,0,2.62631,11.60977,82.92678,0.1901966,3.117651,0.4550614,5,6.562827
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.7641657,0.7641657,0,0,0,0.7641657,139.1472,0,0,0,1.063315,0.8043849,0.7641657,0,0,2.51955,8.357679,0.2589298,0,0.2589298,11.85542,84.68137,0.1900884,0.8405823,0.8506519,0,9.420994
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,0.9050665,0.9050665,0,-1,0,0.9050665,161.537,0,0,0,1.462017,0.9527016,0.9050665,0,0,2.26062,8.590716,0.5093155,0,0.5093155,12.33859,88.13264,0.1898759,0.9955732,1.169614,0,10.05273
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.6983692,0.6983692,0,0,0,0.6983692,235.672,0,0,0,1.645861,0.7351255,0.6983692,0,0,1.751305,9.0491,0.9107352,0,0.9107352,13.20259,94.30405,0.1894971,0.7682061,1.316689,0,10.69496
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,0.4985004,0,0,1.33907,0,0,0,0,0.8405696,9.868762,0.8405696,0,0.8405696,14.00003,100,0.1891488,0,1.071256,0,11.20783
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,4.289653,4.289653,2.488294,0,0.8443042,4.289653,44.20329,0,0,0,1.896168,1.896168,1.801359,0,0,0,10.62527,0,0,0,14.00003,100,0.1891488,4.718618,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,0.9933287,0.9933287,0,0,0,0.9933287,246.0517,1.398493,0,0,2.444103,1.045609,0.9933287,0,0,0,10.62527,0,0,0,14.00003,100,0.1891488,1.092661,1.955282,0,13.06938
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.6051944,0.6051944,0,-1,0,0.6051944,448.4062,2.076682,0,0,2.713729,0.6370468,0.6051944,0,0,0,10.62527,0,0,0,14.00003,100,0.1891488,0.6657138,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891488,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,3.057215,3.057215,2.193138,0,0.7637267,3.057215,29.75109,0,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.1891488,3.362936,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891488,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891488,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1891488,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.936145,1.936145,0,-1,0,1.936145,0,0,0,0,0,2.038048,1.936145,0,0,0,10.62527,0,2.038048,-2.038048,11.85174,84.6551,0.1891488,2.12976,0,0,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.3704489,0.3704489,0,-1,0,0.3704489,0,0,5.551115E-17,0,0,0.3899462,0.3704489,0,0,2.264497,8.587227,0,0.3899462,-0.3899462,11.4407,81.71911,0.1891488,0.4074938,0,0,8.587227
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.7406186,0.7406186,0,-1,0,0.7406186,0,0,0,0,0,0.7795986,0.7406186,0,0,2.697771,8.197281,0,0.7795986,-0.7795986,10.61893,75.84934,0.1891488,0.8146805,0,0,8.197281
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.6883458,0.6883458,0,-1,0,0.6883458,0,0,1.110223E-16,0,0,0.7245745,0.6883458,0,0,3.563992,7.417682,0,0.7245745,-0.7245745,9.855161,70.39386,0.1891488,0.7571803,0,0,7.417682
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.2883993,0.2883993,0,-1,0,0.2883993,0,0,5.551115E-17,0,0,0.3035782,0.2883993,0,0,4.369074,6.693108,0,0.3035782,-0.3035782,9.535161,68.10815,0.1891488,0.3172392,0,0,6.693108
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.2719674,0.2719674,0,-1,0,0.2719674,0,0,5.551115E-17,0,0,0.2862815,0.2719674,0,0,4.706383,6.389529,0,0.2862815,-0.2862815,9.233394,65.95268,0.1891488,0.2991641,0,0,6.389529
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.09762885,0.09762885,0,-1,0,0.09762885,0,0,1.387779E-17,0,0,0.1027672,0.09762885,0,0,5.024474,6.103248,0,0.1027672,-0.1027672,9.125068,65.17892,0.1891488,0.1073917,0,0,6.103248
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.138659,6.000481,0,0,0,9.125068,65.17892,0.1891488,0,0,0,6.000481
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.7521216,0.7521216,0,-1,0,0.7521216,0,0,1.110223E-16,0,0,0.7917069,0.7521216,0,0,5.138659,6.000481,0,0.7917069,-0.7917069,8.290535,59.21799,0.1891488,0.8273337,0,0,6.000481
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.018334,5.208774,0,0,0,8.290535,59.21799,0.1891488,0,0,0,5.208774
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.2851428,0.2851428,0,0,0,0.2851428,0,0,0,0,0,0.3001503,0.2851428,0,0,6.018334,5.208774,0,0.3001503,-0.3001503,7.974149,56.95809,0.1891488,0.313657,0,0,5.208774
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,6.351834,4.908623,0.6293008,0,0.6293008,8.571156,61.22242,0.1888889,0,0.5034406,0,5.537924
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,5.722534,5.474994,1.711286,0,1.711286,10.19462,72.8186,0.1881857,0,1.369029,0,7.18628
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,2.17336,2.17336,0,-1,0,2.17336,131.292,0,0,0,2.853448,2.287747,2.17336,0,0,4.011248,7.015152,0.5657007,0,0.5657007,10.7313,76.65195,0.1879544,2.390696,2.282758,0,9.868599
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,4.343257,4.343257,4.04608,0,1.26958,4.343257,86.53333,0,0,0,3.758365,0.3128178,0.2971769,0,0,3.445547,7.524282,3.445547,0,3.445547,14.00003,100,0.1883869,4.777583,3.006692,5,11.28265
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.332438,1.332438,0,0,0,1.332438,329.0104,2.981293,0,0,4.38386,1.402567,1.332438,0,0,0,10.62527,0,0,0,14.00003,100,0.1883869,1.465682,3.507088,0,15.00913
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883869,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.4102024,0.4102024,0,0,0,0.4102024,1220.86,4.576207,0,0,5.007999,0.431792,0.4102024,0,0,0,10.62527,0,0,0,14.00003,100,0.1883869,0.4512227,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883869,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.09007637,0.09007637,0,0,0,0.09007637,3786.922,3.316305,0,0,3.411122,0.09481724,0.09007637,0,0,0,10.62527,0,0,0,14.00003,100,0.1883869,0.09908401,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,1.892162,1.892162,0,0,0,1.892162,101.0771,0,0,0,1.912542,1.99175,1.892162,0,0,0,10.62527,0,0.07920782,-0.07920782,13.91654,99.40363,0.1883869,2.081379,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.015928,1.015928,0,0,0,1.015928,126.1739,0.1244298,0,0,1.281837,1.069398,1.015928,0,0,0.08800868,10.54607,0.08800868,0,0.08800868,14.00003,100,0.1883511,1.117521,1.025469,0,11.8279
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,3.90042,3.90042,3.732712,0,1.18403,3.90042,4.526036,0,0,0,0.1765344,0.1765344,0.1677077,0,0,0,10.62527,0,0,0,14.00003,100,0.1883511,4.290462,0.1412275,5,10.80181
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.8616542,0.8616542,0,-1,0,0.8616542,0,0,0,0,0,0.9070045,0.8616542,0,0,0,10.62527,0,0.9070045,-0.9070045,13.04396,93.17097,0.1883511,0.9478197,0,0,10.62527
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.007783,9.718269,0,0,0,13.04396,93.17097,0.1883511,0,0,0,9.718269
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.519087,1.519087,0,-1,0,1.519087,0,0,2.220446E-16,0,0,1.599039,1.519087,0,0,1.007783,9.718269,0,1.599039,-1.599039,11.35843,81.13145,0.1883511,1.670995,0,0,9.718269
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.784492,8.119231,0,0,0,11.35843,81.13145,0.1883511,0,0,0,8.119231
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.166746,0.166746,0,-1,0,0.166746,0,0,2.775558E-17,0,0,0.1755221,0.166746,0,0,2.784492,8.119231,0,0.1755221,-0.1755221,11.17341,79.80991,0.1883511,0.1834206,0,0,8.119231
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.04538183,0.04538183,0,-1,0,0.04538183,0,0,6.938894E-18,0,0,0.04777034,0.04538183,0,0,2.979517,7.943709,0,0.04777034,-0.04777034,11.12306,79.45024,0.1883511,0.04992001,0,0,7.943709
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.4863932,0.4863932,0,-1,0,0.4863932,0,0,1.110223E-16,0,0,0.5119929,0.4863932,0,0,3.032595,7.895939,0,0.5119929,-0.5119929,10.58337,75.59534,0.1883511,0.5350325,0,0,7.895939
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.5052824,0.5052824,0,-1,0,0.5052824,0,0,0,0,0,0.5318762,0.5052824,0,0,3.601476,7.383946,0,0.5318762,-0.5318762,10.02272,71.59072,0.1883511,0.5558106,0,0,7.383946
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.07230297,0.07230297,0,-1,0,0.07230297,0,0,1.387779E-17,0,0,0.0761084,0.07230297,0,0,4.19245,6.852069,0,0.0761084,-0.0761084,9.942496,71.01768,0.1883511,0.07953328,0,0,6.852069
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.4918508,0.4918508,0,-1,0,0.4918508,0,0,0,0,0,0.5177376,0.4918508,0,0,4.277014,6.775961,0,0.5177376,-0.5177376,9.396752,67.11953,0.1883511,0.5410358,0,0,6.775961
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.6048973,0.6048973,0,0,0,0.6048973,0,0,0,0,0,0.636734,0.6048973,0,0,4.852279,6.258224,0,0.636734,-0.636734,8.725575,62.32542,0.1883511,0.665387,0,0,6.258224
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.3301114,0.3301114,0,0,0,0.3301114,0,0,0,0,0,0.3474857,0.3301114,0,0,5.559761,5.62149,0,0.3474857,-0.3474857,8.359294,59.70912,0.1883511,0.3631226,0,0,5.62149
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,5.945856,5.274004,0.3232105,0,0.3232105,8.665918,61.89929,0.18822,0,0.2585684,0,5.597214
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,1.760735,1.760735,0,0,0,1.760735,71.03532,0,0,0,1.250744,1.853405,1.760735,0,0,5.622645,5.564893,0,0.6026614,-0.6026614,8.030657,57.36172,0.18822,1.936808,1.000595,0,6.815637
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,2.189343,2.189343,0,-1,0,2.189343,135.4271,0,0,0,2.964963,2.304572,2.189343,0,0,6.292269,4.962232,0.6603916,0,0.6603916,8.65716,61.83673,0.1879525,2.408278,2.371971,0,7.927196
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,1.888587,1.888587,0,0,0,1.888587,207.5841,0,0,0,3.920407,1.987986,1.888587,0,0,5.631877,5.556584,1.93242,0,1.93242,10.49041,74.93138,0.1871743,2.077446,3.136325,0,9.476991
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.09262043,0.09262043,0,0,0,0.09262043,4896.644,0.7383396,0,0,4.535292,0.09749519,0.09262043,0,0,3.699457,7.295763,3.699457,0,3.699457,14.00003,100,0.1857022,0.1018825,3.628234,0,11.83105
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.195261,1.195261,0,0,0,1.195261,392.4943,3.43316,0,0,4.691329,1.258169,1.195261,0,0,0,10.62527,0,0,0,14.00003,100,0.1857022,1.314787,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.6125141,0.6125141,0,0,0,0.6125141,738.875,3.880961,0,0,4.525713,0.6447516,0.6125141,0,0,0,10.62527,0,0,0,14.00003,100,0.1857022,0.6737655,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,2.202645,2.202645,0,-1,0,2.202645,217.478,2.471695,0,0,4.790268,2.318574,2.202645,0,0,0,10.62527,0,0,0,14.00003,100,0.1857022,2.42291,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,2.408424,2.408424,0,0,0,2.408424,117.6806,0.2990645,0,0,2.834248,2.535183,2.408424,0,0,0,10.62527,0,0,0,14.00003,100,0.1857022,2.649267,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,1.824451,1.824451,0,0,0,1.824451,114.6514,0.1712842,0,0,2.091759,1.920475,1.824451,0,0,0,10.62527,0,0,0,14.00003,100,0.1857022,2.006896,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.001552127,0.001552127,0,0,0,0.001552127,33373.23,0.516361,0,0,0.5179948,0.001633817,0.001552127,0,0,0,10.62527,0,0,0,14.00003,100,0.1857022,0.001707339,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857022,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.2537519,0.2537519,0,-1,0,0.2537519,0,0,0,0,0,0.2671072,0.2537519,0,0,0,10.62527,0,0.2671072,-0.2671072,13.71847,97.98889,0.1857022,0.2791271,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,2.558715,2.558715,0,-1,0,2.558715,0,0,4.440892E-16,0,0,2.693385,2.558715,0,0,0.2967858,10.35817,0,2.693385,-2.693385,10.8794,77.70982,0.1857022,2.814587,0,0,10.35817
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.656293,1.656293,0,-1,0,1.656293,0,0,2.220446E-16,0,0,1.743466,1.656293,0,0,3.289435,7.664783,0,1.743466,-1.743466,9.041621,64.58288,0.1857022,1.821922,0,0,7.664783
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1960469,0.1960469,0,-1,0,0.1960469,0,0,0,0,0,0.2063651,0.1960469,0,0,5.22662,5.921317,0,0.2063651,-0.2063651,8.824093,63.02911,0.1857022,0.2156516,0,0,5.921317
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.5670332,0.5670332,0,-1,0,0.5670332,0,0,0,0,0,0.5968771,0.5670332,0,0,5.455914,5.714952,0,0.5968771,-0.5968771,8.19493,58.5351,0.1857022,0.6237366,0,0,5.714952
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.4133317,0.4133317,0,-1,0,0.4133317,0,0,5.551115E-17,0,0,0.435086,0.4133317,0,0,6.119111,5.118074,0,0.435086,-0.435086,7.736309,55.25924,0.1857022,0.4546649,0,0,5.118074
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.2153676,0.2153676,0,-1,0,0.2153676,0,0,2.775558E-17,0,0,0.2267027,0.2153676,0,0,6.60254,4.682988,0,0.2267027,-0.2267027,7.497343,53.55234,0.1857022,0.2369044,0,0,4.682988
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.5663111,0.5663111,0,-1,0,0.5663111,0,0,1.110223E-16,0,0,0.5961169,0.5663111,0,0,6.854432,4.456285,0,0.5961169,-0.5961169,6.86898,49.06405,0.1857022,0.6229422,0,0,4.456285
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.6811555,0.6811555,0,-1,0,0.6811555,0,0,1.110223E-16,0,0,0.7170058,0.6811555,0,0,7.516784,3.860169,0,0.7170058,-0.7170058,6.11319,43.66556,0.1857022,0.749271,0,0,3.860169
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.4572822,0.4572822,0,-1,0,0.4572822,0,0,5.551115E-17,0,0,0.4813497,0.4572822,0,0,8.313457,3.143163,0,0.4813497,-0.4813497,5.605803,40.04137,0.1857022,0.5030105,0,0,3.143163
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.7947547,0.7947547,0,0,0,0.7947547,0,0,1.110223E-16,0,0,0.8365839,0.7947547,0,0,8.84829,2.661813,0,0.8365839,-0.8365839,4.723966,33.74255,0.1857022,0.8742301,0,0,2.661813
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.777827,1.825229,0,0,0,4.723966,33.74255,0.1857022,0,0,0,1.825229
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,1.843723,1.843723,5,0,1.53,1.843723,11.15271,0,0,0,0.2056252,0,0,3.156277,2.998463,9.777827,1.825229,3.204088,0,3.204088,7.763631,55.4544,0.1865925,2.028096,0.1645002,5,2.030854
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9971289,0,0,3.505263,3.33,6.57374,4.708909,4.327129,0,4.327129,11.86871,84.7763,0.1863345,0,0.7977031,5,5.706038
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0,0,0,1.638784,0,0,0,0,2.246611,8.603325,1.638784,0,1.638784,13.42339,95.88119,0.1856978,0,1.311028,0,10.24211
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.7331432,0.7331432,0,0,0,0.7331432,378.5019,1.395405,0,0,2.774961,0.7717297,0.7331432,0,0,0.6078265,10.07823,0.6078265,0,0.6078265,14.00003,100,0.1854627,0.8064575,2.219969,0,12.85319
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.2505737,0.2505737,0,0,0,0.2505737,1521.566,3.548882,0,0,3.812644,0.2637618,0.2505737,0,0,0,10.62527,0,0,0,14.00003,100,0.1854627,0.275631,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,1.662868,1.662868,0,0,0,1.662868,251.5481,2.432526,0,0,4.182914,1.750388,1.662868,0,0,0,10.62527,0,0,0,14.00003,100,0.1854627,1.829155,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854627,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,3.418401,3.33,0,-1,0,3.33,103.8292,0,0.08840145,0.4302416,3.457513,3.505263,3.33,0,0,0,10.62527,0,0.04775019,-0.04775019,13.94969,99.64048,0.1854627,3.760242,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,0.8428242,0.8428242,0,0,0,0.8428242,235.7551,1.046762,0,0,1.987001,0.8871833,0.8428242,0,0,0.05305577,10.57752,0.05305577,0,0.05305577,14.00003,100,0.1854422,0.9271066,1.589601,0,12.56452
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,1.713287,1.713287,0,0,0,1.713287,80.12959,2.220446E-16,0,0,1.37285,1.80346,1.713287,0,0,0,10.62527,0,0.4306101,-0.4306101,13.54613,96.75784,0.1854422,1.884616,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,3.542857,3.542857,3.478704,0,1.114686,3.542857,15.41086,0,0,0,0.5459847,0.0675291,0.06415265,0,0,0.4784556,10.19466,0.4784556,0,0.4784556,14.00003,100,0.1855445,3.897142,0.4367878,5,10.74065
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0.2509806,0,0,0.2509806,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855445,0,0.2007845,0,10.87626
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855445,0,0,0,10.62527
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,2.175769,2.175769,0,-1,0,2.175769,0,0,0,0,0,2.290283,2.175769,0,0,0,10.62527,0,2.290283,-2.290283,11.58586,82.75596,0.1855445,2.393346,0,0,10.62527
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,4.153946,3.33,0,-1,0,3.33,0,0,0.8239463,1.239341,0,3.505263,3.33,0,0,2.544759,8.334991,0,3.505263,-3.505263,7.890985,56.36407,0.1855445,4.569341,0,0,8.334991
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.9028661,0.9028661,0,-1,0,0.9028661,0,0,1.110223E-16,0,0,0.9503854,0.9028661,0,0,6.439496,4.829728,0,0.9503854,-0.9503854,6.889192,49.20841,0.1855445,0.9931527,0,0,4.829728
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.4779618,0.4779618,0,-1,0,0.4779618,0,0,0,0,0,0.5031177,0.4779618,0,0,7.49548,3.879342,0,0.5031177,-0.5031177,6.358859,45.42033,0.1855445,0.525758,0,0,3.879342
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.2569462,0.2569462,0,-1,0,0.2569462,0,0,5.551115E-17,0,0,0.2704697,0.2569462,0,0,8.0545,3.376225,0,0.2704697,-0.2704697,6.073759,43.3839,0.1855445,0.2826408,0,0,3.376225
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.355021,3.105755,0,0,0,6.073759,43.3839,0.1855445,0,0,0,3.105755
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.2185514,0.2185514,0,-1,0,0.2185514,0,0,2.775558E-17,0,0,0.2300542,0.2185514,0,0,8.355021,3.105755,0,0.2300542,-0.2300542,5.83126,41.65178,0.1855445,0.2404066,0,0,3.105755
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1800933,0.1800933,0,-1,0,0.1800933,0,0,2.775558E-17,0,0,0.1895719,0.1800933,0,0,8.610637,2.875701,0,0.1895719,-0.1895719,5.631434,40.22445,0.1855445,0.1981027,0,0,2.875701
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.4274693,0.4274693,0,-1,0,0.4274693,0,0,5.551115E-17,0,0,0.4499677,0.4274693,0,0,8.821273,2.686129,0,0.4499677,-0.4499677,5.157126,36.83654,0.1855445,0.4702162,0,0,2.686129
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.2148038,0.2148038,0,0,0,0.2148038,0,0,0,0,0,0.2261093,0.2148038,0,0,9.321237,2.236161,0,0.2261093,-0.2261093,4.918787,35.13412,0.1855445,0.2362842,0,0,2.236161
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01062391,0.01062391,0,0,0,0.01062391,0,0,1.734723E-18,0,0,0.01118307,0.01062391,0,0,9.572469,2.010052,0,0.01118307,-0.01118307,4.906998,35.04992,0.1855445,0.01168631,0,0,2.010052
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,2.926255,2.926255,5,0,1.53,2.926255,15.17991,0,0,0,0.4442029,0,0,2.073745,1.970058,9.584895,1.998869,2.414261,0,2.414261,7.197367,51.40966,0.1861842,3.218881,0.3553623,5,2.443072
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.6247023,0.6247023,4.129965,0,1.292481,0.6247023,92.39564,4.440892E-16,0,0,0.5771977,0,0,3.505263,3.33,7.170634,4.171703,3.907198,0,3.907198,10.90406,77.88599,0.1864843,0.6871726,0.4617582,5,4.748901
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,0.9578955,0.9578955,0,-1,0,0.9578955,160.1273,0,0,0,1.533853,1.008311,0.9578955,0,0,3.263437,7.688181,0.5255417,0,0.5255417,11.40263,81.44721,0.1862833,1.053685,1.227082,0,9.222034
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,1.657914,1.657914,0,0,0,1.657914,114.1406,0,0,0,1.892352,1.745172,1.657914,0,0,2.737895,8.161169,0.1471797,0,0.1471797,11.54226,82.44455,0.1862271,1.823705,1.513882,0,10.05352
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0,0,0,2.488988,0,0,0,0,2.590715,8.293631,2.488988,0,2.488988,13.90352,99.31067,0.1852815,0,1.99119,0,10.78262
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,1.568399,1.568399,0,0,0,1.568399,178.278,1.043437,0,0,2.796111,1.650947,1.568399,0,0,0.1017272,10.53372,0.1017272,0,0.1017272,14.00003,100,0.185243,1.725239,2.236889,0,13.32983
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.7935755,0.7935755,0,0,0,0.7935755,359.4039,2.016798,0,0,2.852141,0.8353426,0.7935755,0,0,0,10.62527,0,0,0,14.00003,100,0.185243,0.872933,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185243,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.3542461,0.3542461,0,0,0,0.3542461,638.3911,1.888585,0,0,2.261476,0.3728907,0.3542461,0,0,0,10.62527,0,0,0,14.00003,100,0.185243,0.3896708,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,1.856092,1.856092,0,0,0,1.856092,51.70657,0,2.220446E-16,0,0.9597214,1.953781,1.856092,0,0,0,10.62527,0,0.9940595,-0.9940595,12.9522,92.51551,0.185243,2.041701,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0,0,0,0.366004,0,0,0,0,1.104511,9.631215,0.366004,0,0.366004,13.29942,94.99566,0.1851048,0,0.2928032,0,9.997219
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,5.753716,5.753716,5,0,1.53,5.753716,3.909014,0,0,0,0.2249136,0.793386,0.7537166,0,0,0.7385066,9.960618,0,0.5684724,-0.5684724,12.7002,90.71551,0.1851048,6.329088,0.1799309,5,10.18553
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,3.617227,3.33,0,-1,0,3.33,0,0,0.2872271,0.6489498,0,3.505263,3.33,0,0,1.370143,9.392146,0,3.505263,-3.505263,9.005325,64.32362,0.1851048,3.97895,0,0,9.392146
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.935151,0.935151,0,-1,0,0.935151,0,0,0,0,0,0.9843695,0.935151,0,0,5.264879,5.886883,0,0.9843695,-0.9843695,7.967708,56.91209,0.1851048,1.028666,0,0,5.886883
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.358624,4.902513,0,0,0,7.967708,56.91209,0.1851048,0,0,0,4.902513
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.358624,4.902513,0,0,0,7.967708,56.91209,0.1851048,0,0,0,4.902513
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.358624,4.902513,0,0,0,7.967708,56.91209,0.1851048,0,0,0,4.902513
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.4062195,0.4062195,0,-1,0,0.4062195,0,0,5.551115E-17,0,0,0.4275995,0.4062195,0,0,6.358624,4.902513,0,0.4275995,-0.4275995,7.516979,53.6926,0.1851048,0.4468415,0,0,4.902513
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.2992851,0.2992851,0,-1,0,0.2992851,0,0,0,0,0,0.3150369,0.2992851,0,0,6.833734,4.474914,0,0.3150369,-0.3150369,7.184901,51.32062,0.1851048,0.3292136,0,0,4.474914
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.594056,0.594056,0,-1,0,0.594056,0,0,0,0,0,0.6253222,0.594056,0,0,7.183775,4.159877,0,0.6253222,-0.6253222,6.525753,46.61243,0.1851048,0.6534616,0,0,4.159877
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.5044531,0.5044531,0,-1,0,0.5044531,0,0,0,0,0,0.5310033,0.5044531,0,0,7.878577,3.534555,0,0.5310033,-0.5310033,5.966027,42.61439,0.1851048,0.5548984,0,0,3.534555
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.9015339,0.9015339,0,-1,0,0.9015339,0,0,1.110223E-16,0,0,0.9489831,0.9015339,0,0,8.468581,3.003551,0,0.9489831,-0.9489831,4.965711,35.46929,0.1851048,0.9916873,0,0,3.003551
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.3979616,0.3979616,0,0,0,0.3979616,0,0,0,0,0,0.4189069,0.3979616,0,0,9.523006,2.054568,0,0.4189069,-0.4189069,4.524144,32.31525,0.1851048,0.4377577,0,0,2.054568
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.4635475,0.4635475,0,0,0,0.4635475,0,0,5.551115E-17,0,0,0.4879447,0.4635475,0,0,9.988459,1.635661,0,0.4879447,-0.4879447,4.009805,28.64141,0.1851048,0.5099022,0,0,1.635661
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,1.928537,1.928537,4.87817,0,1.496741,1.928537,26.83276,0,0,0,0.5174796,0,0,2.949634,2.802152,10.53062,1.147717,3.319632,0,3.319632,7.159084,51.13622,0.185974,2.121391,0.4139837,5,1.665196
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,2.081199,2.081199,5,0,1.53,2.081199,63.46804,0,0,0,1.320896,0,0,2.918801,2.772861,7.210988,4.135385,4.093757,0,4.093757,11.04276,78.87672,0.1867293,2.289319,1.056717,5,5.456282
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,1.820659,1.820659,0,-1,0,1.820659,152.1775,0,0,0,2.770632,1.916483,1.820659,0,0,3.117231,7.819767,0.8541493,0,0.8541493,11.85308,84.66469,0.1864096,2.002725,2.216506,0,10.5904
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,2.468438,2.468438,0,0,0,2.468438,137.516,0,0,0,3.394497,2.598355,2.468438,0,0,2.263082,8.588501,0.7961419,0,0.7961419,12.60837,90.05959,0.1861126,2.715281,2.715598,0,11.983
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,0.9559812,0.9559812,0,0,0,0.9559812,485.4926,2.167983,0,0,4.641218,1.006296,0.9559812,0,0,1.46694,9.305029,1.46694,0,1.46694,14.00003,100,0.1855679,1.051579,3.712975,0,13.94625
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,2.36806,2.36806,0,0,0,2.36806,214.9155,2.596633,0,0,5.089328,2.492695,2.36806,0,0,0,10.62527,0,0,0,14.00003,100,0.1855679,2.604866,4.071463,0,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,2.635856,2.635856,0,0,0,2.635856,182.2751,2.029924,0,0,4.804509,2.774585,2.635856,0,0,0,10.62527,0,0,0,14.00003,100,0.1855679,2.899442,3.843607,0,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.270567,1.270567,0,-1,0,1.270567,358.4483,3.216888,0,0,4.554327,1.337439,1.270567,0,0,0,10.62527,0,0,0,14.00003,100,0.1855679,1.397624,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855679,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855679,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855679,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,2.618199,2.618199,0,0,0,2.618199,3.444357,0,0,0,0.09018012,2.755999,2.618199,0,0,0,10.62527,0,2.665819,-2.665819,11.19001,79.92847,0.1855679,2.880019,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,2.154689,2.154689,0,-1,0,2.154689,0,0,0,0,0,2.268094,2.154689,0,0,2.962021,7.959455,0,2.268094,-2.268094,8.799228,62.8515,0.1855679,2.370158,0,0,7.959455
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,2.415926,2.415926,0,-1,0,2.415926,0,0,4.440892E-16,0,0,2.54308,2.415926,0,0,5.482125,5.691362,0,2.54308,-2.54308,6.118586,43.7041,0.1855679,2.657519,0,0,5.691362
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.921834,1.921834,0,-1,0,1.921834,0,0,2.220446E-16,0,0,2.022983,1.921834,0,0,8.30777,3.148282,0,2.022983,-2.022983,3.986174,28.47262,0.1855679,2.114018,0,0,3.148282
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.3919293,0.3919293,0,-1,0,0.3919293,0,0,5.551115E-17,0,0,0.4125572,0.3919293,0,0,10.55553,1.125298,0,0.4125572,-0.4125572,3.551301,25.36638,0.1855679,0.4311222,0,0,1.125298
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01393,0.7127412,0,0,0,3.551301,25.36638,0.1855679,0,0,0,0.7127412
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.5800338,0.5800338,0,-1,0,0.5800338,0,0,0,0,0,0.6105619,0.5800338,0,0,11.01393,0.7127412,0,0.6105619,-0.6105619,2.907712,20.76933,0.1855679,0.6380372,0,0,0.7127412
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.4893024,0.09707033,0,-1,0,0.09707033,0,0,0.3922321,0.4411623,0,0.1021793,0.09707033,0,0,11.69233,0.1021793,0,0.1021793,-0.1021793,2.800006,20,0.1855679,0.5382327,0,0,0.1021793
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.2604004,0,0,-1,0,0,0,0,0.2604004,0.2864404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855679,0.2864404,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1847553,0,0,-1,0,0,0,0,0.1847553,0.2032308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855679,0.2032308,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.4136526,0,0,-1,0,0,0,0,0.4136526,0.4550179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855679,0.4550179,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.254575,1.254575,4.759838,0,1.464436,1.254575,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1864506,1.380032,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.4331967,0.4331967,3.93846,0,1.2402,0.4331967,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1868338,0.4765164,0,5,2.997
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.1317935,0.1317935,3.637057,0,1.157916,0.1317935,641.6061,0,0,0,0.8455951,0,0,3.505263,3.33,5.14586,5.994,4.175595,0,4.175595,13.07955,93.42519,0.1867243,0.1449728,0.6764761,5,6.839595
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.2063088,0.2063088,0,0,0,0.2063088,893.7516,0.6564561,0,0,1.843888,0.2171672,0.2063088,0,0,0.9702651,9.752035,0.9702651,0,0.9702651,14.00003,100,0.1863711,0.2269397,1.475111,0,11.59592
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,3.050336,0,0,3.050336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863711,0,2.440269,0,13.67561
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863711,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,1.82457,1.82457,0,0,0,1.82457,209.2708,1.897693,0,0,3.818293,1.9206,1.82457,0,0,0,10.62527,0,0,0,14.00003,100,0.1863711,2.007027,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,2.960425,2.960425,0,0,0,2.960425,160.5373,1.636349,0,0,4.752586,3.116237,2.960425,0,0,0,10.62527,0,0,0,14.00003,100,0.1863711,3.256468,3.802069,0,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,2.389623,2.389623,0,0,0,2.389623,206.154,2.410911,0,0,4.926303,2.515392,2.389623,0,0,0,10.62527,0,0,0,14.00003,100,0.1863711,2.628585,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,5.791631,3.33,0,-1,0,3.33,128.2722,0.7662024,2.461631,3.040794,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1863711,6.370794,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863711,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,0.9531699,0.9531699,0,0,0,0.9531699,244.1814,1.324127,0,0,2.327463,1.003337,0.9531699,0,0,0,10.62527,0,0,0,14.00003,100,0.1863711,1.048487,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863711,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.7548217,0.7548217,0,0,0,0.7548217,25.98798,0,1.110223E-16,0,0.1961629,0.7945491,0.7548217,0,0,0,10.62527,0,0.5983862,-0.5983862,13.36927,95.49462,0.1863711,0.8303038,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,3.025553,3.025553,0,-1,0,3.025553,0,0,4.440892E-16,0,0,3.184792,3.025553,0,0,0.6648736,10.02689,0,3.184792,-3.184792,10.01221,71.51562,0.1863711,3.328108,0,0,10.02689
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.130684,1.130684,0,-1,0,1.130684,0,0,2.220446E-16,0,0,1.190194,1.130684,0,0,4.203531,6.842096,0,1.190194,-1.190194,8.757634,62.5544,0.1863711,1.243752,0,0,6.842096
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.719457,1.719457,0,-1,0,1.719457,0,0,2.220446E-16,0,0,1.809955,1.719457,0,0,5.525969,5.651902,0,1.809955,-1.809955,6.849774,48.92686,0.1863711,1.891402,0,0,5.651902
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.6645362,0.6645362,0,-1,0,0.6645362,0,0,1.110223E-16,0,0,0.6995118,0.6645362,0,0,7.537029,3.841948,0,0.6995118,-0.6995118,6.112424,43.66008,0.1863711,0.7309898,0,0,3.841948
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.2153854,0.2153854,0,-1,0,0.2153854,0,0,2.775558E-17,0,0,0.2267215,0.2153854,0,0,8.314264,3.142436,0,0.2267215,-0.2267215,5.873439,41.95305,0.1863711,0.2369239,0,0,3.142436
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.4727569,0.4727569,0,-1,0,0.4727569,0,0,5.551115E-17,0,0,0.4976388,0.4727569,0,0,8.566177,2.915715,0,0.4976388,-0.4976388,5.348881,38.20622,0.1863711,0.5200325,0,0,2.915715
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.04877685,0.04877685,0,-1,0,0.04877685,0,0,6.938894E-18,0,0,0.05134405,0.04877685,0,0,9.119109,2.418076,0,0.05134405,-0.05134405,5.29476,37.81964,0.1863711,0.05365453,0,0,2.418076
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.5340165,0.5340165,0,-1,0,0.5340165,0,0,1.110223E-16,0,0,0.5621227,0.5340165,0,0,9.176158,2.366732,0,0.5621227,-0.5621227,4.70223,33.5873,0.1863711,0.5874182,0,0,2.366732
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.800739,1.804609,0,0,0,4.70223,33.5873,0.1863711,0,0,0,1.804609
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.6064237,0.6064237,0,-1,0,0.6064237,0,0,0,0,0,0.6383408,0.6064237,0,0,9.800739,1.804609,0,0.6383408,-0.6383408,4.02936,28.78109,0.1863711,0.6670661,0,0,1.804609
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.5473979,0.5473979,0,0,0,0.5473979,0,0,0,0,0,0.5762084,0.5473979,0,0,10.51001,1.166268,0,0.5762084,-0.5762084,3.421983,24.44269,0.1863711,0.6021377,0,0,1.166268
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.8738302,0.8738302,4.379093,0,1.360492,0.8738302,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.15024,0.5900599,3.33,0,3.33,6.581099,47.00776,0.1870074,0.9612132,0,5,0.5900599
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.1327799,0.1327799,3.638043,0,1.158186,0.1327799,585.5576,4.440892E-16,0,0,0.7775025,0,0,3.505263,3.33,7.820238,3.58706,4.107502,0,4.107502,10.47782,74.84141,0.1869233,0.1460578,0.6220021,5,4.364563
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,2.544485,2.544485,4.068716,0,1.275759,2.544485,82.85693,2.220446E-16,0,0,2.108282,0,0,1.524231,1.448019,3.712735,7.283812,3.556301,0,3.556301,13.85162,98.93996,0.1872864,2.798934,1.686626,5,9.392095
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,1.613201,1.613201,0,-1,0,1.613201,203.7841,1.432907,0,0,3.287447,1.698106,1.613201,0,0,0.1564342,10.48448,0.1564342,0,0.1564342,14.00003,100,0.1872305,1.774521,2.629957,0,13.77193
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,2.304033,2.304033,0,0,0,2.304033,179.2862,1.705515,0,0,4.130813,2.425298,2.304033,0,0,0,10.62527,0,0,0,14.00003,100,0.1872305,2.534436,3.30465,0,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,5.962876,5.962876,2.632876,0,0.8837751,5.962876,82.80719,1.432427,0,0,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1872305,6.559164,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,1.830156,1.830156,0,0,0,1.830156,286.9339,3.324858,0,0,5.251338,1.92648,1.830156,0,0,0,10.62527,0,0,0,14.00003,100,0.1872305,2.013171,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,5.669035,5.669035,2.339036,0,0.8035567,5.669035,78.85886,0.9652737,0,0,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1872305,6.235939,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.266464,1.266464,0,-1,0,1.266464,335.526,2.916196,0,0,4.249315,1.33312,1.266464,0,0,0,10.62527,0,0,0,14.00003,100,0.1872305,1.39311,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.4948728,0.4948728,0,0,0,0.4948728,736.0745,3.121714,0,0,3.642632,0.5209188,0.4948728,0,0,0,10.62527,0,0,0,14.00003,100,0.1872305,0.5443601,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,0.9215618,0.9215618,0,0,0,0.9215618,257.6218,1.404079,0,0,2.374144,0.970065,0.9215618,0,0,0,10.62527,0,0,0,14.00003,100,0.1872305,1.013718,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,0.9877725,0.9877725,0,0,0,0.9877725,107.0143,0.01729773,0,0,1.057058,1.039761,0.9877725,0,0,0,10.62527,0,0,0,14.00003,100,0.1872305,1.08655,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,3.249073,3.249073,3.131342,0,1.019856,3.249073,3.814226,0,4.440892E-16,0,0.123927,0.123927,0.1177306,0,0,0,10.62527,0,0,0,14.00003,100,0.1872305,3.57398,0.09914158,5,10.7492
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,2.067215,2.067215,0,-1,0,2.067215,0,0,0,0,0,2.176016,2.067215,0,0,0,10.62527,0,2.176016,-2.176016,11.70631,83.6163,0.1872305,2.273937,0,0,10.62527
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,3.332188,3.33,0,-1,0,3.33,0,0,0.002187572,0.3354063,0,3.505263,3.33,0,0,2.417795,8.449259,0,3.505263,-3.505263,8.011435,57.22441,0.1872305,3.665406,0,0,8.449259
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.770803,1.770803,0,-1,0,1.770803,0,0,2.220446E-16,0,0,1.864003,1.770803,0,0,6.312532,4.943995,0,1.864003,-1.864003,6.046602,43.18993,0.1872305,1.947884,0,0,4.943995
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.2194037,0.2194037,0,-1,0,0.2194037,0,0,2.775558E-17,0,0,0.2309513,0.2194037,0,0,8.383647,3.079992,0,0.2309513,-0.2309513,5.803158,41.45105,0.1872305,0.2413441,0,0,3.079992
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.054981,1.054981,0,-1,0,1.054981,0,0,0,0,0,1.110507,1.054981,0,0,8.64026,2.849041,0,1.110507,-1.110507,4.632581,33.0898,0.1872305,1.16048,0,0,2.849041
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.3819123,0.3819123,0,-1,0,0.3819123,0,0,5.551115E-17,0,0,0.402013,0.3819123,0,0,9.874156,1.738534,0,0.402013,-0.402013,4.208822,30.06295,0.1872305,0.4201035,0,0,1.738534
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.4055575,0.4055575,0,-1,0,0.4055575,0,0,5.551115E-17,0,0,0.4269026,0.4055575,0,0,10.32084,1.336521,0,0.4269026,-0.4269026,3.758827,26.84871,0.1872305,0.4461132,0,0,1.336521
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.7148067,0.7148067,0,-1,0,0.7148067,0,0,0,0,0,0.7524281,0.7148067,0,0,10.79517,0.9096181,0,0.7524281,-0.7524281,2.965698,21.18352,0.1872305,0.7862873,0,0,0.9096181
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.2499387,0.1493305,0,-1,0,0.1493305,0,0,0.1006082,0.1256021,0,0.15719,0.1493305,0,0,11.6312,0.15719,0,0.15719,-0.15719,2.800006,20,0.1872305,0.2749326,0,0,0.15719
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.6810955,0,0,-1,0,0,0,0,0.6810955,0.7492051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1872305,0.7492051,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1270075,0.1270075,3.632271,0,1.15661,0.1270075,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1874185,0.1397082,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.3994065,0.3994065,3.90467,0,1.230975,0.3994065,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1877598,0.4393472,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,2.811982,2.811982,5,0,1.53,2.811982,29.0386,0,0,0,0.8165601,0,0,2.188018,2.078617,5.14586,5.994,2.895177,0,2.895177,11.86484,84.7487,0.1884257,3.09318,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,0,0,0,0,0,0,0,0,1.847453,0,0,0,0,2.250683,8.59966,1.847453,0,1.847453,13.61749,97.26759,0.1877757,0,1.477962,0,10.44711
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,1.597899,1.597899,0,-1,0,1.597899,199.7377,1.106377,0,0,3.191606,1.681999,1.597899,0,0,0.40323,10.26237,0.40323,0,0.40323,14.00003,100,0.1876344,1.757689,2.553285,0,13.45397
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.221906,1.221906,0,0,0,1.221906,339.722,2.864866,0,0,4.151082,1.286217,1.221906,0,0,0,10.62527,0,0,0,14.00003,100,0.1876344,1.344096,3.320866,0,14.77636
