Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.7238451,0.7238451,0,0,0,0.7238451,689.3552,4.227921,0,0,4.989864,0.7619422,0.7238451,0,0,0,10.62527,0,0,0,14.00003,100,0.1876344,0.7962296,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,1.886019,1.886019,0,0,0,1.886019,270.3634,3.113823,0,0,5.099106,1.985284,1.886019,0,0,0,10.62527,0,0,0,14.00003,100,0.1876344,2.074621,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,2.652981,2.652981,0,0,0,2.652981,179.1004,1.958889,0,0,4.751501,2.792612,2.652981,0,0,0,10.62527,0,0,0,14.00003,100,0.1876344,2.918279,3.801201,0,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.156471,1.156471,0,-1,0,1.156471,377.5961,3.14945,0,0,4.366788,1.217338,1.156471,0,0,0,10.62527,0,0,0,14.00003,100,0.1876344,1.272118,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,0.9576287,0.9576287,0,0,0,0.9576287,365.951,2.496422,0,0,3.504452,1.00803,0.9576287,0,0,0,10.62527,0,0,0,14.00003,100,0.1876344,1.053392,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,1.933128,1.933128,0,0,0,1.933128,131.359,0.5044652,0,0,2.539336,2.034871,1.933128,0,0,0,10.62527,0,0,0,14.00003,100,0.1876344,2.126441,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876344,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,2.674466,2.674466,0,0,0,2.674466,11.41864,0,0,0,0.3053877,2.815227,2.674466,0,0,0,10.62527,0,2.509839,-2.509839,11.35443,81.10287,0.1876344,2.941912,0.2443102,0,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,3.088808,3.088808,0,-1,0,3.088808,0,0,4.440892E-16,0.06768821,0,3.251376,3.088808,0,0,2.78871,8.115435,0,3.251376,-3.251376,7.927174,56.62255,0.1876344,3.397688,0,0,8.115435
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,2.323186,2.323186,0,-1,0,2.323186,0,0,0,0,0,2.445459,2.323186,0,0,6.40135,4.864058,0,2.445459,-2.445459,5.349433,38.21016,0.1876344,2.555505,0,0,4.864058
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,3.296272,2.297669,0,-1,0,2.297669,0,0,0.9986027,1.32823,0,2.418599,2.297669,0,0,9.118527,2.418599,0,2.418599,-2.418599,2.800006,20,0.1876344,3.625899,0,0,2.418599
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.5573104,0,0,-1,0,0,0,0,0.5573104,0.6130415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876344,0.6130415,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.2198542,0,0,-1,0,0,0,0,0.2198542,0.2418396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876344,0.2418396,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.3447269,0,0,-1,0,0,0,0,0.3447269,0.3791996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876344,0.3791996,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.247056,0,0,-1,0,0,0,0,0.247056,0.2717616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876344,0.2717616,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.2384264,0,0,-1,0,0,0,0,0.2384264,0.262269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876344,0.262269,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.8426327,0,0,-1,0,0,0,0,0.8426327,0.9268959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876344,0.9268959,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01869567,0,0,-1,0,0,0,0,0.01869567,0.02056524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876344,0.02056524,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.09261846,0.09261846,3.597882,0,1.147222,0.09261846,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1877964,0.1018803,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.4287453,0.4287453,3.934008,0,1.238984,0.4287453,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1881444,0.4716198,0,5,2.997
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.2467725,0.2467725,3.752036,0,1.189306,0.2467725,213.4148,0,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.1882054,0.2714498,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.434699,1.434699,0,0,0,1.434699,119.9558,0,0,0,1.721004,1.510209,1.434699,0,0,1.289211,9.464984,0.2107947,0,0.2107947,12.97695,92.69233,0.1881328,1.578169,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,1.906533,0,0,2.984949,0,0,0,0,1.078416,9.654699,1.078416,0,1.078416,14.00003,100,0.1877624,0,2.387959,0,12.63965
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,1.47448,1.47448,0,0,0,1.47448,221.2688,1.71048,0,0,3.262564,1.552084,1.47448,0,0,0,10.62527,0,0,0,14.00003,100,0.1877624,1.621928,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.5389422,0.5389422,0,0,0,0.5389422,865.0549,4.094839,0,0,4.662147,0.5673076,0.5389422,0,0,0,10.62527,0,0,0,14.00003,100,0.1877624,0.5928364,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,0.9182489,0.9182489,0,0,0,0.9182489,518.9291,3.798482,0,0,4.76506,0.9665778,0.9182489,0,0,0,10.62527,0,0,0,14.00003,100,0.1877624,1.010074,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1877624,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,1.551435,1.551435,0,-1,0,1.551435,278.6019,2.689238,0,0,4.322327,1.633089,1.551435,0,0,0,10.62527,0,0,0,14.00003,100,0.1877624,1.706578,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,3.227449,3.227449,1.25,0,0.50625,3.227449,102.9585,1.241409,0,0,3.322934,2.081525,1.977449,0,0,0,10.62527,0,0,0,14.00003,100,0.1877624,3.550194,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.4207842,0.4207842,0,0,0,0.4207842,462.538,1.503356,0,0,1.946287,0.4429307,0.4207842,0,0,0,10.62527,0,0,0,14.00003,100,0.1877624,0.4628626,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.11974,1.11974,0,0,0,1.11974,113.718,0.0946722,0,0,1.273346,1.178673,1.11974,0,0,0,10.62527,0,0,0,14.00003,100,0.1877624,1.231714,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,2.781031,2.781031,0,0,0,2.781031,6.132258,0,4.440892E-16,0,0.17054,2.927402,2.781031,0,0,0,10.62527,0,2.756861,-2.756861,11.09404,79.24299,0.1877624,3.059134,0.136432,0,10.79581
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.771737,1.771737,0,-1,0,1.771737,0,0,2.220446E-16,0,0,1.864987,1.771737,0,0,3.063179,7.868413,0,1.864987,-1.864987,9.128172,65.2011,0.1877624,1.948911,0,0,7.868413
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.135387,6.003426,0,0,0,9.128172,65.2011,0.1877624,0,0,0,6.003426
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,3.172187,3.172187,0,-1,0,3.172187,0,0,4.440892E-16,0.1594055,0,3.339144,3.172187,0,0,5.135387,6.003426,0,3.339144,-3.339144,5.608406,40.05996,0.1877624,3.489405,0,0,6.003426
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.01222903,0.01222903,0,-1,0,0.01222903,0,0,1.734723E-18,0,0,0.01287266,0.01222903,0,0,8.845547,2.664282,0,0.01287266,-0.01287266,5.594837,39.96304,0.1877624,0.01345193,0,0,2.664282
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.13101,0.13101,0,-1,0,0.13101,0,0,2.775558E-17,0,0,0.1379052,0.13101,0,0,8.85985,2.651409,0,0.1379052,-0.1379052,5.449472,38.92472,0.1877624,0.144111,0,0,2.651409
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.248451,0.248451,0,-1,0,0.248451,0,0,2.775558E-17,0,0,0.2615274,0.248451,0,0,9.013078,2.513504,0,0.2615274,-0.2615274,5.173798,36.95562,0.1877624,0.2732961,0,0,2.513504
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.7194665,0.7194665,0,-1,0,0.7194665,0,0,1.110223E-16,0,0,0.7573332,0.7194665,0,0,9.303663,2.251977,0,0.7573332,-0.7573332,4.375498,31.2535,0.1877624,0.7914131,0,0,2.251977
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.5682,0.5682,0,-1,0,0.5682,0,0,0,0,0,0.5981053,0.5682,0,0,10.14515,1.494644,0,0.5981053,-0.5981053,3.74504,26.75023,0.1877624,0.62502,0,0,1.494644
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.309815,0.8517116,0,-1,0,0.8517116,0,0,0.4581036,0.5890851,0,0.8965385,0.8517116,0,0,10.80971,0.8965385,0,0.8965385,-0.8965385,2.800006,20,0.1877624,1.440797,0,0,0.8965385
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.722506,0,0,-1,0,0,0,0,0.722506,0.7947566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1877624,0.7947566,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1877624,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.7975796,0.7975796,4.302843,0,1.339676,0.7975796,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1883082,0.8773376,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,1.675236,1.675236,4.651891,0,1.434966,1.675236,51.72076,0,0,0,0.866445,0,0,2.976654,2.827822,8.475861,2.997,3.694267,0,3.694267,9.46381,67.59851,0.1889143,1.84276,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,1.731043,1.731043,4.214665,0,1.315603,1.731043,125.1994,0,0,0,2.167255,0,0,2.483621,2.35944,4.781593,6.32184,4.526696,0,4.526696,13.75821,98.27274,0.1889932,1.904148,1.733804,5,8.489096
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,2.060914,2.060914,0,-1,0,2.060914,151.1507,0.6908047,0,0,3.115085,2.169383,2.060914,0,0,0.254898,10.39587,0.254898,0,0.254898,14.00003,100,0.1889071,2.267005,2.492068,0,13.51095
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,2.012943,2.012943,0,0,0,2.012943,212.45,2.15761,0,0,4.276498,2.118888,2.012943,0,0,0,10.62527,0,0,0,14.00003,100,0.1889071,2.214237,3.421198,0,14.90177
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,2.157424,2.157424,0,0,0,2.157424,225.4326,2.592564,0,0,4.863536,2.270972,2.157424,0,0,0,10.62527,0,0,0,14.00003,100,0.1889071,2.373166,3.890829,0,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889071,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.292253,1.292253,0,0,0,1.292253,316.2375,2.726323,0,0,4.086589,1.360266,1.292253,0,0,0,10.62527,0,0,0,14.00003,100,0.1889071,1.421478,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.115813,1.115813,0,-1,0,1.115813,338.4344,2.601755,0,0,3.776295,1.17454,1.115813,0,0,0,10.62527,0,0,0,14.00003,100,0.1889071,1.227394,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,1.377976,1.377976,0,0,0,1.377976,238.8561,1.840879,0,0,3.29138,1.450501,1.377976,0,0,0,10.62527,0,0,0,14.00003,100,0.1889071,1.515774,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,3.462476,3.462476,1.25,0,0.50625,3.462476,67.88457,0.02156481,0,0,2.350487,2.328923,2.212476,0,0,0,10.62527,0,0,0,14.00003,100,0.1889071,3.808724,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889071,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,2.048684,2.048684,0,0,0,2.048684,10.65736,0,4.440892E-16,0,0.2183357,2.15651,2.048684,0,0,0,10.62527,0,1.938174,-1.938174,11.95701,85.40707,0.1889071,2.253552,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.153527,8.6871,0,0,0,11.95701,85.40707,0.1889071,0,0,0,8.6871
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.153527,8.6871,0,0,0,11.95701,85.40707,0.1889071,0,0,0,8.6871
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.827585,1.827585,0,-1,0,1.827585,0,0,2.220446E-16,0,0,1.923774,1.827585,0,0,2.153527,8.6871,0,1.923774,-1.923774,9.929177,70.92255,0.1889071,2.010344,0,0,8.6871
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.069872,0.069872,0,-1,0,0.069872,0,0,1.387779E-17,0,0,0.07354947,0.069872,0,0,4.291053,6.763326,0,0.07354947,-0.07354947,9.851649,70.36878,0.1889071,0.0768592,0,0,6.763326
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.094443,1.094443,0,-1,0,1.094443,0,0,0,0,0,1.152045,1.094443,0,0,4.372775,6.689776,0,1.152045,-1.152045,8.637287,61.69479,0.1889071,1.203887,0,0,6.689776
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.652825,5.537732,0,0,0,8.637287,61.69479,0.1889071,0,0,0,5.537732
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.2056862,0.2056862,0,-1,0,0.2056862,0,0,2.775558E-17,0,0,0.2165118,0.2056862,0,0,5.652825,5.537732,0,0.2165118,-0.2165118,8.409063,60.06462,0.1889071,0.2262548,0,0,5.537732
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.340221,0.340221,0,-1,0,0.340221,0,0,0,0,0,0.3581274,0.340221,0,0,5.893394,5.32122,0,0.3581274,-0.3581274,8.031565,57.3682,0.1889071,0.3742431,0,0,5.32122
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1848944,0.1848944,0,-1,0,0.1848944,0,0,2.775558E-17,0,0,0.1946257,0.1848944,0,0,6.291313,4.963092,0,0.1946257,-0.1946257,7.826411,55.90282,0.1889071,0.2033838,0,0,4.963092
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.507564,4.768467,0,0,0,7.826411,55.90282,0.1889071,0,0,0,4.768467
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.7236325,0.7236325,0,0,0,0.7236325,0,0,0,0,0,0.7617185,0.7236325,0,0,6.507564,4.768467,0,0.7617185,-0.7617185,7.023489,50.16768,0.1889071,0.7959958,0,0,4.768467
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.5340229,0.5340229,0,0,0,0.5340229,0,0,0,0,0,0.5621294,0.5340229,0,0,7.353918,4.006748,0,0.5621294,-0.5621294,6.430953,45.93528,0.1889071,0.5874252,0,0,4.006748
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,2.128043,2.128043,0,0,0,2.128043,26.16761,0,4.440892E-16,0,0.5568578,2.240045,2.128043,0,0,7.978506,3.444619,0,1.683187,-1.683187,4.656718,33.2622,0.1889071,2.340847,0.4454863,0,4.001477
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,1.697998,1.697998,0,0,0,1.697998,95.5799,0,0,0,1.622945,1.787366,1.697998,0,0,9.848714,1.761432,0,0.1644216,-0.1644216,4.483402,32.02424,0.1889071,1.867798,1.298356,0,3.384377
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,3.270225,3.270225,0,-1,0,3.270225,80.17041,0,0,1.581955,2.621753,3.442342,3.270225,0,0,10.0314,1.59701,0,0.8205894,-0.8205894,3.618425,25.84584,0.1889071,3.597247,2.097402,0,4.218763
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,0,0,0,3.357635,0,0,0,0,10.94317,0.7764209,3.357635,0,3.357635,6.803757,48.59817,0.1877803,0,2.686108,0,4.134056
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.050191,1.050191,0,0,0,1.050191,405.9834,0,0,0,4.263602,1.105464,1.050191,0,0,7.585536,3.798292,3.158138,0,3.158138,9.799829,69.99864,0.1867327,1.15521,3.410882,0,8.061894
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,0.8175014,0.8175014,0,0,0,0.8175014,604.1629,0,0,0,4.939041,0.8605278,0.8175014,0,0,4.427398,6.640616,4.078513,0,4.078513,13.66905,97.63585,0.1853969,0.8992516,3.951232,0,11.57966
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,2.160135,2.160135,0,0,0,2.160135,217.7341,2.08064,0,0,4.703351,2.273826,2.160135,0,0,0.3488849,10.31128,0.3488849,0,0.3488849,14.00003,100,0.1852835,2.376149,3.762681,0,15.01463
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,1.883109,1.883109,0,-1,0,1.883109,226.965,2.291779,0,0,4.273999,1.98222,1.883109,0,0,0,10.62527,0,0,0,14.00003,100,0.1852835,2.07142,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,3.070408,3.070408,1.25,0,0.50625,3.070408,91.15466,0.8826008,0,0,2.79882,1.916219,1.820408,0,0,0,10.62527,0,0,0,14.00003,100,0.1852835,3.377449,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,1.765363,1.765363,0,0,0,1.765363,121.9328,0.2942804,0,0,2.152557,1.858276,1.765363,0,0,0,10.62527,0,0,0,14.00003,100,0.1852835,1.941899,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,1.656995,1.656995,0,0,0,1.656995,48.97934,0,0,0,0.8115852,1.744205,1.656995,0,0,0,10.62527,0,0.9326202,-0.9326202,13.01696,92.9781,0.1852835,1.822695,0.6492682,0,11.43686
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,3.948448,3.948448,4.782212,0,1.470544,3.948448,4.016729,0,0,0,0.1585985,0,0,0.8337638,0.7920756,1.036245,9.692654,0.9506741,0,0.9506741,13.91885,99.42015,0.1854979,4.343293,0.1268788,5,9.851253
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0855705,10.54826,0,0,0,13.91885,99.42015,0.1854979,0,0,0,10.54826
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0855705,10.54826,0,0,0,13.91885,99.42015,0.1854979,0,0,0,10.54826
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1783597,0.1783597,0,-1,0,0.1783597,0,0,2.775558E-17,0,0,0.187747,0.1783597,0,0,0.0855705,10.54826,0,0.187747,-0.187747,13.72095,98.00656,0.1854979,0.1961957,0,0,10.54826
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1713993,0.1713993,0,-1,0,0.1713993,0,0,2.775558E-17,0,0,0.1804203,0.1713993,0,0,0.2941783,10.36051,0,0.1804203,-0.1804203,13.53077,96.64814,0.1854979,0.1885393,0,0,10.36051
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1993499,0.1993499,0,-1,0,0.1993499,0,0,0,0,0,0.2098419,0.1993499,0,0,0.4946454,10.18009,0,0.2098419,-0.2098419,13.30957,95.06819,0.1854979,0.2192848,0,0,10.18009
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1039502,0.1039502,0,-1,0,0.1039502,0,0,1.387779E-17,0,0,0.1094212,0.1039502,0,0,0.7278031,9.970251,0,0.1094212,-0.1094212,13.19423,94.24433,0.1854979,0.1143452,0,0,9.970251
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.64037,0.64037,0,-1,0,0.64037,0,0,0,0,0,0.6740736,0.64037,0,0,0.8493822,9.86083,0,0.6740736,-0.6740736,12.4837,89.16909,0.1854979,0.704407,0,0,9.86083
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.07804105,0.07804105,0,-1,0,0.07804105,0,0,0,0,0,0.08214848,0.07804105,0,0,1.598353,9.186756,0,0.08214848,-0.08214848,12.39711,88.55058,0.1854979,0.08584516,0,0,9.186756
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.6122747,0.6122747,0,-1,0,0.6122747,0,0,1.110223E-16,0,0,0.6444997,0.6122747,0,0,1.689629,9.104609,0,0.6444997,-0.6444997,11.71774,83.698,0.1854979,0.6735021,0,0,9.104609
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.4583703,0.4583703,0,-1,0,0.4583703,0,0,5.551115E-17,0,0,0.4824951,0.4583703,0,0,2.40574,8.460109,0,0.4824951,-0.4824951,11.20915,80.06519,0.1854979,0.5042074,0,0,8.460109
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.3785475,0.3785475,0,0,0,0.3785475,0,0,0,0,0,0.3984711,0.3785475,0,0,2.941845,7.977613,0,0.3984711,-0.3984711,10.78912,77.06501,0.1854979,0.4164023,0,0,7.977613
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.2558945,0.2558945,0,0,0,0.2558945,0,0,5.551115E-17,0,0,0.2693627,0.2558945,0,0,3.384591,7.579142,0,0.2693627,-0.2693627,10.50519,75.03692,0.1854979,0.281484,0,0,7.579142
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,4.198929,4.198929,5,0,1.53,4.198929,8.571102,1.110223E-16,0,0,0.3598945,0,0,0.8010711,0.7610176,3.683883,7.30978,1.120912,0,1.120912,11.56858,82.63255,0.1857402,4.618822,0.2879156,5,7.669674
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,1.499653,1.499653,0,0,0,1.499653,107.9031,0,0,0,1.618172,1.578582,1.499653,0,0,2.562971,8.318601,0.0395897,0,0.0395897,11.60614,82.90083,0.1857274,1.649619,1.294538,0,9.936772
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.114595,1.114595,0,-1,0,1.114595,170.5278,0,0,0,1.900695,1.173258,1.114595,0,0,2.523381,8.354231,0.727437,0,0.727437,12.29625,87.83015,0.1854917,1.226055,1.520556,0,10.25493
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,4.332602,4.332602,2.417202,0,0.8248961,4.332602,87.98766,2.220446E-16,0,0,3.812155,2.016211,1.9154,0,0,1.795944,9.008924,1.795944,0,1.795944,14.00003,100,0.1855281,4.765862,3.049724,5,12.82108
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,3.21437,3.21437,1.25,0,0.50625,3.21437,111.4781,1.515561,0,0,3.583319,2.067758,1.96437,0,0,0,10.62527,0,0,0,14.00003,100,0.1855281,3.535807,2.866655,5,14.20859
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.445827,1.445827,0,0,0,1.445827,206.2222,1.459692,0,0,2.981615,1.521923,1.445827,0,0,0,10.62527,0,0,0,14.00003,100,0.1855281,1.590409,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.194399,1.194399,0,0,0,1.194399,264.7539,1.904957,0,0,3.162219,1.257262,1.194399,0,0,0,10.62527,0,0,0,14.00003,100,0.1855281,1.313839,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1081288,0.1081288,0,-1,0,0.1081288,3355.913,3.514888,0,0,3.628708,0.1138198,0.1081288,0,0,0,10.62527,0,0,0,14.00003,100,0.1855281,0.1189417,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.302756,0.302756,0,0,0,0.302756,377.4196,0.8239699,0,0,1.14266,0.3186906,0.302756,0,0,0,10.62527,0,0,0,14.00003,100,0.1855281,0.3330317,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.068833,1.068833,0,0,0,1.068833,78.17405,0,0,0,0.8355499,1.125087,1.068833,0,0,0,10.62527,0,0.2895373,-0.2895373,13.69483,97.82001,0.1855281,1.175716,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.027423,1.027423,0,0,0,1.027423,96.8643,0,0,0,0.9952061,1.081498,1.027423,0,0,0.3217081,10.33574,0,0.08629175,-0.08629175,13.60387,97.1703,0.1855281,1.130165,0.7961649,0,11.33094
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,2.375539,2.375539,0,0,0,2.375539,9.951324,0,0,0,0.2363975,2.500567,2.375539,0,0,0.4175878,10.24944,0,2.264169,-2.264169,11.21723,80.12288,0.1855281,2.613092,0.189118,0,10.48584
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,2.995643,2.995643,0,-1,0,2.995643,0,0,0,0,0,3.153309,2.995643,0,0,2.933331,7.985276,0,3.153309,-3.153309,7.893346,56.38093,0.1855281,3.295208,0,0,7.985276
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.437008,4.831967,0,0,0,7.893346,56.38093,0.1855281,0,0,0,4.831967
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.437008,4.831967,0,0,0,7.893346,56.38093,0.1855281,0,0,0,4.831967
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.2661142,0.2661142,0,-1,0,0.2661142,0,0,0,0,0,0.2801202,0.2661142,0,0,6.437008,4.831967,0,0.2801202,-0.2801202,7.598073,54.27184,0.1855281,0.2927256,0,0,4.831967
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.748253,4.551847,0,0,0,7.598073,54.27184,0.1855281,0,0,0,4.551847
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.7611117,0.7611117,0,-1,0,0.7611117,0,0,1.110223E-16,0,0,0.8011702,0.7611117,0,0,6.748253,4.551847,0,0.8011702,-0.8011702,6.753566,48.23966,0.1855281,0.8372229,0,0,4.551847
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.2666052,0.2666052,0,-1,0,0.2666052,0,0,5.551115E-17,0,0,0.280637,0.2666052,0,0,7.638442,3.750676,0,0.280637,-0.280637,6.457748,46.12668,0.1855281,0.2932657,0,0,3.750676
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.6119104,0.6119104,0,-1,0,0.6119104,0,0,1.110223E-16,0,0,0.6441162,0.6119104,0,0,7.950261,3.470039,0,0.6441162,-0.6441162,5.77879,41.27699,0.1855281,0.6731014,0,0,3.470039
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.6778139,0.6778139,0,-1,0,0.6778139,0,0,1.110223E-16,0,0,0.7134883,0.6778139,0,0,8.665945,2.825923,0,0.7134883,-0.7134883,5.026708,35.90498,0.1855281,0.7455953,0,0,2.825923
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.5698093,0.5698093,0,-1,0,0.5698093,0,0,1.110223E-16,0,0,0.5997992,0.5698093,0,0,9.458711,2.112435,0,0.5997992,-0.5997992,4.394464,31.38896,0.1855281,0.6267902,0,0,2.112435
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.12515,1.512636,0,0,0,4.394464,31.38896,0.1855281,0,0,0,1.512636
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.7082723,0.7082723,0,0,0,0.7082723,0,0,1.110223E-16,0,0,0.7455497,0.7082723,0,0,10.12515,1.512636,0,0.7455497,-0.7455497,3.608585,25.77556,0.1855281,0.7790995,0,0,1.512636
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,2.261085,2.261085,5,0,1.53,2.261085,26.15592,0,0,0,0.5914078,0,0,2.738915,2.601969,10.95354,0.7670861,3.193377,0,3.193377,6.638088,47.41482,0.1862349,2.487194,0.4731262,5,1.358494
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,7.760166,3.641125,4.71222,0,4.71222,11.10849,79.34622,0.1859031,0,1.105776,5,5.023345
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,1.522919,1.522919,0,-1,0,1.522919,176.1891,0,0,0,2.683217,1.603072,1.522919,0,0,3.047945,7.882123,1.080145,0,1.080145,12.13321,86.6656,0.1855593,1.675211,2.146574,0,10.56534
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,1.980446,0,0,3.948247,0,0,0,0,1.967801,8.854254,1.967801,0,1.967801,14.00003,100,0.1849363,0,3.158598,0,12.8025
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1849363,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1849363,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,1.581775,1.581775,0,0,0,1.581775,213.9177,1.71867,0,0,3.383697,1.665026,1.581775,0,0,0,10.62527,0,0,0,14.00003,100,0.1849363,1.739953,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,3.823343,3.33,0,-1,0,3.33,101.1194,0,0.4933433,0.8756776,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.1849363,4.205678,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.1848879,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1848879,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.177183,1.177183,0,0,0,1.177183,74.54501,0,0,0,0.8775309,1.23914,1.177183,0,0,0,10.62527,0,0.3616088,-0.3616088,13.61886,97.27737,0.1848879,1.294901,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,0.8894244,0.8894244,0,0,0,0.8894244,25.47544,0,0,0,0.2265848,0.9362362,0.8894244,0,0,0.4017875,10.26367,0,0.7096514,-0.7096514,12.87082,91.93425,0.1848879,0.9783668,0.1812679,0,10.49025
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,3.921273,3.33,0,-1,0,3.33,0,0,0.5912731,0.9834005,0,3.505263,3.33,0,0,1.190289,9.554014,0,3.505263,-3.505263,9.175949,65.54236,0.1848879,4.3134,0,0,9.554014
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,3.390428,3.33,0,-1,0,3.33,0,0,0.06042784,0.3994706,0,3.505263,3.33,0,0,5.085026,6.048751,0,3.505263,-3.505263,5.481077,39.15047,0.1848879,3.729471,0,0,6.048751
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.910389,1.910389,0,-1,0,1.910389,0,0,0,0,0,2.010935,1.910389,0,0,8.979763,2.543488,0,2.010935,-2.010935,3.361365,24.0097,0.1848879,2.101427,0,0,2.543488
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.17887,0.17887,0,-1,0,0.17887,0,0,2.775558E-17,0,0,0.1882842,0.17887,0,0,11.21414,0.5325524,0,0.1882842,-0.1882842,3.162896,22.59207,0.1848879,0.196757,0,0,0.5325524
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.8166022,0.3270548,0,-1,0,0.3270548,0,0,0.4895475,0.5712077,0,0.3442682,0.3270548,0,0,11.42334,0.3442682,0,0.3442682,-0.3442682,2.800006,20,0.1848879,0.8982625,0,0,0.3442682
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1848879,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.064401,0,0,-1,0,0,0,0,1.064401,1.170841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1848879,1.170841,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.4425796,0,0,-1,0,0,0,0,0.4425796,0.4868375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1848879,0.4868375,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.2151207,0,0,-1,0,0,0,0,0.2151207,0.2366328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1848879,0.2366328,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.2279628,0,0,-1,0,0,0,0,0.2279628,0.2507591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1848879,0.2507591,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1848879,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.5788961,0.5788961,4.084159,0,1.279976,0.5788961,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1853018,0.6367857,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.1851587,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,2.258845,2.258845,4.542173,0,1.405013,2.258845,85.09591,0,0,0,1.922185,0,0,2.283329,2.169162,4.325688,6.732155,4.091347,0,4.091347,13.77771,98.41203,0.185562,2.48473,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.299734,1.299734,0,-1,0,1.299734,223.0406,1.296452,0,0,2.898934,1.368141,1.299734,0,0,0.2343416,10.41437,0.2343416,0,0.2343416,14.00003,100,0.1854893,1.429707,2.319147,0,13.3133
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.5549985,0.5549985,0,0,0,0.5549985,558.0243,2.512818,0,0,3.097027,0.5842089,0.5549985,0,0,0,10.62527,0,0,0,14.00003,100,0.1854893,0.6104983,2.477621,0,13.7223
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854893,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,1.469807,1.469807,0,0,0,1.469807,224.3809,1.750801,0,0,3.297966,1.547165,1.469807,0,0,0,10.62527,0,0,0,14.00003,100,0.1854893,1.616787,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854893,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,1.687903,1.687903,0,-1,0,1.687903,224.9345,2.019937,0,0,3.796676,1.77674,1.687903,0,0,0,10.62527,0,0,0,14.00003,100,0.1854893,1.856693,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854893,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,2.395321,2.395321,0,0,0,2.395321,99.81629,0,0,0,2.39092,2.52139,2.395321,0,0,0,10.62527,0,0.1304698,-0.1304698,13.8625,99.01766,0.1854893,2.634853,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,3.877208,3.877208,2.995768,0,0.9828446,3.877208,27.66935,0,0,0,1.072798,0.9278315,0.8814399,0,0,0.1449665,10.4948,0.1449665,0,0.1449665,14.00003,100,0.1855142,4.264928,0.8582384,5,11.5676
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,1.82294,1.82294,0,0,0,1.82294,7.505939,0,2.220446E-16,0,0.1368288,1.918884,1.82294,0,0,0,10.62527,0,1.782056,-1.782056,12.12158,86.58252,0.1855142,2.005234,0.109463,0,10.7621
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.4782485,0.4782485,0,-1,0,0.4782485,0,0,0,0,0,0.5034195,0.4782485,0,0,1.980062,8.843219,0,0.5034195,-0.5034195,11.59093,82.79216,0.1855142,0.5260734,0,0,8.843219
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.744036,1.744036,0,-1,0,1.744036,0,0,2.220446E-16,0,0,1.835827,1.744036,0,0,2.539417,8.339799,0,1.835827,-1.835827,9.655794,68.96982,0.1855142,1.918439,0,0,8.339799
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.727971,1.727971,0,-1,0,1.727971,0,0,0,0,0,1.818917,1.727971,0,0,4.579225,6.503972,0,1.818917,-1.818917,7.738487,55.2748,0.1855142,1.900769,0,0,6.503972
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.5935379,0.5935379,0,-1,0,0.5935379,0,0,1.110223E-16,0,0,0.6247767,0.5935379,0,0,6.600244,4.685055,0,0.6247767,-0.6247767,7.079914,50.57072,0.1855142,0.6528917,0,0,4.685055
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.29444,4.060278,0,0,0,7.079914,50.57072,0.1855142,0,0,0,4.060278
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.3122375,0.3122375,0,-1,0,0.3122375,0,0,0,0,0,0.328671,0.3122375,0,0,7.29444,4.060278,0,0.328671,-0.328671,6.733465,48.09608,0.1855142,0.3434612,0,0,4.060278
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.453546,0.453546,0,-1,0,0.453546,0,0,0,0,0,0.4774168,0.453546,0,0,7.65963,3.731607,0,0.4774168,-0.4774168,6.230223,44.5015,0.1855142,0.4989006,0,0,3.731607
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.190093,3.25419,0,0,0,6.230223,44.5015,0.1855142,0,0,0,3.25419
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.190093,3.25419,0,0,0,6.230223,44.5015,0.1855142,0,0,0,3.25419
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.4698356,0.4698356,0,-1,0,0.4698356,0,0,5.551115E-17,0,0,0.4945638,0.4698356,0,0,8.190093,3.25419,0,0.4945638,-0.4945638,5.708907,40.77782,0.1855142,0.5168192,0,0,3.25419
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.739609,2.759626,0,0,0,5.708907,40.77782,0.1855142,0,0,0,2.759626
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.5670112,0.5670112,0,0,0,0.5670112,0,0,1.110223E-16,0,0,0.5968539,0.5670112,0,0,8.739609,2.759626,0,0.5968539,-0.5968539,5.079768,36.28398,0.1855142,0.6237124,0,0,2.759626
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.2500365,0.2500365,0,0,0,0.2500365,295.0005,0,0,0,0.7376091,0.2631963,0.2500365,0,0,9.40278,2.162772,0.4744127,0,0.4744127,5.529835,39.49874,0.1853672,0.2750402,0.5900873,0,2.900381
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,2.827583,2.827583,5,0,1.53,2.827583,55.14646,4.440892E-16,0,0,1.559312,0,0,2.172417,2.063797,8.928367,2.589744,3.623108,0,3.623108,8.967017,64.05,0.1860922,3.110341,1.247449,5,4.149055
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,1.861964,1.861964,0,-1,0,1.861964,126.5704,0,0,0,2.356696,1.959962,1.861964,0,0,5.305259,5.850541,0.3967335,0,0.3967335,9.343392,66.73838,0.1859697,2.04816,1.885357,0,8.207237
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.224703,1.224703,0,0,0,1.224703,287.5517,0,0,0,3.521653,1.289161,1.224703,0,0,4.908525,6.207602,2.232492,0,2.232492,11.46132,81.86641,0.1852834,1.347173,2.817322,0,9.729255
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,1.689656,1.689656,0,0,0,1.689656,273.6854,0.1697245,0,0,4.624343,1.778586,1.689656,0,0,2.676033,8.216845,2.676033,0,2.676033,14.00003,100,0.1844674,1.858622,3.699475,0,12.84119
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1844674,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,2.602643,2.602643,0,0,0,2.602643,154.9074,1.292063,0,0,4.031687,2.739624,2.602643,0,0,0,10.62527,0,0,0,14.00003,100,0.1844674,2.862907,3.22535,0,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1844674,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,1.981762,1.981762,0,0,0,1.981762,143.1575,0.750976,0,0,2.837042,2.086066,1.981762,0,0,0,10.62527,0,0,0,14.00003,100,0.1844674,2.179939,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,1.84032,1.84032,0,0,0,1.84032,95.6526,0,0,0,1.760314,1.937179,1.84032,0,0,0,10.62527,0,0.1768649,-0.1768649,13.8136,98.66834,0.1844674,2.024352,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,3.153925,3.153925,2.213882,0,0.7693899,3.153925,37.60505,0,0,0,1.186035,0.9895183,0.9400424,0,0,0.1965166,10.44841,0.1965166,0,0.1965166,14.00003,100,0.1845009,3.469317,0.9488279,5,11.63444
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.5286936,0.5286936,0,0,0,0.5286936,52.36527,0,0,0,0.2768518,0.5565195,0.5286936,0,0,0,10.62527,0,0.2796677,-0.2796677,13.70523,97.89432,0.1845009,0.5815629,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,5.997577,3.33,0,-1,0,3.33,0,0,2.667577,3.267335,0,3.505263,3.33,0,0,0.3107419,10.34561,0,3.505263,-3.505263,10.01036,71.50243,0.1845009,6.597335,0,0,10.34561
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,4.490314,3.33,0,-1,0,3.33,0,0,1.160313,1.609345,0,3.505263,3.33,0,0,4.205479,6.840343,0,3.505263,-3.505263,6.315489,45.11054,0.1845009,4.939345,0,0,6.840343
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,3.070937,3.070937,0,-1,0,3.070937,0,0,0,0.2097046,0,3.232565,3.070937,0,0,8.100216,3.33508,0,3.232565,-3.232565,2.908066,20.77186,0.1845009,3.378031,0,0,3.33508
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.4467992,0.09738913,0,-1,0,0.09738913,0,0,0.3494101,0.39409,0,0.1025149,0.09738913,0,0,11.69195,0.1025149,0,0.1025149,-0.1025149,2.800006,20,0.1845009,0.4914791,0,0,0.1025149
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.9483932,0,0,-1,0,0,0,0,0.9483932,1.043233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845009,1.043233,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.3391404,0,0,-1,0,0,0,0,0.3391404,0.3730544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845009,0.3730544,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845009,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845009,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.3702926,0,0,-1,0,0,0,0,0.3702926,0.4073218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845009,0.4073218,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1311994,0,0,-1,0,0,0,0,0.1311994,0.1443193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845009,0.1443193,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.5039136,0.5039136,4.009177,0,1.259505,0.5039136,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1848651,0.554305,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.269314,0.269314,3.774577,0,1.19546,0.269314,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1851095,0.2962454,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.244615,1.244615,4.749878,0,1.461717,1.244615,36.90142,0,0,0,0.4592808,0,0,3.505263,3.33,5.14586,5.994,3.789281,0,3.789281,12.71306,90.80742,0.1856921,1.369077,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0.1359012,0,0,1.492481,0,0,0,0,1.356579,9.404353,1.356579,0,1.356579,14.00003,100,0.1852856,0,1.193985,0,10.89683
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.725708,0,0,1.725708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852856,0,1.380566,0,12.35098
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.02484071,0.02484071,0,0,0,0.02484071,10086.98,2.479528,0,0,2.505676,0.02614811,0.02484071,0,0,0,10.62527,0,0,0,14.00003,100,0.1852856,0.02732478,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.3150788,0.3150788,0,0,0,0.3150788,653.0596,1.725991,0,0,2.057652,0.3316619,0.3150788,0,0,0,10.62527,0,0,0,14.00003,100,0.1852856,0.3465867,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,3.948011,3.948011,1.25,0,0.50625,3.948011,101.2115,1.15583,0,0,3.995842,2.840012,2.698011,0,0,0,10.62527,0,0,0,14.00003,100,0.1852856,4.342813,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852856,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.273858,1.273858,0,-1,0,1.273858,340.6223,2.998142,0,0,4.339045,1.340903,1.273858,0,0,0,10.62527,0,0,0,14.00003,100,0.1852856,1.401244,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852856,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,3.061775,3.061775,1.483482,0,0.5699906,3.061775,54.26136,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.1852856,3.367952,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.325098,1.325098,0,0,0,1.325098,55.63201,0,2.220446E-16,0,0.7371787,1.39484,1.325098,0,0,0,10.62527,0,0.6576615,-0.6576615,13.30679,95.04832,0.1852856,1.457608,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,0.730735,9.967612,0.2132304,0,0.2132304,13.50908,96.49323,0.1852218,0,0.1705843,0,10.18084
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,3.741866,3.33,0,-1,0,3.33,0,0,0.4118656,0.7860522,0,3.505263,3.33,0,0,0.5175046,10.15952,0,3.505263,-3.505263,9.814208,70.10135,0.1852218,4.116052,0,0,10.15952
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,2.665299,2.665299,0,-1,0,2.665299,0,0,4.440892E-16,0,0,2.805578,2.665299,0,0,4.412241,6.654257,0,2.805578,-2.805578,6.85687,48.97754,0.1852218,2.931828,0,0,6.654257
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,4.145515,3.33,0,-1,0,3.33,0,0,0.8155153,1.230067,0,3.505263,3.33,0,0,7.52955,3.84868,0,3.505263,-3.505263,3.161998,22.58566,0.1852218,4.560067,0,0,3.84868
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42429,0.3434163,0,0,0,3.161998,22.58566,0.1852218,0,0,0,0.3434163
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.5855351,0.3262455,0,-1,0,0.3262455,0,0,0.2592897,0.3178432,0,0.3434163,0.3262455,0,0,11.42429,0.3434163,0,0.3434163,-0.3434163,2.800006,20,0.1852218,0.6440886,0,0,0.3434163
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.05748541,0,0,-1,0,0,0,0,0.05748541,0.06323396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1852218,0.06323396,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1852218,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1852218,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.2819629,0,0,-1,0,0,0,0,0.2819629,0.3101591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1852218,0.3101591,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.030846,0,0,-1,0,0,0,0,1.030846,1.13393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1852218,1.13393,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.2625839,0.2625839,3.767847,0,1.193622,0.2625839,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1854576,0.2888422,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.5545642,0.5545642,4.059827,0,1.273333,0.5545642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1858324,0.6100206,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,1.72551,1.72551,5,0,1.53,1.72551,42.07737,0,0,0,0.7260494,0,0,3.27449,3.110765,5.14586,5.994,3.836814,0,3.836814,12.75816,91.12952,0.1865058,1.898062,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,1.909239,1.909239,0,0,0,1.909239,109.4676,0,0,0,2.089998,2.009726,1.909239,0,0,1.309046,9.447133,0.08027216,0,0.08027216,12.83431,91.67347,0.1864821,2.100163,1.671998,0,11.53713
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,2.29034,2.29034,0,-1,0,2.29034,135.7938,0,0,0,3.11014,2.410884,2.29034,0,0,1.228774,9.519378,0.699256,0,0.699256,13.49768,96.41183,0.1862755,2.519374,2.488112,0,12.62952
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,1.869667,1.869667,0,0,0,1.869667,218.4778,1.587219,0,0,4.084806,1.96807,1.869667,0,0,0.5295176,10.14871,0.5295176,0,0.5295176,14.00003,100,0.1861193,2.056633,3.267845,0,14.23351
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,2.782481,2.782481,0,0,0,2.782481,168.1085,1.748661,0,0,4.677589,2.928928,2.782481,0,0,0,10.62527,0,0,0,14.00003,100,0.1861193,3.06073,3.742071,0,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.4695154,0.4695154,0,0,0,0.4695154,1121.537,4.77156,0,0,5.265787,0.4942267,0.4695154,0,0,0,10.62527,0,0,0,14.00003,100,0.1861193,0.5164669,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861193,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861193,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.3874152,0.3874152,0,0,0,0.3874152,881.0721,3.005602,0,0,3.413407,0.4078055,0.3874152,0,0,0,10.62527,0,0,0,14.00003,100,0.1861193,0.4261567,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,1.4917,1.4917,0,0,0,1.4917,190.7354,1.274989,0,0,2.845199,1.57021,1.4917,0,0,0,10.62527,0,0,0,14.00003,100,0.1861193,1.64087,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,2.611708,2.611708,0,0,0,2.611708,55.83459,0,0,0,1.458236,2.749166,2.611708,0,0,0,10.62527,0,1.29093,-1.29093,12.63927,90.28031,0.1861193,2.872879,1.166589,0,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,2.705712,2.705712,0,0,0,2.705712,12.83022,0,4.440892E-16,0,0.3471488,2.848118,2.705712,0,0,1.434366,9.334345,0,2.500969,-2.500969,10.00302,71.44997,0.1861193,2.976284,0.2777191,0,9.681494
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.489164,1.489164,0,-1,0,1.489164,0,0,2.220446E-16,0,0,1.567541,1.489164,0,0,4.213221,6.833375,0,1.567541,-1.567541,8.350683,59.64761,0.1861193,1.63808,0,0,6.833375
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,5.476388,3.33,0,-1,0,3.33,0,0,2.146388,2.694027,0,3.505263,3.33,0,0,5.954933,5.265835,0,3.505263,-3.505263,4.655811,33.25573,0.1861193,6.024027,0,0,5.265835
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,1.572734,1.572734,0,-1,0,1.572734,0,0,2.220446E-16,0.05746432,0,1.655509,1.572734,0,0,9.849669,1.760572,0,1.655509,-1.655509,2.910751,20.79104,0.1861193,1.730007,0,0,1.760572
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1257149,0.09980907,0,-1,0,0.09980907,0,0,0.0259058,0.03847728,0,0.1050622,0.09980907,0,0,11.68912,0.1050622,0,0.1050622,-0.1050622,2.800006,20,0.1861193,0.1382864,0,0,0.1050622
