Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.4530103,0,0,-1,0,0,0,0,0.4530103,0.4983113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861193,0.4983113,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.6711987,0,0,-1,0,0,0,0,0.6711987,0.7383185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861193,0.7383185,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.8713654,0,0,-1,0,0,0,0,0.8713654,0.9585019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861193,0.9585019,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.4385891,0,0,-1,0,0,0,0,0.4385891,0.482448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861193,0.482448,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861193,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.601256,0,0,-1,0,0,0,0,0.601256,0.6613816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861193,0.6613816,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.8048552,0.8048552,4.310118,0,1.341662,0.8048552,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1866051,0.8853408,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1867033,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.1865927,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.1862887,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,3.603074,3.33,0,-1,0,3.33,82.31658,0,0.2730737,0.6333811,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.1862887,3.963381,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.1860279,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.048481,1.048481,0,0,0,1.048481,322.7817,2.280641,0,0,3.384306,1.103665,1.048481,0,0,0,10.62527,0,0,0,14.00003,100,0.1860279,1.153329,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,2.167785,2.167785,0,0,0,2.167785,136.8905,0.6856138,0,0,2.967493,2.281879,2.167785,0,0,0,10.62527,0,0,0,14.00003,100,0.1860279,2.384563,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.150031,1.150031,0,0,0,1.150031,338.2126,2.678992,0,0,3.889552,1.210559,1.150031,0,0,0,10.62527,0,0,0,14.00003,100,0.1860279,1.265035,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,1.560875,1.560875,0,-1,0,1.560875,236.4171,2.047149,0,0,3.690175,1.643026,1.560875,0,0,0,10.62527,0,0,0,14.00003,100,0.1860279,1.716963,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860279,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.315383,1.315383,0,0,0,1.315383,166.7963,0.8093964,0,0,2.19401,1.384614,1.315383,0,0,0,10.62527,0,0,0,14.00003,100,0.1860279,1.446922,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,3.969522,3.969522,2.465551,0,0.8380955,3.969522,39.88206,0,0,0,1.583127,1.583127,1.503971,0,0,0,10.62527,0,0,0,14.00003,100,0.1860279,4.366475,1.266502,5,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.6721811,0.6721811,0,0,0,0.6721811,61.67436,0,0,0,0.4145634,0.707559,0.6721811,0,0,0,10.62527,0,0.2929956,-0.2929956,13.69118,97.79398,0.1860279,0.7393992,0.3316507,0,11.03984
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,4.252625,3.33,0,-1,0,3.33,0,0,0.9226253,1.347888,0,3.505263,3.33,0,0,0.3255507,10.33228,0,3.505263,-3.505263,9.996312,71.40208,0.1860279,4.677888,0,0,10.33228
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.2029439,0.2029439,0,-1,0,0.2029439,0,0,2.775558E-17,0,0,0.2136251,0.2029439,0,0,4.220287,6.827015,0,0.2136251,-0.2136251,9.771132,69.79366,0.1860279,0.2232382,0,0,6.827015
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,2.5327,2.5327,0,-1,0,2.5327,0,0,4.440892E-16,0,0,2.666,2.5327,0,0,4.457649,6.61339,0,2.666,-2.666,6.96092,49.72076,0.1860279,2.78597,0,0,6.61339
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.747663,0.747663,0,-1,0,0.747663,0,0,1.110223E-16,0,0,0.7870137,0.747663,0,0,7.419871,3.94739,0,0.7870137,-0.7870137,6.131335,43.79516,0.1860279,0.8224293,0,0,3.94739
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.294331,3.160376,0,0,0,6.131335,43.79516,0.1860279,0,0,0,3.160376
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.4311677,0.4311677,0,-1,0,0.4311677,0,0,5.551115E-17,0,0,0.4538608,0.4311677,0,0,8.294331,3.160376,0,0.4538608,-0.4538608,5.652924,40.37794,0.1860279,0.4742845,0,0,3.160376
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1877528,0.1877528,0,-1,0,0.1877528,0,0,2.775558E-17,0,0,0.1976345,0.1877528,0,0,8.79862,2.706516,0,0.1976345,-0.1976345,5.444599,38.88991,0.1860279,0.2065281,0,0,2.706516
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.5946149,0.5946149,0,-1,0,0.5946149,0,0,1.110223E-16,0,0,0.6259104,0.5946149,0,0,9.018214,2.508881,0,0.6259104,-0.6259104,4.784831,34.1773,0.1860279,0.6540764,0,0,2.508881
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.07677253,0.07677253,0,-1,0,0.07677253,0,0,1.387779E-17,0,0,0.0808132,0.07677253,0,0,9.713671,1.882971,0,0.0808132,-0.0808132,4.699646,33.56884,0.1860279,0.08444979,0,0,1.882971
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.6272647,0.6272647,0,-1,0,0.6272647,0,0,1.110223E-16,0,0,0.6602786,0.6272647,0,0,9.803463,1.802158,0,0.6602786,-0.6602786,4.003652,28.59745,0.1860279,0.6899912,0,0,1.802158
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.8735516,0.8735516,0,0,0,0.8735516,0,0,1.110223E-16,0,0,0.919528,0.8735516,0,0,10.53711,1.141879,0,0.919528,-0.919528,3.034384,21.67413,0.1860279,0.9609068,0,0,1.141879
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1781577,0.1781577,0,0,0,0.1781577,0,0,0,0,0,0.1875344,0.1781577,0,0,11.5588,0.2223509,0,0.1875344,-0.1875344,2.836705,20.26214,0.1860279,0.1959735,0,0,0.2223509
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.1324318,0.1324318,3.637695,0,1.158091,0.1324318,339.0339,0,0,0,0.4489886,0,0,3.505263,3.33,11.76718,0.03481642,3.778989,0,3.778989,6.421769,45.86969,0.1860607,0.1456749,0.3591909,5,0.483805
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,2.658622,2.658622,5,0,1.53,2.658622,26.62111,0,0,0,0.7077547,0,0,2.341378,2.224309,7.988187,3.435906,2.932064,0,2.932064,9.203368,65.73821,0.186627,2.924484,0.5662038,5,4.143661
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,0,0,0,1.327939,0,0,0,0,5.056123,6.074763,1.327939,0,1.327939,10.46316,74.73672,0.186247,0,1.062351,0,7.402703
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,0,0,0,2.506079,0,0,0,0,3.728184,7.269909,2.506079,0,2.506079,12.84064,91.71866,0.1855342,0,2.004863,0,9.775988
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,1.385917,1.385917,0,0,0,1.385917,137.5812,0,0,0,1.906761,1.45886,1.385917,0,0,1.222105,9.52538,0.4479011,0,0.4479011,13.26555,94.75377,0.1854074,1.524508,1.525409,0,11.43214
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,1.548812,1.548812,0,0,0,1.548812,134.1306,0,0,0,2.07743,1.630328,1.548812,0,0,0.7742037,9.928491,0.4471022,0,0.4471022,13.68971,97.78346,0.185281,1.703693,1.661944,0,12.00592
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,3.116611,3.116611,1.53118,0,0.5830122,3.116611,64.04314,0,0,0,1.995975,1.668874,1.58543,0,0,0.3271014,10.33088,0.3271014,0,0.3271014,14.00003,100,0.1853186,3.428272,1.59678,5,12.32686
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1853186,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,1.87976,1.87976,0,0,0,1.87976,111.5338,0.1178738,0,0,2.096568,1.978695,1.87976,0,0,0,10.62527,0,0,0,14.00003,100,0.1853186,2.067736,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,2.005039,2.005039,0,0,0,2.005039,50.09821,0,0,0,1.004489,2.110568,2.005039,0,0,0,10.62527,0,1.106079,-1.106079,12.83412,91.67209,0.1853186,2.205543,0.803591,0,11.62976
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,2.652313,2.652313,0,0,0,2.652313,22.68116,0,0,0,0.6015753,2.791908,2.652313,0,0,1.228976,9.519196,0,2.190333,-2.190333,10.5253,75.1806,0.1853186,2.917544,0.4812602,0,10.12077
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,3.952516,3.952516,5,0,1.53,3.952516,6.491078,0,0,0,0.2565609,0,0,1.047484,0.9951099,3.66268,7.328863,1.251671,0,1.251671,11.71274,83.66229,0.1855616,4.347767,0.2052487,5,7.585423
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.411009,8.455366,0,0,0,11.71274,83.66229,0.1855616,0,0,0,8.455366
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,1.520001,1.520001,0,-1,0,1.520001,0,0,0,0,0,1.600001,1.520001,0,0,2.411009,8.455366,0,1.600001,-1.600001,10.0262,71.61554,0.1855616,1.672001,0,0,8.455366
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,2.126825,2.126825,0,-1,0,2.126825,0,0,0,0,0,2.238763,2.126825,0,0,4.188787,6.855365,0,2.238763,-2.238763,7.666332,54.7594,0.1855616,2.339507,0,0,6.855365
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.6612923,0.6612923,0,-1,0,0.6612923,0,0,1.110223E-16,0,0,0.6960971,0.6612923,0,0,6.676302,4.616602,0,0.6960971,-0.6960971,6.932581,49.51834,0.1855616,0.7274215,0,0,4.616602
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.4157133,0.4157133,0,-1,0,0.4157133,0,0,5.551115E-17,0,0,0.437593,0.4157133,0,0,7.449743,3.920505,0,0.437593,-0.437593,6.471317,46.2236,0.1855616,0.4572847,0,0,3.920505
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.06639083,0.06639083,0,-1,0,0.06639083,0,0,0,0,0,0.06988509,0.06639083,0,0,7.935958,3.482912,0,0.06988509,-0.06988509,6.397652,45.69742,0.1855616,0.07302992,0,0,3.482912
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.013608,3.413027,0,0,0,6.397652,45.69742,0.1855616,0,0,0,3.413027
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.013608,3.413027,0,0,0,6.397652,45.69742,0.1855616,0,0,0,3.413027
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.9497871,0.9497871,0,-1,0,0.9497871,0,0,1.110223E-16,0,0,0.9997759,0.9497871,0,0,8.013608,3.413027,0,0.9997759,-0.9997759,5.343796,38.16989,0.1855616,1.044766,0,0,3.413027
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.3032952,0.3032952,0,-1,0,0.3032952,0,0,0,0,0,0.3192581,0.3032952,0,0,9.12447,2.413251,0,0.3192581,-0.3192581,5.007268,35.76613,0.1855616,0.3336248,0,0,2.413251
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.479201,2.093993,0,0,0,5.007268,35.76613,0.1855616,0,0,0,2.093993
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.479201,2.093993,0,0,0,5.007268,35.76613,0.1855616,0,0,0,2.093993
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,1.952386,1.952386,5,0,1.53,1.952386,15.7407,0,0,0,0.3073192,0,0,3.047614,2.895233,9.479201,2.093993,3.202553,0,3.202553,8.045476,57.46757,0.1861956,2.147625,0.2458554,5,2.401312
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.5803573,0.5803573,4.08562,0,1.280374,0.5803573,122.7281,4.440892E-16,0,0,0.7122612,0,0,3.505263,3.33,6.276649,4.97629,4.042261,0,4.042261,11.8803,84.85913,0.1863573,0.638393,0.569809,5,5.688551
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.6417897,0.6417897,0,-1,0,0.6417897,353.6349,0,0,0,2.269593,0.6755682,0.6417897,0,0,2.234388,8.614326,1.594024,0,1.594024,13.39253,95.66071,0.1859114,0.7059687,1.815674,0,10.88392
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,1.581129,1.581129,0,0,0,1.581129,173.9902,0.4463004,0,0,2.75101,1.664346,1.581129,0,0,0.6403632,10.04895,0.6403632,0,0.6403632,14.00003,100,0.1857328,1.739242,2.200808,0,12.79996
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.6634761,0.6634761,0,0,0,0.6634761,562.8658,3.036084,0,0,3.73448,0.6983959,0.6634761,0,0,0,10.62527,0,0,0,14.00003,100,0.1857328,0.7298237,2.987584,0,14.35975
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.023231,1.023231,0,0,0,1.023231,384.8349,2.860666,0,0,3.937751,1.077086,1.023231,0,0,0,10.62527,0,0,0,14.00003,100,0.1857328,1.125554,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857328,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,1.634056,1.634056,0,-1,0,1.634056,242.9001,2.249064,0,0,3.969123,1.720059,1.634056,0,0,0,10.62527,0,0,0,14.00003,100,0.1857328,1.797461,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.3187599,0.3187599,0,0,0,0.3187599,965.7711,2.742954,0,0,3.078491,0.3355367,0.3187599,0,0,0,10.62527,0,0,0,14.00003,100,0.1857328,0.3506359,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,3.054762,3.054762,1.25,0,0.50625,3.054762,69.70737,0.2296449,0,0,2.129394,1.899749,1.804762,0,0,0,10.62527,0,0,0,14.00003,100,0.1857328,3.360238,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,1.544586,1.544586,0,0,0,1.544586,81.91917,0,0,0,1.265312,1.62588,1.544586,0,0,0,10.62527,0,0.360568,-0.360568,13.61996,97.2852,0.1857328,1.699044,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,2.393714,2.393714,0,0,0,2.393714,10.97957,0,4.440892E-16,0,0.2628196,2.5197,2.393714,0,0,0.4006311,10.26471,0,2.25688,-2.25688,11.241,80.29266,0.1857328,2.633086,0.2102557,0,10.52753
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,4.731455,3.33,0,-1,0,3.33,0,0,1.401455,1.8746,0,3.505263,3.33,0,0,2.908275,8.007827,0,3.505263,-3.505263,7.546124,53.90078,0.1857328,5.2046,0,0,8.007827
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803012,4.502563,0,0,0,7.546124,53.90078,0.1857328,0,0,0,4.502563
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,4.002242,3.33,0,-1,0,3.33,0,0,0.6722422,1.072466,0,3.505263,3.33,0,0,6.803012,4.502563,0,3.505263,-3.505263,3.851252,27.50889,0.1857328,4.402466,0,0,4.502563
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.2263155,0.2263155,0,-1,0,0.2263155,0,0,2.775558E-17,0,0,0.2382268,0.2263155,0,0,10.69775,0.9973,0,0.2382268,-0.2382268,3.600139,25.71523,0.1857328,0.248947,0,0,0.9973
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.5332524,0.5332524,0,-1,0,0.5332524,0,0,0,0,0,0.5613183,0.5332524,0,0,10.96245,0.7590732,0,0.5613183,-0.5613183,3.008458,21.48894,0.1857328,0.5865776,0,0,0.7590732
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.3164556,0.1878672,0,-1,0,0.1878672,0,0,0.1285885,0.160234,0,0.1977549,0.1878672,0,0,11.58613,0.1977549,0,0.1977549,-0.1977549,2.800006,20,0.1857328,0.3481012,0,0,0.1977549
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.4329787,0,0,-1,0,0,0,0,0.4329787,0.4762766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857328,0.4762766,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.3250765,0,0,-1,0,0,0,0,0.3250765,0.3575841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857328,0.3575841,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.030408,0,0,-1,0,0,0,0,1.030408,1.133449,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857328,1.133449,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857328,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.4241253,0.4241253,3.929389,0,1.237723,0.4241253,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1860227,0.4665379,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.2564857,0.2564857,3.761749,0,1.191957,0.2564857,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1862343,0.2821343,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.2158704,0.2158704,3.721133,0,1.180869,0.2158704,158.391,4.440892E-16,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.1863313,0.2374574,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,3.116153,3.116153,3.775631,0,1.195747,3.116153,25.02297,0,0,0,0.7797542,0,0,0.6594774,0.6265035,1.473941,9.298727,1.406258,0,1.406258,13.93582,99.54136,0.1865711,3.427769,0.6238034,5,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,2.534187,2.534187,0,-1,0,2.534187,78.35648,0,0,0,1.985699,2.667565,2.534187,0,0,0.0676832,10.56436,0,0.6818656,-0.6818656,13.21707,94.40745,0.1865711,2.787605,1.58856,0,12.55006
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.110303,1.110303,0,0,0,1.110303,228.2438,0.5401459,0,0,2.534198,1.16874,1.110303,0,0,0.8253117,9.882494,0.8253117,0,0.8253117,14.00003,100,0.1863445,1.221333,2.027358,0,12.41669
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,1.410429,0,0,1.410429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863445,0,1.128343,0,12.0357
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.6080619,0.6080619,0,0,0,0.6080619,377.0807,1.652819,0,0,2.292884,0.6400651,0.6080619,0,0,0,10.62527,0,0,0,14.00003,100,0.1863445,0.6688681,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,2.817111,2.817111,0,0,0,2.817111,61.49999,0,0,0,1.732523,2.96538,2.817111,0,0,0,10.62527,0,1.232857,-1.232857,12.70048,90.71755,0.1863445,3.098822,1.386018,0,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0,0,0,0.9255656,0,0,0,0,1.369841,9.392417,0.9255656,0,0.9255656,13.57855,96.98946,0.1860909,0,0.7404525,0,10.31798
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,1.671296,1.671296,0,0,0,1.671296,42.89855,0,0,0,0.7169616,1.759258,1.671296,0,0,0.4442754,10.22543,0,1.042297,-1.042297,12.47987,89.14178,0.1860909,1.838425,0.5735692,0,10.94239
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,1.602383,9.183129,0.5497258,0,0.5497258,13.00139,92.86688,0.1859407,0,0.4397806,0,9.732855
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,1.777577,1.777577,0,0,0,1.777577,9.574766,0,0,0,0.1701989,1.871134,1.777577,0,0,1.052657,9.677882,0,1.700935,-1.700935,11.20845,80.06017,0.1859407,1.955335,0.1361591,0,9.848082
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,2.942585,7.976947,0.1370576,0,0.1370576,11.33847,80.98891,0.1859033,0,0.1096461,0,8.114005
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,3.258254,3.258254,0,-1,0,3.258254,0,0,4.440892E-16,0.2540789,0,3.429741,3.258254,0,0,2.805528,8.100299,0,3.429741,-3.429741,7.723207,55.16565,0.1859033,3.584079,0,0,8.100299
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.8878235,0.8878235,0,-1,0,0.8878235,0,0,1.110223E-16,0,0,0.9345511,0.8878235,0,0,6.616351,4.670558,0,0.9345511,-0.9345511,6.738103,48.12922,0.1859033,0.9766058,0,0,4.670558
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.8846146,0.8846146,0,-1,0,0.8846146,0,0,1.110223E-16,0,0,0.9311733,0.8846146,0,0,7.654741,3.736008,0,0.9311733,-0.9311733,5.75656,41.11821,0.1859033,0.9730761,0,0,3.736008
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.689378,2.804834,0,0,0,5.75656,41.11821,0.1859033,0,0,0,2.804834
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.7981684,0.7981684,0,-1,0,0.7981684,0,0,0,0,0,0.8401772,0.7981684,0,0,8.689378,2.804834,0,0.8401772,-0.8401772,4.870936,34.79233,0.1859033,0.8779852,0,0,2.804834
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.2811339,0.2811339,0,-1,0,0.2811339,0,0,5.551115E-17,0,0,0.2959304,0.2811339,0,0,9.622908,1.964657,0,0.2959304,-0.2959304,4.558998,32.56421,0.1859033,0.3092473,0,0,1.964657
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.290978,1.290978,0,-1,0,1.290978,0,0,2.220446E-16,0,0,1.358924,1.290978,0,0,9.951719,1.668727,0,1.358924,-1.358924,3.126566,22.33257,0.1859033,1.420076,0,0,1.668727
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.3313531,0.2943125,0,-1,0,0.2943125,0,0,0.03704051,0.07017582,0,0.3098027,0.2943125,0,0,11.46163,0.3098027,0,0.3098027,-0.3098027,2.800006,20,0.1859033,0.3644884,0,0,0.3098027
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.6704354,0,0,-1,0,0,0,0,0.6704354,0.7374789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859033,0.7374789,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.5889921,0,0,-1,0,0,0,0,0.5889921,0.6478913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859033,0.6478913,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.3928166,0.3928166,3.89808,0,1.229176,0.3928166,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1861724,0.4320983,0,5,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.254101,1.254101,4.759364,0,1.464306,1.254101,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1868171,1.379511,0,5,2.997
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.439969,1.439969,4.669448,0,1.439759,1.439969,55.3418,0,0,0,0.7969049,0,0,3.229478,3.068005,5.14586,5.994,3.864909,0,3.864909,12.78481,91.3199,0.187273,1.583966,0.6375239,5,6.790905
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,0.8403958,0.8403958,0,0,0,0.8403958,238.3996,0,0,0,2.0035,0.8846272,0.8403958,0,0,1.280951,9.472419,1.118873,0,1.118873,13.84627,98.90171,0.1869704,0.9244354,1.6028,0,11.47592
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,1.90191,1.90191,0,-1,0,1.90191,155.1631,0.7869744,0,0,2.951063,2.002011,1.90191,0,0,0.162078,10.4794,0.162078,0,0.162078,14.00003,100,0.1869267,2.092102,2.360851,0,13.43047
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,2.046793,2.046793,0,0,0,2.046793,165.6963,1.236941,0,0,3.39146,2.154519,2.046793,0,0,0,10.62527,0,0,0,14.00003,100,0.1869267,2.251472,2.713168,0,14.01673
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,0.8996452,0.8996452,0,0,0,0.8996452,459.1774,3.183972,0,0,4.130967,0.946995,0.8996452,0,0,0,10.62527,0,0,0,14.00003,100,0.1869267,0.9896097,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,2.026947,2.026947,0,0,0,2.026947,207.8,2.078367,0,0,4.211996,2.133629,2.026947,0,0,0,10.62527,0,0,0,14.00003,100,0.1869267,2.229642,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,3.280617,3.280617,1.25,0,0.50625,3.280617,131.6756,2.182281,0,0,4.319772,2.137491,2.030617,0,0,0,10.62527,0,0,0,14.00003,100,0.1869267,3.608679,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,3.826354,3.33,0,-1,0,3.33,127.9419,0.7552012,0.4963535,0.8789889,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1869267,4.208989,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.5151656,0.5151656,0,0,0,0.5151656,741.1199,3.275715,0,0,3.817995,0.5422795,0.5151656,0,0,0,10.62527,0,0,0,14.00003,100,0.1869267,0.5666821,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,2.922021,2.922021,0,0,0,2.922021,89.51751,0,0,0,2.615721,3.075812,2.922021,0,0,0,10.62527,0,0.4600912,-0.4600912,13.51505,96.53587,0.1869267,3.214224,2.092577,0,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.203011,1.203011,0,0,0,1.203011,106.5509,0,0,0,1.281819,1.266327,1.203011,0,0,0.5112125,10.16518,0.01549143,0,0.01549143,13.52975,96.64085,0.1869225,1.323312,1.025455,0,11.447
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,1.602212,1.602212,0,0,0,1.602212,20.7231,0,0,0,0.332028,1.686539,1.602212,0,0,0.495721,10.17912,0,1.354511,-1.354511,12.10197,86.44244,0.1869225,1.762433,0.2656224,0,10.51115
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,3.417215,3.33,0,-1,0,3.33,0,0,0.08721491,0.4289364,0,3.505263,3.33,0,0,2.000733,8.824615,0,3.505263,-3.505263,8.407094,60.05055,0.1869225,3.758936,0,0,8.824615
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,2.090238,2.090238,0,-1,0,2.090238,0,0,4.440892E-16,0,0,2.20025,2.090238,0,0,5.89547,5.319351,0,2.20025,-2.20025,6.087826,43.48439,0.1869225,2.299262,0,0,5.319351
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,4.210431,2.963145,0,-1,0,2.963145,0,0,1.247285,1.668328,0,3.119101,2.963145,0,0,8.340193,3.119101,0,3.119101,-3.119101,2.800006,20,0.1869225,4.631474,0,0,3.119101
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.560909,0,0,-1,0,0,0,0,0.560909,0.6169999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869225,0.6169999,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869225,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.2503867,0,0,-1,0,0,0,0,0.2503867,0.2754253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869225,0.2754253,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.096814,0,0,-1,0,0,0,0,1.096814,1.206495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869225,1.206495,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.777743,0,0,-1,0,0,0,0,0.777743,0.8555174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869225,0.8555174,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.5763313,0,0,-1,0,0,0,0,0.5763313,0.6339645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869225,0.6339645,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.3972737,0,0,-1,0,0,0,0,0.3972737,0.4370011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869225,0.4370011,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.4443978,0.4443978,3.949661,0,1.243257,0.4443978,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1872047,0.4888376,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1025432,0.1025432,3.607806,0,1.149931,0.1025432,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.187336,0.1127975,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.2202889,0.2202889,3.725552,0,1.182076,0.2202889,306.1671,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.187337,0.2423178,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.156906,1.156906,0,0,0,1.156906,139.307,0,0,0,1.611652,1.217796,1.156906,0,0,1.141408,9.598007,0.3938558,0,0.3938558,13.29084,94.93436,0.1872322,1.272597,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,1.98713,0,0,2.734682,0,0,0,0,0.7475523,9.952477,0.7475523,0,0.7475523,14.00003,100,0.1870336,0,2.187746,0,12.68716
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,2.537664,2.537664,0,0,0,2.537664,162.4492,1.451189,0,0,4.122414,2.671225,2.537664,0,0,0,10.62527,0,0,0,14.00003,100,0.1870336,2.79143,3.297931,0,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1870336,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,1.763549,1.763549,0,0,0,1.763549,217.1471,1.973128,0,0,3.829495,1.856367,1.763549,0,0,0,10.62527,0,0,0,14.00003,100,0.1870336,1.939904,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,3.494809,3.494809,1.25,0,0.50625,3.494809,134.1101,2.323936,0,0,4.686893,2.362957,2.244809,0,0,0,10.62527,0,0,0,14.00003,100,0.1870336,3.84429,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,2.429891,2.429891,0,-1,0,2.429891,157.4572,1.268259,0,0,3.826039,2.55778,2.429891,0,0,0,10.62527,0,0,0,14.00003,100,0.1870336,2.67288,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,1.975583,1.975583,0,0,0,1.975583,139.9362,0.6849948,0,0,2.764556,2.079561,1.975583,0,0,0,10.62527,0,0,0,14.00003,100,0.1870336,2.173141,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,1.355814,1.355814,0,0,0,1.355814,142.5619,0.5057018,0,0,1.932874,1.427173,1.355814,0,0,0,10.62527,0,0,0,14.00003,100,0.1870336,1.491395,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,2.922591,2.922591,0,0,0,2.922591,42.80543,0,4.440892E-16,0,1.251028,3.076412,2.922591,0,0,0,10.62527,0,1.825384,-1.825384,12.0759,86.25629,0.1870336,3.214851,1.000822,0,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,5.009948,5.009948,5,0,1.53,5.009948,3.720176,0,0,0,0.1863789,0.01047152,0.009947942,0,0,2.028205,8.79989,0.1759074,0,0.1759074,12.24278,87.44829,0.1870588,5.510943,0.1491031,5,8.986269
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,2.25247,2.25247,0,-1,0,2.25247,0,0,4.440892E-16,0,0,2.371022,2.25247,0,0,1.852297,8.958207,0,2.371022,-2.371022,9.743508,69.59635,0.1870588,2.477718,0,0,8.958207
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.4069129,0.4069129,0,-1,0,0.4069129,0,0,5.551115E-17,0,0,0.4283294,0.4069129,0,0,4.486766,6.587185,0,0.4283294,-0.4283294,9.292009,66.37136,0.1870588,0.4476042,0,0,6.587185
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01335139,0.01335139,0,-1,0,0.01335139,0,0,1.734723E-18,0,0,0.0140541,0.01335139,0,0,4.962687,6.158856,0,0.0140541,-0.0140541,9.277195,66.26555,0.1870588,0.01468653,0,0,6.158856
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.2378894,0.2378894,0,-1,0,0.2378894,0,0,2.775558E-17,0,0,0.2504099,0.2378894,0,0,4.978303,6.144802,0,0.2504099,-0.2504099,9.01324,64.38016,0.1870588,0.2616784,0,0,6.144802
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.4935679,0.4935679,0,-1,0,0.4935679,0,0,5.551115E-17,0,0,0.5195451,0.4935679,0,0,5.256536,5.894392,0,0.5195451,-0.5195451,8.465591,60.46839,0.1870588,0.5429246,0,0,5.894392
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.4475369,0.4475369,0,-1,0,0.4475369,0,0,5.551115E-17,0,0,0.4710915,0.4475369,0,0,5.833808,5.374846,0,0.4710915,-0.4710915,7.969018,56.92144,0.1870588,0.4922906,0,0,5.374846
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.03852111,0.03852111,0,-1,0,0.03852111,0,0,0,0,0,0.04054854,0.03852111,0,0,6.357244,4.903755,0,0.04054854,-0.04054854,7.926275,56.61614,0.1870588,0.04237323,0,0,4.903755
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.402297,4.863206,0,0,0,7.926275,56.61614,0.1870588,0,0,0,4.863206
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.834815,0.834815,0,-1,0,0.834815,0,0,1.110223E-16,0,0,0.8787526,0.834815,0,0,6.402297,4.863206,0,0.8787526,-0.8787526,6.999989,49.99982,0.1870588,0.9182965,0,0,4.863206
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.378689,3.984454,0,0,0,6.999989,49.99982,0.1870588,0,0,0,3.984454
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.002748,1.002748,0,0,0,1.002748,0,0,2.220446E-16,0,0,1.055524,1.002748,0,0,7.378689,3.984454,0,1.055524,-1.055524,5.887368,42.05255,0.1870588,1.103023,0,0,3.984454
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.551494,2.92893,0,0,0,5.887368,42.05255,0.1870588,0,0,0,2.92893
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.008497,1.008497,0,0,0,1.008497,65.77504,0,0,0,0.6633394,1.061576,1.008497,0,0,8.551494,2.92893,0,0.3982365,-0.3982365,5.46759,39.05414,0.1870588,1.109347,0.5306715,0,3.592269
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,1.359631,1.359631,0,0,0,1.359631,116.342,0,0,0,1.581822,1.43119,1.359631,0,0,8.993979,2.530693,0.1506318,0,0.1506318,5.610492,40.07486,0.1870188,1.495594,1.265458,0,4.112515
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,3.03094,3.03094,0,-1,0,3.03094,101.8827,4.440892E-16,0,0.2143647,3.088004,3.190463,3.03094,0,0,8.843348,2.666262,0,0.1024591,-0.1024591,5.502491,39.30342,0.1870188,3.334034,2.470403,0,5.754266
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,3.807721,3.807721,5,0,1.53,3.807721,91.84983,0,0,0,3.497385,0,0,1.192279,1.132665,8.957191,2.563802,4.63005,0,4.63005,9.894942,70.67802,0.1874016,4.188493,2.797908,5,6.061187
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,3.93507,3.93507,4.576623,0,1.414418,3.93507,92.80193,0,0,0,3.651821,0,0,0.6415533,0.6094757,4.327141,6.730848,4.261297,0,4.261297,13.93756,99.55383,0.1876965,4.328578,2.921457,5,10.38267
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,3.410626,3.410626,1.25,0,0.50625,3.410626,127.5993,2.011747,0,0,4.351934,2.274344,2.160626,0,0,0.06584363,10.56602,0.06584363,0,0.06584363,14.00003,100,0.1876792,3.751689,3.481548,5,14.91795
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876792,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,0.7916487,0.7916487,0,-1,0,0.7916487,480.9227,2.973904,0,0,3.807218,0.8333144,0.7916487,0,0,0,10.62527,0,0,0,14.00003,100,0.1876792,0.8708135,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876792,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.7142984,0.7142984,0,0,0,0.7142984,350.9998,1.755293,0,0,2.507186,0.751893,0.7142984,0,0,0,10.62527,0,0,0,14.00003,100,0.1876792,0.7857282,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,0.7828289,0.7828289,0,0,0,0.7828289,146.0378,0.3191957,0,0,1.143226,0.8240304,0.7828289,0,0,0,10.62527,0,0,0,14.00003,100,0.1876792,0.8611118,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,2.472993,2.472993,0,0,0,2.472993,7.737169,0,4.440892E-16,0,0.1913397,2.603151,2.472993,0,0,0,10.62527,0,2.411811,-2.411811,11.45776,81.84095,0.1876792,2.720292,0.1530717,0,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.3607055,0.3607055,0,-1,0,0.3607055,0,0,0,0,0,0.37969,0.3607055,0,0,2.67979,8.213463,0,0.37969,-0.37969,11.05753,78.98219,0.1876792,0.396776,0,0,8.213463
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,5.38868,3.33,0,-1,0,3.33,0,0,2.05868,2.597548,0,3.505263,3.33,0,0,3.101668,7.833773,0,3.505263,-3.505263,7.362656,52.59029,0.1876792,5.927548,0,0,7.833773
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.202701,0.202701,0,-1,0,0.202701,0,0,2.775558E-17,0,0,0.2133695,0.202701,0,0,6.996405,4.32851,0,0.2133695,-0.2133695,7.137744,50.98379,0.1876792,0.2229711,0,0,4.32851
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.5926,0.5926,0,-1,0,0.5926,0,0,1.110223E-16,0,0,0.6237895,0.5926,0,0,7.233482,4.11514,0,0.6237895,-0.6237895,6.480213,46.28714,0.1876792,0.65186,0,0,4.11514
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.4251403,0.4251403,0,-1,0,0.4251403,0,0,0,0,0,0.4475161,0.4251403,0,0,7.926581,3.491351,0,0.4475161,-0.4475161,6.00849,42.91769,0.1876792,0.4676543,0,0,3.491351
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.5701327,0.5701327,0,-1,0,0.5701327,0,0,0,0,0,0.6001397,0.5701327,0,0,8.423821,3.043835,0,0.6001397,-0.6001397,5.375886,38.39911,0.1876792,0.6271459,0,0,3.043835
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.090643,2.443695,0,0,0,5.375886,38.39911,0.1876792,0,0,0,2.443695
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.04584254,0.04584254,0,-1,0,0.04584254,0,0,6.938894E-18,0,0,0.04825531,0.04584254,0,0,9.090643,2.443695,0,0.04825531,-0.04825531,5.325021,38.03579,0.1876792,0.0504268,0,0,2.443695
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.14426,2.39544,0,0,0,5.325021,38.03579,0.1876792,0,0,0,2.39544
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.5810552,0.5810552,0,-1,0,0.5810552,0,0,1.110223E-16,0,0,0.6116371,0.5810552,0,0,9.14426,2.39544,0,0.6116371,-0.6116371,4.680299,33.43064,0.1876792,0.6391607,0,0,2.39544
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.5359064,0.5359064,0,0,0,0.5359064,0,0,0,0,0,0.564112,0.5359064,0,0,9.823857,1.783803,0,0.564112,-0.564112,4.085673,29.18332,0.1876792,0.589497,0,0,1.783803
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.3578941,0.3578941,0,0,0,0.3578941,0,0,5.551115E-17,0,0,0.3767307,0.3578941,0,0,10.45065,1.219691,0,0.3767307,-0.3767307,3.688564,26.34683,0.1876792,0.3936836,0,0,1.219691
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.1957198,0.1957198,0,0,0,0.1957198,388.233,0,0,0,0.7598488,0.2060209,0.1957198,0,0,10.86924,0.8429604,0.553828,0,0.553828,4.213971,30.09973,0.1875337,0.2152918,0.6078791,0,1.602809
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,2.891735,2.891735,5,0,1.53,2.891735,70.8835,0,0,0,2.049763,0,0,2.108265,2.002851,10.31541,1.341406,4.052615,0,4.052615,8.058619,57.56145,0.1880591,3.180909,1.639811,5,3.391169
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.3771008,0.3771008,0,-1,0,0.3771008,850.757,0,0,0,3.208211,0.3969482,0.3771008,0,0,6.262795,4.988759,2.811263,0,2.811263,10.72562,76.6114,0.1873261,0.4148109,2.566569,0,8.19697
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,2.818432,2.818432,0,0,0,2.818432,140.3044,0,0,0,3.954384,2.96677,2.818432,0,0,3.451532,7.518896,0.9876133,0,0.9876133,11.66255,83.30376,0.18707,3.100275,3.163507,0,11.47328
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,1.391874,1.391874,0,0,0,1.391874,315.7649,0.4660008,0,0,4.39505,1.465131,1.391874,0,0,2.463918,8.407747,2.463918,0,2.463918,14.00003,100,0.186434,1.531062,3.51604,0,12.8028
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,3.371521,3.371521,1.25,0,0.50625,3.371521,128.882,2.112105,0,0,4.345284,2.23318,2.121521,0,0,0,10.62527,0,0,0,14.00003,100,0.186434,3.708673,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,2.181628,2.181628,0,0,0,2.181628,229.3513,2.707142,0,0,5.003592,2.296451,2.181628,0,0,0,10.62527,0,0,0,14.00003,100,0.186434,2.399791,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,2.599043,2.599043,0,-1,0,2.599043,143.0201,0.9813179,0,0,3.717153,2.735835,2.599043,0,0,0,10.62527,0,0,0,14.00003,100,0.186434,2.858948,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,5.132596,5.132596,2.051648,0,0.7250999,5.132596,63.18641,0,0,0,3.243103,3.243103,3.080947,0,0,0,10.62527,0,0,0,14.00003,100,0.186434,5.645855,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.199522,1.199522,0,0,0,1.199522,156.7678,0.6178092,0,0,1.880464,1.262655,1.199522,0,0,0,10.62527,0,0,0,14.00003,100,0.186434,1.319475,1.504371,0,12.50574
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,2.27318,2.27318,0,0,0,2.27318,45.4046,0,4.440892E-16,0,1.032128,2.392821,2.27318,0,0,0,10.62527,0,1.360693,-1.360693,12.56573,89.75505,0.186434,2.500498,0.8257025,0,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0,0,0,0.1632217,0,0,0,0,1.511881,9.264582,0.1632217,0,0.1632217,12.72058,90.86108,0.186392,0,0.1305773,0,9.427803
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,2.712496,2.712496,0,-1,0,2.712496,0,0,0,0,0,2.855258,2.712496,0,0,1.348659,9.411481,0,2.855258,-2.855258,9.710871,69.36323,0.186392,2.983745,0,0,9.411481
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.521169,6.556222,0,0,0,9.710871,69.36323,0.186392,0,0,0,6.556222
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.759548,1.759548,0,-1,0,1.759548,0,0,2.220446E-16,0,0,1.852155,1.759548,0,0,4.521169,6.556222,0,1.852155,-1.852155,7.758528,55.41794,0.186392,1.935503,0,0,6.556222
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.9384711,0.9384711,0,-1,0,0.9384711,0,0,1.110223E-16,0,0,0.9878644,0.9384711,0,0,6.579119,4.704067,0,0.9878644,-0.9878644,6.717227,47.9801,0.186392,1.032318,0,0,4.704067
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.1157456,0.1157456,0,-1,0,0.1157456,0,0,1.387779E-17,0,0,0.1218375,0.1157456,0,0,7.676746,3.716202,0,0.1218375,-0.1218375,6.588799,47.06276,0.186392,0.1273202,0,0,3.716202
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.9307984,0.9307984,0,-1,0,0.9307984,0,0,1.110223E-16,0,0,0.9797878,0.9307984,0,0,7.812121,3.594365,0,0.9797878,-0.9797878,5.556012,39.68572,0.186392,1.023878,0,0,3.594365
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.3500907,0.3500907,0,-1,0,0.3500907,0,0,5.551115E-17,0,0,0.3685166,0.3500907,0,0,8.900774,2.614577,0,0.3685166,-0.3685166,5.167562,36.91108,0.186392,0.3850998,0,0,2.614577
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.7257522,0.7257522,0,-1,0,0.7257522,0,0,1.110223E-16,0,0,0.7639498,0.7257522,0,0,9.310237,2.246061,0,0.7639498,-0.7639498,4.362288,31.15914,0.186392,0.7983275,0,0,2.246061
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.3367569,0.3367569,0,-1,0,0.3367569,0,0,5.551115E-17,0,0,0.354481,0.3367569,0,0,10.15907,1.482111,0,0.354481,-0.354481,3.988632,28.49017,0.186392,0.3704326,0,0,1.482111
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.9219529,0.9219529,0,-1,0,0.9219529,0,0,1.110223E-16,0,0,0.9704767,0.9219529,0,0,10.55294,1.12763,0,0.9704767,-0.9704767,2.96566,21.18324,0.186392,1.014148,0,0,1.12763
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.4150995,0.4150995,3.920363,0,1.235259,0.4150995,0,0,0,0,0,0,0,3.505263,3.33,11.63125,0.1571533,3.33,0,3.33,6.124775,43.74831,0.186652,0.4566095,0,5,0.1571533
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.5068478,0.5068478,4.012111,0,1.260306,0.5068478,0,0,0,0,0,0,0,3.505263,3.33,8.301246,3.154153,3.33,0,3.33,9.283891,66.31337,0.1869477,0.5575325,0,5,3.154153
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,2.292271,2.292271,4.893801,0,1.501008,2.292271,39.82153,0,0,0,0.9128176,0,0,2.60153,2.471454,4.971245,6.151154,3.384271,0,3.384271,12.49449,89.24619,0.1875185,2.521498,0.7302541,5,7.063971
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,0,0,0,0,0,0.7721816,0,0,2.359156,0,0,0,0,1.586974,9.196998,1.586974,0,1.586974,14.00003,100,0.1871144,0,1.887325,0,11.55615
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,2.478098,2.478098,0,-1,0,2.478098,142.6582,0.9266847,0,0,3.535209,2.608524,2.478098,0,0,0,10.62527,0,0,0,14.00003,100,0.1871144,2.725908,2.828167,0,14.16048
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.059755,1.059755,0,0,0,1.059755,385.7748,2.972738,0,0,4.08827,1.115532,1.059755,0,0,0,10.62527,0,0,0,14.00003,100,0.1871144,1.165731,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,3.241274,3.241274,1.25,0,0.50625,3.241274,144.0885,2.574227,0,0,4.670305,2.096078,1.991274,0,0,0,10.62527,0,0,0,14.00003,100,0.1871144,3.565402,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,2.969412,2.969412,0,0,0,2.969412,164.779,1.76727,0,0,4.892967,3.125697,2.969412,0,0,0,10.62527,0,0,0,14.00003,100,0.1871144,3.266354,3.914374,0,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,2.104156,2.104156,0,0,0,2.104156,208.8356,2.179325,0,0,4.394227,2.214902,2.104156,0,0,0,10.62527,0,0,0,14.00003,100,0.1871144,2.314572,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.403037,0.403037,0,-1,0,0.403037,1086.544,3.954923,0,0,4.379172,0.4242495,0.403037,0,0,0,10.62527,0,0,0,14.00003,100,0.1871144,0.4433407,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,1.593782,1.593782,0,0,0,1.593782,250.7249,2.318343,0,0,3.996008,1.677665,1.593782,0,0,0,10.62527,0,0,0,14.00003,100,0.1871144,1.75316,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,3.153882,3.153882,1.25,0,0.50625,3.153882,81.00037,0.5505697,0,0,2.554656,2.004086,1.903882,0,0,0,10.62527,0,0,0,14.00003,100,0.1871144,3.46927,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,2.356552,2.356552,0,0,0,2.356552,62.91455,0,4.440892E-16,0,1.482614,2.480582,2.356552,0,0,0,10.62527,0,0.9979672,-0.9979672,12.94808,92.48609,0.1871144,2.592208,1.186091,0,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,3.552011,3.552011,4.331051,0,1.347377,3.552011,8.130884,0,0,0,0.2888099,0,0,0.7790404,0.7400884,1.108852,9.627307,1.028898,0,1.028898,13.92418,99.45821,0.1872866,3.907212,0.2310479,5,9.916117
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07995415,10.55332,0,0,0,13.92418,99.45821,0.1872866,0,0,0,10.55332
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.019347,1.019347,0,-1,0,1.019347,0,0,2.220446E-16,0,0,1.072997,1.019347,0,0,0.07995415,10.55332,0,1.072997,-1.072997,12.79314,91.37938,0.1872866,1.121282,0,0,10.55332
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.272173,9.480318,0,0,0,12.79314,91.37938,0.1872866,0,0,0,9.480318
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.272173,9.480318,0,0,0,12.79314,91.37938,0.1872866,0,0,0,9.480318
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.3907189,0.3907189,0,-1,0,0.3907189,0,0,5.551115E-17,0,0,0.4112831,0.3907189,0,0,1.272173,9.480318,0,0.4112831,-0.4112831,12.35961,88.28274,0.1872866,0.4297908,0,0,9.480318
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.4305238,0.4305238,0,-1,0,0.4305238,0,0,0,0,0,0.4531829,0.4305238,0,0,1.729154,9.069036,0,0.4531829,-0.4531829,11.88191,84.87063,0.1872866,0.4735762,0,0,9.069036
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.2335184,0.2335184,0,-1,0,0.2335184,0,0,2.775558E-17,0,0,0.2458088,0.2335184,0,0,2.232691,8.615852,0,0.2458088,-0.2458088,11.62281,83.01987,0.1872866,0.2568702,0,0,8.615852
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.5368021,0.5368021,0,-1,0,0.5368021,0,0,0,0,0,0.5650548,0.5368021,0,0,2.505812,8.370044,0,0.5650548,-0.5650548,11.02719,78.76546,0.1872866,0.5904822,0,0,8.370044
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.133651,7.804989,0,0,0,11.02719,78.76546,0.1872866,0,0,0,7.804989
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.5950971,0.5950971,0,-1,0,0.5950971,0,0,1.110223E-16,0,0,0.626418,0.5950971,0,0,3.133651,7.804989,0,0.626418,-0.626418,10.36688,74.04902,0.1872866,0.6546068,0,0,7.804989
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.2596216,0.2596216,0,0,0,0.2596216,0,0,5.551115E-17,0,0,0.2732859,0.2596216,0,0,3.829671,7.178571,0,0.2732859,-0.2732859,10.07881,71.99139,0.1872866,0.2855837,0,0,7.178571
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.145718,0.145718,0,0,0,0.145718,0,0,2.775558E-17,0,0,0.1533874,0.145718,0,0,4.133322,6.905285,0,0.1533874,-0.1533874,9.91713,70.8365,0.1872866,0.1602899,0,0,6.905285
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,1.764127,1.764127,0,0,0,1.764127,37.2668,0,0,0,0.6574336,1.856976,1.764127,0,0,4.303752,6.751897,0,1.199542,-1.199542,8.652702,61.80489,0.1872866,1.940539,0.5259469,0,7.409331
