Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,0.9155805,0.9155805,0,0,0,0.9155805,226.384,0,0,0,2.072728,0.963769,0.9155805,0,0,5.636577,5.552355,1.108959,0,1.108959,9.704753,69.31953,0.1870054,1.007139,1.658182,0,7.625083
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,2.253652,2.253652,0,-1,0,2.253652,124.4227,0,0,0,2.804054,2.372265,2.253652,0,0,4.527617,6.550418,0.4317888,0,0.4317888,10.11438,72.24545,0.1868962,2.479017,2.243243,0,9.354472
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,0.8411021,0.8411021,0,0,0,0.8411021,414.4956,0,0,0,3.486332,0.8853707,0.8411021,0,0,4.095829,6.939028,2.600961,0,2.600961,12.58187,89.87033,0.1862408,0.9252124,2.789065,0,10.42536
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,2.7783,0,0,4.273168,0,0,0,0,1.494868,9.279893,1.494868,0,1.494868,14.00003,100,0.1858662,0,3.418535,0,13.55306
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,2.582367,2.582367,0,0,0,2.582367,194.1839,2.296259,0,0,5.014541,2.718281,2.582367,0,0,0,10.62527,0,0,0,14.00003,100,0.1858662,2.840604,4.011632,0,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,2.514665,2.514665,0,0,0,2.514665,187.2664,2.062106,0,0,4.709121,2.647015,2.514665,0,0,0,10.62527,0,0,0,14.00003,100,0.1858662,2.766131,3.767297,0,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.5211544,0.5211544,0,-1,0,0.5211544,531.9998,2.223957,0,0,2.77254,0.5485836,0.5211544,0,0,0,10.62527,0,0,0,14.00003,100,0.1858662,0.5732698,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.4305011,0.4305011,0,0,0,0.4305011,259.5352,0.6641428,0,0,1.117302,0.453159,0.4305011,0,0,0,10.62527,0,0,0,14.00003,100,0.1858662,0.4735512,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,1.961781,1.961781,0,0,0,1.961781,55.42174,0,0,0,1.087253,2.065033,1.961781,0,0,0,10.62527,0,0.9777795,-0.9777795,12.96936,92.63808,0.1858662,2.157959,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,3.455564,3.455564,3.879347,0,1.224062,3.455564,18.53054,0,0,0,0.6403347,0,0,0.4237826,0.4025935,1.086422,9.647494,1.042928,0,1.042928,13.95877,99.70528,0.1860264,3.801121,0.5122678,5,10.28783
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.08978998,0.08978998,0,0,0,0.08978998,132.4969,0,0,0,0.118969,0.09451576,0.08978998,0,0,0.04349348,10.58613,0.0244532,0,0.0244532,13.98197,99.87098,0.1860203,0.09876898,0.09517518,0,10.7051
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01904028,10.60814,0,0,0,13.98197,99.87098,0.1860203,0,0,0,10.60814
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.09741241,0.09741241,0,-1,0,0.09741241,0,0,1.387779E-17,0,0,0.1025394,0.09741241,0,0,0.01904028,10.60814,0,0.1025394,-0.1025394,13.87388,99.09894,0.1860203,0.1071536,0,0,10.60814
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,3.72962,3.33,0,-1,0,3.33,0,0,0.3996201,0.7725821,0,3.505263,3.33,0,0,0.1329729,10.5056,0,3.505263,-3.505263,10.17901,72.70705,0.1860203,4.102582,0,0,10.5056
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.02771,7.000335,0,0,0,10.17901,72.70705,0.1860203,0,0,0,7.000335
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1598961,0.1598961,0,-1,0,0.1598961,0,0,0,0,0,0.1683117,0.1598961,0,0,4.02771,7.000335,0,0.1683117,-0.1683117,10.00159,71.43979,0.1860203,0.1758857,0,0,7.000335
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1828796,0.1828796,0,-1,0,0.1828796,0,0,2.775558E-17,0,0,0.1925048,0.1828796,0,0,4.214723,6.832024,0,0.1925048,-0.1925048,9.798673,69.99038,0.1860203,0.2011675,0,0,6.832024
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.2841721,0.2841721,0,-1,0,0.2841721,0,0,5.551115E-17,0,0,0.2991285,0.2841721,0,0,4.428617,6.639519,0,0.2991285,-0.2991285,9.483364,67.73818,0.1860203,0.3125893,0,0,6.639519
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.404564,0.404564,0,-1,0,0.404564,0,0,5.551115E-17,0,0,0.4258568,0.404564,0,0,4.760982,6.34039,0,0.4258568,-0.4258568,9.034472,64.53181,0.1860203,0.4450204,0,0,6.34039
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.234156,5.914534,0,0,0,9.034472,64.53181,0.1860203,0,0,0,5.914534
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1854466,0.1854466,0,-1,0,0.1854466,0,0,0,0,0,0.1952069,0.1854466,0,0,5.234156,5.914534,0,0.1952069,-0.1952069,8.828705,63.06205,0.1860203,0.2039913,0,0,5.914534
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.211913,0.211913,0,0,0,0.211913,0,0,2.775558E-17,0,0,0.2230663,0.211913,0,0,5.451053,5.719326,0,0.2230663,-0.2230663,8.593573,61.38254,0.1860203,0.2331043,0,0,5.719326
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.04263004,0.04263004,0,0,0,0.04263004,0,0,6.938894E-18,0,0,0.04487373,0.04263004,0,0,5.698904,5.49626,0,0.04487373,-0.04487373,8.546271,61.04467,0.1860203,0.04689305,0,0,5.49626
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.29573,1.29573,0,0,0,1.29573,20.34974,0,2.220446E-16,0,0.2636775,1.363926,1.29573,0,0,5.748764,5.451386,0,1.100248,-1.100248,7.386508,52.76067,0.1860203,1.425303,0.210942,0,5.715064
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,2.232275,2.232275,0,0,0,2.232275,32.76174,0,0,0,0.7313321,2.349763,2.232275,0,0,6.971262,4.351139,0,1.618431,-1.618431,5.680532,40.57515,0.1860203,2.455503,0.5850657,0,5.08247
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,0.877901,0.877901,0,-1,0,0.877901,189.4835,0,0,0,1.663477,0.9241063,0.877901,0,0,8.769519,2.732707,0.7393709,0,0.7393709,6.381961,45.58534,0.1858356,0.9656911,1.330782,0,4.396184
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,2.265801,2.265801,0,0,0,2.265801,117.4065,0,0,0,2.660197,2.385053,2.265801,0,0,8.030148,3.398141,0.2751442,0,0.2751442,6.642985,47.4498,0.185767,2.492381,2.128158,0,6.058339
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.131917,1.131917,0,0,0,1.131917,205.6083,0,0,0,2.327316,1.191492,1.131917,0,0,7.755004,3.645771,1.135824,0,1.135824,7.720522,55.14648,0.1854843,1.245109,1.861852,0,5.973086
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.092479,1.092479,0,0,0,1.092479,285.3358,0,0,0,3.117235,1.149978,1.092479,0,0,6.61918,4.668012,1.967257,0,1.967257,9.586826,68.47719,0.1849968,1.201727,2.493788,0,7.785247
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,1.397776,1.397776,0,0,0,1.397776,220.1463,0,0,0,3.077151,1.471343,1.397776,0,0,4.651924,6.438543,1.605808,0,1.605808,11.11023,79.35862,0.1846007,1.537553,2.461721,0,9.515695
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.07623219,0.07623219,0,-1,0,0.07623219,3318.862,0,0,0,2.530041,0.08024441,0.07623219,0,0,3.046115,7.88377,2.449797,0,2.449797,13.43431,95.95917,0.1839996,0.08385541,2.024033,0,10.41381
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,1.766106,1.766106,0,0,0,1.766106,165.579,0.4689234,0,0,2.9243,1.859058,1.766106,0,0,0.5963187,10.08859,0.5963187,0,0.5963187,14.00003,100,0.1838539,1.942716,2.33944,0,13.01289
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1838539,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,2.65596,2.65596,0,0,0,2.65596,13.02264,4.440892E-16,0,0,0.3458759,2.795747,2.65596,0,0,0,10.62527,0,2.449871,-2.449871,11.41764,81.55439,0.1838539,2.921556,0.2767008,0,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,3.014389,3.014389,0,0,0,3.014389,4.522789,0,0,0,0.1363345,3.173041,3.014389,0,0,2.722079,8.175404,0,3.036707,-3.036707,8.216667,58.69036,0.1838539,3.315828,0.1090676,0,8.311738
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.2877008,0.2877008,0,-1,0,0.2877008,0,0,5.551115E-17,0,0,0.3028429,0.2877008,0,0,6.096198,5.138696,0,0.3028429,-0.3028429,7.897443,56.41019,0.1838539,0.3164708,0,0,5.138696
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.751196,1.751196,0,-1,0,1.751196,0,0,0,0,0,1.843364,1.751196,0,0,6.43269,4.835854,0,1.843364,-1.843364,5.954366,42.5311,0.1838539,1.926316,0,0,4.835854
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,5.638134,2.842865,0,-1,0,2.842865,0,0,2.795269,3.359083,0,2.992489,2.842865,0,0,8.480872,2.992489,0,2.992489,-2.992489,2.800006,20,0.1838539,6.201948,0,0,2.992489
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.7430417,0,0,-1,0,0,0,0,0.7430417,0.8173459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1838539,0.8173459,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.7079033,0,0,-1,0,0,0,0,0.7079033,0.7786937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1838539,0.7786937,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.7730767,0,0,-1,0,0,0,0,0.7730767,0.8503843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1838539,0.8503843,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.6411467,0,0,-1,0,0,0,0,0.6411467,0.7052613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1838539,0.7052613,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.3919928,0,0,-1,0,0,0,0,0.3919928,0.4311921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1838539,0.4311921,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.8915504,0,0,-1,0,0,0,0,0.8915504,0.9807054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1838539,0.9807054,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.7010013,0,0,-1,0,0,0,0,0.7010013,0.7711014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1838539,0.7711014,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.2526209,0.2526209,3.757884,0,1.190902,0.2526209,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1840502,0.277883,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.8826808,0.8826808,4.387944,0,1.362909,0.8826808,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1844964,0.9709489,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,3.123015,3.123015,5,0,1.53,3.123015,28.42048,0,0,0,0.887576,0,0,1.876985,1.783136,5.14586,5.994,2.670712,0,2.670712,11.6519,83.22766,0.1849324,3.435317,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,2.022763,2.022763,0,0,0,2.022763,112.682,0,0,0,2.27929,2.129225,2.022763,0,0,2.475148,8.39764,0.1500659,0,0.1500659,11.79426,84.24455,0.184896,2.22504,1.823432,0,10.67693
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,4.154516,3.33,0,-1,0,3.33,93.03034,0,0.8245158,1.239967,3.09791,3.505263,3.33,0,0,2.325083,8.5327,0,0.4073527,-0.4073527,11.36487,81.17751,0.184896,4.569967,2.478328,0,11.63061
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,1.51869,1.51869,0,0,0,1.51869,264.9753,0,0,0,4.024153,1.598621,1.51869,0,0,2.777697,8.125347,2.425532,0,2.425532,13.66594,97.61362,0.1843097,1.670559,3.219323,0,12.1495
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,3.758544,3.758544,1.25,0,0.50625,3.758544,108.3409,1.079303,0,0,4.072041,2.640573,2.508544,0,0,0.3521649,10.30833,0.3521649,0,0.3521649,14.00003,100,0.1842249,4.134398,3.257632,5,14.38037
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,2.739575,2.739575,0,0,0,2.739575,183.7207,2.149405,0,0,5.033168,2.883764,2.739575,0,0,0,10.62527,0,0,0,14.00003,100,0.1842249,3.013533,4.026535,0,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,0.8726272,0.8726272,0,0,0,0.8726272,552.3612,3.901499,0,0,4.820054,0.918555,0.8726272,0,0,0,10.62527,0,0,0,14.00003,100,0.1842249,0.9598899,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,1.764742,1.764742,0,-1,0,1.764742,247.2041,2.504891,0,0,4.362514,1.857623,1.764742,0,0,0,10.62527,0,0,0,14.00003,100,0.1842249,1.941216,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842249,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842249,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.02729753,0.02729753,0,0,0,0.02729753,4599.833,1.226907,0,0,1.255641,0.02873425,0.02729753,0,0,0,10.62527,0,0,0,14.00003,100,0.1842249,0.03002729,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842249,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.748579,1.748579,0,-1,0,1.748579,0,0,0,0,0,1.840609,1.748579,0,0,0,10.62527,0,1.840609,-1.840609,12.05986,86.14165,0.1842249,1.923437,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,4.889551,3.33,0,-1,0,3.33,0,0,1.559551,2.048506,0,3.505263,3.33,0,0,2.045121,8.784665,0,3.505263,-3.505263,8.364984,59.74976,0.1842249,5.378507,0,0,8.784665
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,2.152356,2.152356,0,-1,0,2.152356,0,0,0,0,0,2.265638,2.152356,0,0,5.939858,5.279402,0,2.265638,-2.265638,5.976791,42.69128,0.1842249,2.367592,0,0,5.279402
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1595686,0.1595686,0,-1,0,0.1595686,0,0,0,0,0,0.1679669,0.1595686,0,0,8.457234,3.013764,0,0.1679669,-0.1679669,5.799739,41.42662,0.1842249,0.1755254,0,0,3.013764
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.103737,0.103737,0,-1,0,0.103737,0,0,1.387779E-17,0,0,0.1091968,0.103737,0,0,8.643864,2.845797,0,0.1091968,-0.1091968,5.684635,40.60445,0.1842249,0.1141107,0,0,2.845797
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.4000483,0.4000483,0,-1,0,0.4000483,0,0,5.551115E-17,0,0,0.4211035,0.4000483,0,0,8.765194,2.7366,0,0.4211035,-0.4211035,5.240753,37.43388,0.1842249,0.4400532,0,0,2.7366
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.9475225,0.9475225,0,-1,0,0.9475225,0,0,1.110223E-16,0,0,0.9973921,0.9475225,0,0,9.233087,2.315496,0,0.9973921,-0.9973921,4.189409,29.92429,0.1842249,1.042275,0,0,2.315496
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.4083735,0.4083735,0,-1,0,0.4083735,0,0,0,0,0,0.4298669,0.4083735,0,0,10.3413,1.318104,0,0.4298669,-0.4298669,3.73629,26.68773,0.1842249,0.4492109,0,0,1.318104
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.27724,0.27724,0,-1,0,0.27724,0,0,5.551115E-17,0,0,0.2918316,0.27724,0,0,10.81893,0.8882374,0,0.2918316,-0.2918316,3.428673,24.49047,0.1842249,0.304964,0,0,0.8882374
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.497158,0.497158,0,-1,0,0.497158,0,0,5.551115E-17,0,0,0.5233243,0.497158,0,0,11.14319,0.5964057,0,0.5233243,-0.5233243,2.87704,20.55025,0.1842249,0.5468738,0,0,0.5964057
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.8212026,0.8212026,4.326466,0,1.346125,0.8212026,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.72466,0.07308152,3.33,0,3.33,6.036156,43.11531,0.1846409,0.9033229,0,5,0.07308152
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.394658,3.070081,3.33,0,3.33,9.195271,65.68037,0.1847306,0,0,5,3.070081
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,0.8214495,0.8214495,4.326713,0,1.346193,0.8214495,82.66692,4.440892E-16,0,0,0.679067,0,0,3.505263,3.33,5.064659,6.067081,4.009067,0,4.009067,12.99861,92.847,0.1849789,0.9035944,0.5432536,5,6.746149
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,3.135385,3.135385,2.252817,0,0.7800192,3.135385,63.29718,0,0,0,1.98461,0.9290186,0.8825677,0,0,1.055592,9.675241,1.055592,0,1.055592,14.00003,100,0.1851191,3.448924,1.587688,5,11.65985
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,1.813961,1.813961,0,-1,0,1.813961,187.7401,1.496099,0,0,3.405532,1.909433,1.813961,0,0,0,10.62527,0,0,0,14.00003,100,0.1851191,1.995358,2.724426,0,14.03081
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,3.732241,3.732241,1.25,0,0.50625,3.732241,112.0618,1.56953,0,0,4.182415,2.612885,2.482241,0,0,0,10.62527,0,0,0,14.00003,100,0.1851191,4.105464,3.345932,5,14.80769
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,3.663811,3.663811,1.25,0,0.50625,3.663811,110.4796,1.506909,0,0,4.047762,2.540854,2.413811,0,0,0,10.62527,0,0,0,14.00003,100,0.1851191,4.030192,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,1.622279,1.622279,0,0,0,1.622279,287.2447,2.952248,0,0,4.65991,1.707662,1.622279,0,0,0,10.62527,0,0,0,14.00003,100,0.1851191,1.784507,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.6714531,0.6714531,0,0,0,0.6714531,617.564,3.43986,0,0,4.146653,0.7067927,0.6714531,0,0,0,10.62527,0,0,0,14.00003,100,0.1851191,0.7385983,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,2.700374,2.700374,0,-1,0,2.700374,98.47576,0,0,0,2.659214,2.842499,2.700374,0,0,0,10.62527,0,0.1832851,-0.1832851,13.80683,98.62001,0.1851191,2.970411,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.2236598,0.2236598,0,0,0,0.2236598,945.0763,1.674675,0,0,2.113756,0.2354314,0.2236598,0,0,0.2036501,10.44199,0.2036501,0,0.2036501,14.00003,100,0.1850706,0.2460258,1.691005,0,12.55575
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,1.834074,1.834074,0,0,0,1.834074,81.32308,0,0,0,1.491526,1.930605,1.834074,0,0,0,10.62527,0,0.4390788,-0.4390788,13.5372,96.69408,0.1850706,2.017482,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.3380395,0.3380395,0,0,0,0.3380395,123.0164,0,0,0,0.4158439,0.3558311,0.3380395,0,0,0.4878654,10.1862,0.06001283,0,0.06001283,13.59413,97.10075,0.1850563,0.3718435,0.3326752,0,10.60204
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,0.933421,0.933421,0,0,0,0.933421,13.82559,0,1.110223E-16,0,0.1290509,0.9825484,0.933421,0,0,0.4278525,10.24021,0,0.8534974,-0.8534974,12.69447,90.67458,0.1850563,1.026763,0.1032407,0,10.36926
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,1.537437,1.537437,0,-1,0,1.537437,0,0,0,0,0,1.618355,1.537437,0,0,1.376183,9.386709,0,1.618355,-1.618355,10.98857,78.48963,0.1850563,1.691181,0,0,9.386709
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.9152755,0.9152755,0,-1,0,0.9152755,0,0,1.110223E-16,0,0,0.9634479,0.9152755,0,0,3.174356,7.768354,0,0.9634479,-0.9634479,9.973007,71.23562,0.1850563,1.006803,0,0,7.768354
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.244853,6.804906,0,0,0,9.973007,71.23562,0.1850563,0,0,0,6.804906
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.244853,6.804906,0,0,0,9.973007,71.23562,0.1850563,0,0,0,6.804906
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.5834533,0.5834533,0,-1,0,0.5834533,0,0,1.110223E-16,0,0,0.6141614,0.5834533,0,0,4.244853,6.804906,0,0.6141614,-0.6141614,9.325624,66.61147,0.1850563,0.6417986,0,0,6.804906
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.5841208,0.5841208,0,-1,0,0.5841208,0,0,0,0,0,0.614864,0.5841208,0,0,4.927255,6.190745,0,0.614864,-0.614864,8.677501,61.98202,0.1850563,0.6425329,0,0,6.190745
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.610437,5.575881,0,0,0,8.677501,61.98202,0.1850563,0,0,0,5.575881
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.4215586,0.4215586,0,-1,0,0.4215586,0,0,0,0,0,0.4437459,0.4215586,0,0,5.610437,5.575881,0,0.4437459,-0.4437459,8.209751,58.64096,0.1850563,0.4637145,0,0,5.575881
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.6646652,0.6646652,0,-1,0,0.6646652,0,0,0,0,0,0.6996475,0.6646652,0,0,6.103488,5.132135,0,0.6996475,-0.6996475,7.472258,53.37316,0.1850563,0.7311317,0,0,5.132135
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.2535354,0.2535354,0,-1,0,0.2535354,0,0,0,0,0,0.2668793,0.2535354,0,0,6.880874,4.432487,0,0.2668793,-0.2668793,7.190942,51.36377,0.1850563,0.2788889,0,0,4.432487
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.9249094,0.9249094,0,0,0,0.9249094,0,0,1.110223E-16,0,0,0.9735888,0.9249094,0,0,7.177407,4.165608,0,0.9735888,-0.9735888,6.16469,44.03341,0.1850563,1.0174,0,0,4.165608
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.021665,1.021665,0,0,0,1.021665,0,0,0,0,0,1.075437,1.021665,0,0,8.259172,3.192019,0,1.075437,-1.075437,5.031079,35.93621,0.1850563,1.123832,0,0,3.192019
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,2.376082,2.376082,5,0,1.53,2.376082,14.67039,0,0,0,0.3485804,0,0,2.623918,2.492722,9.454102,2.116582,2.841303,0,2.841303,7.726576,55.18972,0.1855313,2.61369,0.2788643,5,2.465163
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,2.312734,2.312734,5,0,1.53,2.312734,59.58141,0,0,0,1.37796,0,0,2.687266,2.552902,6.612799,4.673755,3.930862,0,3.930862,11.45572,81.8264,0.1860519,2.544008,1.102368,5,6.051714
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,2.002517,2.002517,0,-1,0,2.002517,79.69225,0,0,0,1.59585,2.107912,2.002517,0,0,2.681937,8.211531,0,0.5120617,-0.5120617,10.91596,77.97098,0.1860519,2.202768,1.27668,0,9.807381
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.281916,1.281916,0,0,0,1.281916,271.6451,0,0,0,3.482264,1.349386,1.281916,0,0,3.250895,7.699469,2.132878,0,2.132878,12.93938,92.42399,0.1855472,1.410108,2.785811,0,11.18173
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,2.660787,2.660787,0,0,0,2.660787,90.66015,0,0,0,2.412274,2.800829,2.660787,0,0,1.118017,9.619059,0,0.3885551,-0.3885551,12.52981,89.49847,0.1855472,2.926866,1.929819,0,12.03133
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.166086,1.166086,0,0,0,1.166086,284.2085,0.5369107,0,0,3.314114,1.227459,1.166086,0,0,1.549745,9.230504,1.549745,0,1.549745,14.00003,100,0.1851822,1.282694,2.651291,0,12.54462
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,2.799078,2.799078,0,0,0,2.799078,136.3628,0.8705024,0,0,3.8169,2.946398,2.799078,0,0,0,10.62527,0,0,0,14.00003,100,0.1851822,3.078985,3.05352,0,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,1.925346,1.925346,0,-1,0,1.925346,123.6711,0.3544164,0,0,2.381096,2.02668,1.925346,0,0,0,10.62527,0,0,0,14.00003,100,0.1851822,2.11788,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,1.576396,1.576396,0,0,0,1.576396,90.63373,0,2.220446E-16,0,1.428747,1.659365,1.576396,0,0,0,10.62527,0,0.2306178,-0.2306178,13.75694,98.26363,0.1851822,1.734036,1.142998,0,12.05402
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.2356764,0.2356764,0,0,0,0.2356764,516.638,0.7132714,0,0,1.217594,0.2480804,0.2356764,0,0,0.256242,10.39466,0.256242,0,0.256242,14.00003,100,0.1851219,0.2592441,0.9740751,0,11.61225
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.7266626,0.7266626,0,0,0,0.7266626,97.38398,1.110223E-16,0,0,0.7076529,0.764908,0.7266626,0,0,0,10.62527,0,0.05725506,-0.05725506,13.93968,99.56892,0.1851219,0.7993288,0.5661224,0,11.33293
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0.1820631,0,0,0.2456798,0,0,0,0,0.06361673,10.56802,0.06361673,0,0.06361673,14.00003,100,0.185107,0,0.1965438,0,10.8137
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,4.704514,3.33,0,-1,0,3.33,0,0,1.374513,1.844965,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.185107,5.174965,0,0,10.62527
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,3.651092,3.33,0,-1,0,3.33,0,0,0.3210916,0.6862008,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.185107,4.016201,0,0,7.120011
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.637558,0.637558,0,-1,0,0.637558,0,0,0,0,0,0.6711137,0.637558,0,0,7.789474,3.614748,0,0.6711137,-0.6711137,5.902868,42.16326,0.185107,0.7013138,0,0,3.614748
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.535155,2.943634,0,0,0,5.902868,42.16326,0.185107,0,0,0,2.943634
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.4423321,0.4423321,0,-1,0,0.4423321,0,0,5.551115E-17,0,0,0.4656128,0.4423321,0,0,8.535155,2.943634,0,0.4656128,-0.4656128,5.412069,38.65756,0.185107,0.4865654,0,0,2.943634
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.5765343,0.5765343,0,-1,0,0.5765343,0,0,1.110223E-16,0,0,0.6068782,0.5765343,0,0,9.052503,2.478021,0,0.6068782,-0.6068782,4.772364,34.08825,0.185107,0.6341877,0,0,2.478021
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.6331927,0.6331927,0,-1,0,0.6331927,0,0,1.110223E-16,0,0,0.6665186,0.6331927,0,0,9.726812,1.871143,0,0.6665186,-0.6665186,4.069791,29.06988,0.185107,0.6965119,0,0,1.871143
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.3463512,0.3463512,0,-1,0,0.3463512,0,0,5.551115E-17,0,0,0.3645802,0.3463512,0,0,10.46739,1.204625,0,0.3645802,-0.3645802,3.68549,26.32488,0.185107,0.3809864,0,0,1.204625
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1955132,0.1955132,0,-1,0,0.1955132,0,0,0,0,0,0.2058034,0.1955132,0,0,10.87248,0.8400444,0,0.2058034,-0.2058034,3.468554,24.77534,0.185107,0.2150646,0,0,0.8400444
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.10115,0.634241,0,0,0,3.468554,24.77534,0.185107,0,0,0,0.634241
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.10115,0.634241,0,0,0,3.468554,24.77534,0.185107,0,0,0,0.634241
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0006444426,0.0006444426,0,0,0,0.0006444426,0,0,1.084202E-19,0,0,0.0006783606,0.0006444426,0,0,11.10115,0.634241,0,0.0006783606,-0.0006783606,3.467839,24.77023,0.185107,0.0007088869,0,0,0.634241
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.176898,1.176898,4.682161,0,1.44323,1.176898,82.53951,0,0,0,0.9714057,0,0,3.505263,3.33,11.1019,0.6335626,4.301406,0,4.301406,7.548511,53.91783,0.185416,1.294588,0.7771246,5,1.604968
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.7664323,0.7664323,4.271696,0,1.331173,0.7664323,273.8889,0,0,0,2.099173,0,0,3.505263,3.33,6.800496,4.504827,5.429173,0,5.429173,12.69908,90.7075,0.1853031,0.8430755,1.679338,5,6.604001
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,1.886995,0,0,3.258318,0,0,0,0,1.371323,9.391084,1.371323,0,1.371323,14.00003,100,0.1849852,0,2.606655,0,12.6494
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,2.160056,2.160056,0,0,0,2.160056,151.3143,0.9947296,0,0,3.268472,2.273743,2.160056,0,0,0,10.62527,0,0,0,14.00003,100,0.1849852,2.376061,2.614778,0,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1849852,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,1.840882,1.840882,0,0,0,1.840882,203.8232,1.814373,0,0,3.752144,1.93777,1.840882,0,0,0,10.62527,0,0,0,14.00003,100,0.1849852,2.02497,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,2.514749,2.514749,0,0,0,2.514749,207.2147,2.563826,0,0,5.21093,2.647104,2.514749,0,0,0,10.62527,0,0,0,14.00003,100,0.1849852,2.766223,4.168744,0,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.289302,1.289302,0,-1,0,1.289302,377.1368,3.505274,0,0,4.862434,1.35716,1.289302,0,0,0,10.62527,0,0,0,14.00003,100,0.1849852,1.418233,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.5937104,0.5937104,0,0,0,0.5937104,513.3181,2.422664,0,0,3.047622,0.6249583,0.5937104,0,0,0,10.62527,0,0,0,14.00003,100,0.1849852,0.6530814,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,2.183876,2.183876,0,0,0,2.183876,103.0368,0,0,0,2.250195,2.298816,2.183876,0,0,0,10.62527,0,0.04862097,-0.04862097,13.94878,99.63392,0.1849852,2.402263,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.6242574,0.6242574,0,0,0,0.6242574,188.6723,0.4666648,0,0,1.177801,0.6571131,0.6242574,0,0,0.0540233,10.57665,0.0540233,0,0.0540233,14.00003,100,0.1849726,0.6866832,0.942241,0,11.75445
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,0.8033298,0.8033298,0,0,0,0.8033298,35.13306,0,1.110223E-16,0,0.2822343,0.8456103,0.8033298,0,0,0,10.62527,0,0.563376,-0.563376,13.40618,95.75822,0.1849726,0.8836628,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6259733,10.0619,0,0,0,13.40618,95.75822,0.1849726,0,0,0,10.0619
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.26263,1.26263,0,-1,0,1.26263,0,0,0,0,0,1.329084,1.26263,0,0,0.6259733,10.0619,0,1.329084,-1.329084,12.0052,85.75126,0.1849726,1.388893,0,0,10.0619
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.743658,1.743658,0,-1,0,1.743658,0,0,2.220446E-16,0,0,1.835429,1.743658,0,0,2.102733,8.732815,0,1.835429,-1.835429,10.07049,71.93191,0.1849726,1.918024,0,0,8.732815
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.9829699,0.9829699,0,-1,0,0.9829699,0,0,1.110223E-16,0,0,1.034705,0.9829699,0,0,4.142099,6.897385,0,1.034705,-1.034705,8.979813,64.14139,0.1849726,1.081267,0,0,6.897385
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1807378,0.1807378,0,-1,0,0.1807378,0,0,2.775558E-17,0,0,0.1902504,0.1807378,0,0,5.291771,5.86268,0,0.1902504,-0.1902504,8.779271,62.70895,0.1849726,0.1988116,0,0,5.86268
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.503161,5.67243,0,0,0,8.779271,62.70895,0.1849726,0,0,0,5.67243
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.522371,0.522371,0,-1,0,0.522371,0,0,0,0,0,0.5498642,0.522371,0,0,5.503161,5.67243,0,0.5498642,-0.5498642,8.199663,58.56891,0.1849726,0.5746081,0,0,5.67243
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.114121,5.122565,0,0,0,8.199663,58.56891,0.1849726,0,0,0,5.122565
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.8693598,0.8693598,0,-1,0,0.8693598,0,0,0,0,0,0.9151155,0.8693598,0,0,6.114121,5.122565,0,0.9151155,-0.9151155,7.235047,51.6788,0.1849726,0.9562957,0,0,5.122565
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.3874141,0.3874141,0,-1,0,0.3874141,0,0,5.551115E-17,0,0,0.4078044,0.3874141,0,0,7.130916,4.207449,0,0.4078044,-0.4078044,6.805183,48.60836,0.1849726,0.4261556,0,0,4.207449
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1863046,0.1863046,0,0,0,0.1863046,0,0,0,0,0,0.1961101,0.1863046,0,0,7.584032,3.799645,0,0.1961101,-0.1961101,6.598465,47.1318,0.1849726,0.2049351,0,0,3.799645
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.8730848,0.8730848,0,0,0,0.8730848,0,0,1.110223E-16,0,0,0.9190366,0.8730848,0,0,7.801932,3.603535,0,0.9190366,-0.9190366,5.629715,40.21217,0.1849726,0.9603932,0,0,3.603535
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.6474078,0.6474078,0,0,0,0.6474078,48.96377,0,0,0,0.3169953,0.6814819,0.6474078,0,0,8.823084,2.684499,0,0.3644866,-0.3644866,5.245513,37.46787,0.1849726,0.7121486,0.2535962,0,3.001494
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,3.445846,3.445846,5,0,1.53,3.445846,33.47242,0,0,0,1.153408,0,0,1.554154,1.476446,9.228069,2.320012,2.629854,0,2.629854,7.740411,55.28854,0.1853684,3.790431,0.9227264,5,3.47342
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.545191,0.545191,0,-1,0,0.545191,427.3328,0,0,0,2.32978,0.5738853,0.545191,0,0,6.598215,4.686881,1.755895,0,1.755895,9.406199,67.187,0.1849634,0.5997102,1.863824,0,7.016661
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,1.72658,1.72658,0,0,0,1.72658,131.4478,0,0,0,2.269551,1.817453,1.72658,0,0,4.84232,6.267186,0.4520987,0,0.4520987,9.835098,70.25056,0.1848594,1.899238,1.815641,0,8.536737
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,2.817425,2.817425,0,0,0,2.817425,66.0192,0,0,0,1.860041,2.96571,2.817425,0,0,4.390222,6.674075,0,1.105669,-1.105669,8.669621,61.92574,0.1848594,3.099167,1.488033,0,8.534116
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.036698,1.036698,0,0,0,1.036698,257.4505,0,0,0,2.668984,1.091261,1.036698,0,0,5.618743,5.568406,1.577723,0,1.577723,10.16638,72.61685,0.1844974,1.140368,2.135187,0,8.23739
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.6123036,0.6123036,0,0,0,0.6123036,483.8781,0,0,0,2.962803,0.6445301,0.6123036,0,0,4.04102,6.988356,2.318273,0,2.318273,12.36569,88.32616,0.183968,0.6735339,2.370242,0,9.951159
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,3.173595,3.173595,0,-1,0,3.173595,132.2163,0,0,0.1609544,4.196009,3.340626,3.173595,0,0,1.722747,9.074801,0.8553822,0,0.8553822,13.17717,94.12248,0.1837734,3.490954,3.356807,0,13.27081
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,2.464269,2.464269,0,0,0,2.464269,141.4399,0.02412797,0,0,3.48546,2.593967,2.464269,0,0,0.8673649,9.844646,0.8673649,0,0.8673649,14.00003,100,0.1835765,2.710696,2.788368,0,13.33011
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,2.036369,2.036369,0,0,0,2.036369,112.4011,0.145354,0,0,2.2889,2.143546,2.036369,0,0,0,10.62527,0,0,0,14.00003,100,0.1835765,2.240006,1.83112,0,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,2.297347,2.297347,0,0,0,2.297347,55.75056,0,0,0,1.280784,2.41826,2.297347,0,0,0,10.62527,0,1.137476,-1.137476,12.80102,91.4357,0.1835765,2.527081,1.024627,0,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,4.710899,4.710899,5,0,1.53,4.710899,4.213703,0,0,0,0.1985033,0,0,0.2891005,0.2746455,1.263862,9.487799,0.4731488,0,0.4731488,13.24989,94.64189,0.1836482,5.18199,0.1588026,5,9.686301
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,2.812443,2.812443,0,-1,0,2.812443,0,0,4.440892E-16,0,0,2.960467,2.812443,0,0,0.7907134,9.913632,0,2.960467,-2.960467,10.12929,72.35189,0.1836482,3.093688,0,0,9.913632
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.6841838,0.6841838,0,-1,0,0.6841838,0,0,1.110223E-16,0,0,0.7201935,0.6841838,0,0,4.080121,6.953166,0,0.7201935,-0.7201935,9.370134,66.9294,0.1836482,0.7526022,0,0,6.953166
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,2.996199,2.996199,0,-1,0,2.996199,0,0,0,0,0,3.153894,2.996199,0,0,4.880336,6.232972,0,3.153894,-3.153894,6.045639,43.18304,0.1836482,3.295819,0,0,6.232972
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.3948452,0.3948452,0,-1,0,0.3948452,0,0,5.551115E-17,0,0,0.4156265,0.3948452,0,0,8.384663,3.079078,0,0.4156265,-0.4156265,5.60753,40.0537,0.1836482,0.4343297,0,0,3.079078
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.012615,1.012615,0,-1,0,1.012615,0,0,2.220446E-16,0,0,1.065911,1.012615,0,0,8.84647,2.663451,0,1.065911,-1.065911,4.483961,32.02823,0.1836482,1.113877,0,0,2.663451
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.4164824,0.4164824,0,-1,0,0.4164824,0,0,5.551115E-17,0,0,0.4384026,0.4164824,0,0,10.03082,1.59754,0,0.4384026,-0.4384026,4.021844,28.7274,0.1836482,0.4581307,0,0,1.59754
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.2333627,0.2333627,0,-1,0,0.2333627,0,0,2.775558E-17,0,0,0.2456449,0.2333627,0,0,10.51793,1.159138,0,0.2456449,-0.2456449,3.762912,26.87789,0.1836482,0.256699,0,0,1.159138
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.5338852,0.5338852,0,-1,0,0.5338852,0,0,1.110223E-16,0,0,0.5619845,0.5338852,0,0,10.79087,0.913493,0,0.5619845,-0.5619845,3.170528,22.64659,0.1836482,0.5872738,0,0,0.913493
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41529,0.3515086,0,0,0,3.170528,22.64659,0.1836482,0,0,0,0.3515086
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41529,0.3515086,0,0,0,3.170528,22.64659,0.1836482,0,0,0,0.3515086
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.9116237,0.9116237,4.416887,0,1.37081,0.9116237,0,0,0,0,0,0,0,3.505263,3.33,11.41529,0.3515086,3.33,0,3.33,6.329644,45.21165,0.1840773,1.002786,0,5,0.3515086
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.4335645,0.4335645,3.938828,0,1.2403,0.4335645,0,0,0,0,0,0,0,3.505263,3.33,8.085295,3.348509,3.33,0,3.33,9.488759,67.77671,0.1843254,0.4769209,0,5,3.348509
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,2.516423,2.516423,5,0,1.53,2.516423,24.91296,0,0,0,0.6269155,0,0,2.483577,2.359398,4.755295,6.345509,2.986313,0,2.986313,12.32182,88.01286,0.1847932,2.768066,0.5015324,5,6.972424
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.1482363,0.1482363,0,0,0,0.1482363,1263.887,0,0,0,1.87354,0.1560382,0.1482363,0,0,1.768982,9.033191,1.717502,0,1.717502,13.95119,99.65115,0.1844069,0.16306,1.498832,0,10.90673
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,3.04983,3.04983,0,-1,0,3.04983,102.0366,0,0,0.02481343,3.111943,3.210348,3.04983,0,0,0.0514803,10.57894,0,0.09840454,-0.09840454,13.84746,98.91025,0.1844069,3.354813,2.489555,0,13.69089
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,0.9203008,0.9203008,0,0,0,0.9203008,392.174,2.479624,0,0,3.60918,0.9687377,0.9203008,0,0,0.1608187,10.48054,0.1608187,0,0.1608187,14.00003,100,0.1843708,1.012331,2.887344,0,14.08972
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,3.354962,3.354962,1.25,0,0.50625,3.354962,143.1341,2.586344,0,0,4.802094,2.215749,2.104962,0,0,0,10.62527,0,0,0,14.00003,100,0.1843708,3.690458,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,2.465339,2.465339,0,0,0,2.465339,195.9684,2.236192,0,0,4.831286,2.595094,2.465339,0,0,0,10.62527,0,0,0,14.00003,100,0.1843708,2.711873,3.865029,0,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,1.534179,1.534179,0,0,0,1.534179,320.7351,3.305726,0,0,4.920651,1.614925,1.534179,0,0,0,10.62527,0,0,0,14.00003,100,0.1843708,1.687597,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,2.265938,2.265938,0,-1,0,2.265938,173.9333,1.556023,0,0,3.941221,2.385197,2.265938,0,0,0,10.62527,0,0,0,14.00003,100,0.1843708,2.492531,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,1.815022,1.815022,0,0,0,1.815022,139.0429,0.6131092,0,0,2.523658,1.910549,1.815022,0,0,0,10.62527,0,0,0,14.00003,100,0.1843708,1.996524,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,1.579507,1.579507,0,0,0,1.579507,162.3225,0.901256,0,0,2.563895,1.662639,1.579507,0,0,0,10.62527,0,0,0,14.00003,100,0.1843708,1.737458,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,3.719688,3.719688,2.694376,0,0.9005646,3.719688,29.01523,0,0,0,1.079276,1.079276,1.025312,0,0,0,10.62527,0,0,0,14.00003,100,0.1843708,4.091657,0.8634209,5,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,2.650479,2.650479,0,0,0,2.650479,6.831469,0,4.440892E-16,0,0.1810667,2.789978,2.650479,0,0,0,10.62527,0,2.608912,-2.608912,11.24999,80.35694,0.1843708,2.915527,0.1448533,0,10.80634
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898791,8.016363,0,0,0,11.24999,80.35694,0.1843708,0,0,0,8.016363
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,2.645502,2.645502,0,-1,0,2.645502,0,0,0,0,0,2.784739,2.645502,0,0,2.898791,8.016363,0,2.784739,-2.784739,8.314621,59.39003,0.1843708,2.910052,0,0,8.016363
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,2.469524,2.469524,0,-1,0,2.469524,0,0,0,0,0,2.599499,2.469524,0,0,5.992945,5.231624,0,2.599499,-2.599499,5.574509,39.81784,0.1843708,2.716476,0,0,5.231624
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.098289,1.098289,0,-1,0,1.098289,0,0,2.220446E-16,0,0,1.156094,1.098289,0,0,8.881277,2.632125,0,1.156094,-1.156094,4.355878,31.11335,0.1843708,1.208118,0,0,2.632125
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.4058522,0.4058522,0,-1,0,0.4058522,0,0,5.551115E-17,0,0,0.4272128,0.4058522,0,0,10.16583,1.47603,0,0.4272128,-0.4272128,3.905556,27.89678,0.1843708,0.4464374,0,0,1.47603
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.6810117,0.6810117,0,-1,0,0.6810117,0,0,1.110223E-16,0,0,0.7168545,0.6810117,0,0,10.64051,1.048818,0,0.7168545,-0.7168545,3.149925,22.49942,0.1843708,0.7491129,0,0,1.048818
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.3445507,0.315365,0,-1,0,0.315365,0,0,0.02918573,0.0636408,0,0.3319632,0.315365,0,0,11.43701,0.3319632,0,0.3319632,-0.3319632,2.800006,20,0.1843708,0.3790058,0,0,0.3319632
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.296266,0,0,-1,0,0,0,0,0.296266,0.3258926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843708,0.3258926,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.9191678,0,0,-1,0,0,0,0,0.9191678,1.011085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843708,1.011085,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1242527,0,0,-1,0,0,0,0,0.1242527,0.136678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843708,0.136678,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.610923,1.610923,5,0,1.53,1.610923,0,0,0,0,0,0,0,3.389076,3.219623,11.80586,0,3.219623,0,3.219623,5.854408,41.81712,0.1848975,1.772016,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.4326877,0.4326877,3.937951,0,1.240061,0.4326877,0,0,0,0,0,0,0,3.505263,3.33,8.586238,2.89766,3.33,0,3.33,9.013523,64.38218,0.1851385,0.4759565,0,5,2.89766
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.091694,1.091694,4.596957,0,1.419969,1.091694,52.578,0,0,0,0.5739906,0,0,3.505263,3.33,5.256238,5.89466,3.903991,0,3.903991,12.71717,90.83678,0.18549,1.200863,0.4591925,5,6.468651
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,4.564079,4.564079,4.69158,0,1.445801,4.564079,26.68742,0,0,0,1.218035,0,0,0.1275012,0.1211261,1.352247,9.408252,1.339161,0,1.339161,13.98761,99.91133,0.1856595,5.020487,0.9744281,5,10.62629
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.2757888,0.2757888,0,-1,0,0.2757888,588.1288,1.318604,0,0,1.621994,0.2903041,0.2757888,0,0,0.01308565,10.6135,0.01308565,0,0.01308565,14.00003,100,0.1856566,0.3033677,1.297595,0,12.23549
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,2.187058,2.187058,0,0,0,2.187058,138.4012,0.7247477,0,0,3.026915,2.302167,2.187058,0,0,0,10.62527,0,0,0,14.00003,100,0.1856566,2.405764,2.421532,0,13.65219
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,2.652108,2.652108,0,0,0,2.652108,161.0437,1.47936,0,0,4.271052,2.791693,2.652108,0,0,0,10.62527,0,0,0,14.00003,100,0.1856566,2.917319,3.416842,0,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,1.891908,1.891908,0,0,0,1.891908,208.1118,1.945801,0,0,3.937282,1.991482,1.891908,0,0,0,10.62527,0,0,0,14.00003,100,0.1856566,2.081098,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.222059,1.222059,0,0,0,1.222059,349.2757,2.981979,0,0,4.268357,1.286378,1.222059,0,0,0,10.62527,0,0,0,14.00003,100,0.1856566,1.344265,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,1.650519,1.650519,0,-1,0,1.650519,172.4331,1.108653,0,0,2.846042,1.737389,1.650519,0,0,0,10.62527,0,0,0,14.00003,100,0.1856566,1.815571,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,1.491068,1.491068,0,0,0,1.491068,177.8474,1.08228,0,0,2.651826,1.569546,1.491068,0,0,0,10.62527,0,0,0,14.00003,100,0.1856566,1.640175,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856566,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,2.628931,2.628931,0,0,0,2.628931,26.52354,0,0,0,0.6972855,2.767296,2.628931,0,0,0,10.62527,0,2.07001,-2.07001,11.81805,84.41444,0.1856566,2.891824,0.5578284,0,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,3.257124,3.257124,5,0,1.53,3.257124,6.81646,0,0,0,0.2220205,0,0,1.742876,1.655732,2.300011,8.555264,1.877753,0,1.877753,13.59944,97.13865,0.1859487,3.582836,0.1776164,5,8.777285
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,3.586483,3.33,0,-1,0,3.33,0,0,0.2564833,0.6151317,0,3.505263,3.33,0,0,0.4222586,10.24524,0,3.505263,-3.505263,9.904567,70.74677,0.1859487,3.945132,0,0,10.24524
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,2.579037,2.579037,0,-1,0,2.579037,0,0,4.440892E-16,0,0,2.714776,2.579037,0,0,4.316996,6.739978,0,2.714776,-2.714776,7.042942,50.30663,0.1859487,2.836941,0,0,6.739978
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.333413,4.025202,0,0,0,7.042942,50.30663,0.1859487,0,0,0,4.025202
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.6626538,0.6626538,0,-1,0,0.6626538,0,0,1.110223E-16,0,0,0.6975303,0.6626538,0,0,7.333413,4.025202,0,0.6975303,-0.6975303,6.30768,45.05477,0.1859487,0.7289191,0,0,4.025202
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.3646855,0.3646855,0,-1,0,0.3646855,0,0,5.551115E-17,0,0,0.3838795,0.3646855,0,0,8.108447,3.327672,0,0.3838795,-0.3838795,5.903036,42.16446,0.1859487,0.401154,0,0,3.327672
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.5658308,0.5658308,0,-1,0,0.5658308,0,0,1.110223E-16,0,0,0.5956114,0.5658308,0,0,8.53498,2.943793,0,0.5956114,-0.5956114,5.275206,37.67997,0.1859487,0.6224139,0,0,2.943793
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.8386158,0.8386158,0,-1,0,0.8386158,0,0,0,0,0,0.8827535,0.8386158,0,0,9.19677,2.348181,0,0.8827535,-0.8827535,4.344702,31.03352,0.1859487,0.9224774,0,0,2.348181
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.8846109,0.8846109,0,-1,0,0.8846109,0,0,1.110223E-16,0,0,0.9311693,0.8846109,0,0,10.17761,1.465428,0,0.9311693,-0.9311693,3.363163,24.02255,0.1859487,0.9730719,0,0,1.465428
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.8946744,0.5075455,0,-1,0,0.5075455,0,0,0.3871289,0.4765963,0,0.5342584,0.5075455,0,0,11.21224,0.5342584,0,0.5342584,-0.5342584,2.800006,20,0.1859487,0.9841418,0,0,0.5342584
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.4994022,0,0,-1,0,0,0,0,0.4994022,0.5493425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859487,0.5493425,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.2335507,0.2335507,3.738814,0,1.185696,0.2335507,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1861105,0.2569057,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.9333442,0.9333442,4.438607,0,1.37674,0.9333442,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1865232,1.026679,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.5516603,0.5516603,4.056923,0,1.27254,0.5516603,107.9946,4.440892E-16,0,0,0.5957634,0,0,3.505263,3.33,5.14586,5.994,3.925763,0,3.925763,12.84254,91.73226,0.1866641,0.6068263,0.4766107,5,6.589763
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.361164,0.361164,0,0,0,0.361164,489.1264,0.1662791,0,0,1.766549,0.3801726,0.361164,0,0,1.220097,9.527187,1.220097,0,1.220097,14.00003,100,0.1863953,0.3972804,1.413239,0,11.29374
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,3.090283,0,0,3.090283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863953,0,2.472227,0,13.71556
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.094144,1.094144,0,0,0,1.094144,291.1993,2.034409,0,0,3.186139,1.15173,1.094144,0,0,0,10.62527,0,0,0,14.00003,100,0.1863953,1.203558,2.548911,0,13.81141
