Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863953,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.112519,1.112519,0,0,0,1.112519,466.6472,4.020467,0,0,5.19154,1.171073,1.112519,0,0,0,10.62527,0,0,0,14.00003,100,0.1863953,1.223771,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,1.578514,1.578514,0,0,0,1.578514,322.9637,3.436433,0,0,5.098026,1.661593,1.578514,0,0,0,10.62527,0,0,0,14.00003,100,0.1863953,1.736365,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863953,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,3.040523,3.040523,1.25,0,0.50625,3.040523,97.53872,1.080926,0,0,2.965687,1.884761,1.790523,0,0,0,10.62527,0,0,0,14.00003,100,0.1863953,3.344575,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,1.891173,1.891173,0,0,0,1.891173,86.15411,0,0,0,1.629323,1.990708,1.891173,0,0,0,10.62527,0,0.361385,-0.361385,13.61909,97.27905,0.1863953,2.08029,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,3.346295,3.346295,3.093451,0,1.009512,3.346295,19.95312,2.220446E-16,0,0,0.6676903,0.2661514,0.2528438,0,0,0.4015389,10.26389,0.4015389,0,0.4015389,14.00003,100,0.1864435,3.680924,0.5341523,5,10.93158
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,1.990447,1.990447,0,0,0,1.990447,10.97209,0,0,0,0.2183936,2.095207,1.990447,0,0,0,10.62527,0,1.876814,-1.876814,12.02169,85.86906,0.1864435,2.189492,0.1747149,0,10.84367
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,3.42854,3.33,0,-1,0,3.33,0,0,0.09853951,0.4413935,0,3.505263,3.33,0,0,2.085349,8.748461,0,3.505263,-3.505263,8.32682,59.47717,0.1864435,3.771394,0,0,8.748461
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,2.42959,2.42959,0,-1,0,2.42959,0,0,0,0,0,2.557463,2.42959,0,0,5.980085,5.243197,0,2.557463,-2.557463,5.631018,40.22147,0.1864435,2.672549,0,0,5.243197
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.09327556,0.09327556,0,-1,0,0.09327556,0,0,1.387779E-17,0,0,0.0981848,0.09327556,0,0,8.821712,2.685734,0,0.0981848,-0.0981848,5.527522,39.48222,0.1864435,0.1026031,0,0,2.685734
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.7696539,0.7696539,0,-1,0,0.7696539,0,0,1.110223E-16,0,0,0.8101619,0.7696539,0,0,8.930806,2.587549,0,0.8101619,-0.8101619,4.673536,33.38233,0.1864435,0.8466192,0,0,2.587549
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.5523842,0.5523842,0,-1,0,0.5523842,0,0,1.110223E-16,0,0,0.581457,0.5523842,0,0,9.830986,1.777387,0,0.581457,-0.581457,4.060627,29.00442,0.1864435,0.6076226,0,0,1.777387
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47705,1.19593,0,0,0,4.060627,29.00442,0.1864435,0,0,0,1.19593
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47705,1.19593,0,0,0,4.060627,29.00442,0.1864435,0,0,0,1.19593
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.540084,0.540084,0,-1,0,0.540084,0,0,0,0,0,0.5685095,0.540084,0,0,10.47705,1.19593,0,0.5685095,-0.5685095,3.461365,24.72399,0.1864435,0.5940924,0,0,1.19593
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.2287062,0.2287062,0,-1,0,0.2287062,0,0,0,0,0,0.2407433,0.2287062,0,0,11.10873,0.6274205,0,0.2407433,-0.2407433,3.207599,22.91138,0.1864435,0.2515768,0,0,0.6274205
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.1527149,0.1527149,0,-1,0,0.1527149,0,0,0,0,0,0.1607525,0.1527149,0,0,11.37622,0.3866771,0,0.1607525,-0.1607525,3.038151,21.70104,0.1864435,0.1679864,0,0,0.3866771
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1202112,0.1202112,0,0,0,0.1202112,0,0,0,0,0,0.1265381,0.1202112,0,0,11.55483,0.2259246,0,0.1265381,-0.1265381,2.904768,20.7483,0.1864435,0.1322323,0,0,0.2259246
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.69543,0.09938653,0,0,0,2.904768,20.7483,0.1864435,0,0,0,0.09938653
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,0.8916028,0.8916028,4.396866,0,1.365344,0.8916028,90.63802,0,0,0,0.8081311,0,0,3.505263,3.33,11.69543,0.09938653,4.138131,0,4.138131,6.830544,48.7895,0.1866584,0.9807631,0.6465049,5,0.9075176
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,1.581616,1.581616,4.897774,0,1.502092,1.581616,99.33155,0,0,0,1.571043,0,0,3.316158,3.15035,7.5573,3.823704,4.721394,0,4.721394,11.30965,80.78307,0.1869213,1.739777,1.256835,5,5.394748
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,3.116681,3.116681,0,-1,0,3.116681,102.5385,4.440892E-16,0,0.0983495,3.195797,3.280717,3.116681,0,0,2.835906,8.072959,0,0.08492004,-0.08492004,11.22014,80.14368,0.1869213,3.428349,2.556638,0,11.26876
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.6109421,0.6109421,0,0,0,0.6109421,538.2374,0,0,0,3.288319,0.643097,0.6109421,0,0,2.930262,7.988039,2.645222,0,2.645222,13.72962,98.06849,0.1863458,0.6720363,2.630655,0,11.27636
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,2.173624,2.173624,0,0,0,2.173624,192.3555,1.60802,0,0,4.181085,2.288025,2.173624,0,0,0.2850397,10.36874,0.2850397,0,0.2850397,14.00003,100,0.1862839,2.390986,3.344868,0,14.54982
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.4135131,0.4135131,0,0,0,0.4135131,957.3134,3.52334,0,0,3.958616,0.435277,0.4135131,0,0,0,10.62527,0,0,0,14.00003,100,0.1862839,0.4548644,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1862839,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.1519159,0.1519159,0,-1,0,0.1519159,2564.982,3.736704,0,0,3.896616,0.1599115,0.1519159,0,0,0,10.62527,0,0,0,14.00003,100,0.1862839,0.1671075,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,2.850918,2.850918,0,0,0,2.850918,80.27417,0,0,0,2.288551,3.000966,2.850918,0,0,0,10.62527,0,0.7124154,-0.7124154,13.24908,94.63607,0.1862839,3.136009,1.83084,0,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.0178558,0.0178558,0,0,0,0.0178558,6044.106,0.2688549,0,0,1.079223,0.01879557,0.0178558,0,0,0.7915727,9.912859,0.7915727,0,0.7915727,14.00003,100,0.1861125,0.01964137,0.8633785,0,10.99208
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,3.475888,3.475888,2.839381,0,0.9401511,3.475888,19.27585,0,0,0,0.6700071,0.6700071,0.6365067,0,0,0,10.62527,0,0,0,14.00003,100,0.1861125,3.823477,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,4.210028,4.210028,4.050885,0,1.270892,4.210028,3.97905,5.828671E-16,0,0,0.1675191,0.1675191,0.1591432,0,0,0,10.62527,0,0,0,14.00003,100,0.1861125,4.631031,0.1340153,5,10.79279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861125,0,0,0,10.62527
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,2.214118,2.214118,0,-1,0,2.214118,0,0,4.440892E-16,0,0,2.330651,2.214118,0,0,0,10.62527,0,2.330651,-2.330651,11.54331,82.45202,0.1861125,2.43553,0,0,10.62527
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,2.276934,2.276934,0,-1,0,2.276934,0,0,4.440892E-16,0,0,2.396773,2.276934,0,0,2.589612,8.294623,0,2.396773,-2.396773,9.016886,64.4062,0.1861125,2.504628,0,0,8.294623
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.3097209,0.3097209,0,-1,0,0.3097209,0,0,0,0,0,0.326022,0.3097209,0,0,5.252693,5.897851,0,0.326022,-0.326022,8.673228,61.95151,0.1861125,0.340693,0,0,5.897851
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.61494,5.571828,0,0,0,8.673228,61.95151,0.1861125,0,0,0,5.571828
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.133718,1.133718,0,-1,0,1.133718,0,0,2.220446E-16,0,0,1.193388,1.133718,0,0,5.61494,5.571828,0,1.193388,-1.193388,7.415287,52.96623,0.1861125,1.24709,0,0,5.571828
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.2344828,0.2344828,0,-1,0,0.2344828,0,0,2.775558E-17,0,0,0.246824,0.2344828,0,0,6.940926,4.37844,0,0.246824,-0.246824,7.155112,51.10784,0.1861125,0.2579311,0,0,4.37844
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.3245254,0.3245254,0,-1,0,0.3245254,0,0,5.551115E-17,0,0,0.3416056,0.3245254,0,0,7.215175,4.131617,0,0.3416056,-0.3416056,6.795028,48.53582,0.1861125,0.3569779,0,0,4.131617
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.6885966,0.6885966,0,-1,0,0.6885966,0,0,0,0,0,0.7248385,0.6885966,0,0,7.594737,3.790011,0,0.7248385,-0.7248385,6.030981,43.07835,0.1861125,0.7574562,0,0,3.790011
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.7123848,0.7123848,0,-1,0,0.7123848,0,0,0,0,0,0.7498788,0.7123848,0,0,8.400113,3.065172,0,0.7498788,-0.7498788,5.24054,37.43235,0.1861125,0.7836233,0,0,3.065172
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.3893383,0.3893383,0,0,0,0.3893383,0,0,5.551115E-17,0,0,0.4098299,0.3893383,0,0,9.233312,2.315294,0,0.4098299,-0.4098299,4.808541,34.34665,0.1861125,0.4282722,0,0,2.315294
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.4342738,0.4342738,0,0,0,0.4342738,0,0,5.551115E-17,0,0,0.4571303,0.4342738,0,0,9.688678,1.905464,0,0.4571303,-0.4571303,4.326683,30.90482,0.1861125,0.4777012,0,0,1.905464
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.7421517,0.7421517,0,0,0,0.7421517,133.4389,0,0,0,0.9903187,0.7812123,0.7421517,0,0,10.1966,1.448334,0.2091065,0,0.2091065,4.525059,32.32178,0.1860673,0.8163668,0.792255,0,2.438652
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,1.84847,1.84847,4.840819,0,1.486544,1.84847,118.0202,0,0,0,2.181567,0,0,2.992349,2.842731,9.987494,1.636529,5.024298,0,5.024298,9.291527,66.36791,0.1862457,2.033317,1.745253,5,3.818096
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.5808498,0.5808498,0,-1,0,0.5808498,584.6923,0,0,0,3.396184,0.6114209,0.5808498,0,0,4.963196,6.158398,2.784763,0,2.784763,11.93338,85.2383,0.1856482,0.6389349,2.716947,0,9.554582
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,1.511611,1.511611,0,0,0,1.511611,259.291,0.1498685,0,0,3.91947,1.591169,1.511611,0,0,2.178433,8.664685,2.178433,0,2.178433,14.00003,100,0.1851835,1.662772,3.135576,0,12.58416
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,2.72184,2.72184,0,0,0,2.72184,188.754,2.272487,0,0,5.137583,2.865095,2.72184,0,0,0,10.62527,0,0,0,14.00003,100,0.1851835,2.994024,4.110066,0,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,2.108613,2.108613,0,0,0,2.108613,237.8516,2.795778,0,0,5.01537,2.219593,2.108613,0,0,0,10.62527,0,0,0,14.00003,100,0.1851835,2.319474,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,1.606605,1.606605,0,0,0,1.606605,261.0368,2.502667,0,0,4.19383,1.691163,1.606605,0,0,0,10.62527,0,0,0,14.00003,100,0.1851835,1.767266,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,1.73449,1.73449,0,-1,0,1.73449,187.2973,1.422874,0,0,3.248653,1.825779,1.73449,0,0,0,10.62527,0,0,0,14.00003,100,0.1851835,1.907939,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,1.701998,1.701998,0,0,0,1.701998,75.10804,0,0,0,1.278338,1.791577,1.701998,0,0,0,10.62527,0,0.5132397,-0.5132397,13.45903,96.1357,0.1851835,1.872198,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,2.187565,2.187565,0,0,0,2.187565,75.16299,0,0,0,1.64424,2.3027,2.187565,0,0,0.5702664,10.11203,0,0.6584607,-0.6584607,12.76495,91.17802,0.1851835,2.406322,1.315392,0,11.75627
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,0.8137274,0.8137274,0,0,0,0.8137274,86.32719,0,0,0,0.7024681,0.8565552,0.8137274,0,0,1.301889,9.453574,0,0.1540871,-0.1540871,12.60253,90.01786,0.1851835,0.8951002,0.5619745,0,10.15604
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,3.489869,3.489869,4.761407,0,1.464864,3.489869,3.857921,0,0,0,0.1346364,0,0,1.271538,1.207961,1.473097,9.299487,1.342597,0,1.342597,13.87622,99.11569,0.1853853,3.838856,0.1077091,5,9.434123
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,2.314623,2.314623,0,-1,0,2.314623,0,0,4.440892E-16,0,0,2.436445,2.314623,0,0,0.1304999,10.50782,0,2.436445,-2.436445,11.30799,80.77116,0.1853853,2.546085,0,0,10.50782
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,2.829413,2.829413,0,-1,0,2.829413,0,0,4.440892E-16,0,0,2.97833,2.829413,0,0,2.837662,8.071379,0,2.97833,-2.97833,8.16855,58.34667,0.1853853,3.112355,0,0,8.071379
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,3.039424,3.039424,0,-1,0,3.039424,0,0,4.440892E-16,0.01336677,0,3.199394,3.039424,0,0,6.146917,5.093049,0,3.199394,-3.199394,4.796093,34.25774,0.1853853,3.343367,0,0,5.093049
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.0653027,0.0653027,0,-1,0,0.0653027,0,0,0,0,0,0.06873968,0.0653027,0,0,9.701799,1.893655,0,0.06873968,-0.06873968,4.723635,33.74018,0.1853853,0.07183297,0,0,1.893655
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.162834,0.162834,0,-1,0,0.162834,0,0,0,0,0,0.1714042,0.162834,0,0,9.778176,1.824915,0,0.1714042,-0.1714042,4.542959,32.44965,0.1853853,0.1791174,0,0,1.824915
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.05611667,0.05611667,0,-1,0,0.05611667,0,0,6.938894E-18,0,0,0.05907018,0.05611667,0,0,9.968626,1.653511,0,0.05907018,-0.05907018,4.480694,32.00489,0.1853853,0.06172834,0,0,1.653511
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.043178,1.043178,0,-1,0,1.043178,0,0,2.220446E-16,0,0,1.098083,1.043178,0,0,10.03426,1.594441,0,1.098083,-1.098083,3.323213,23.73719,0.1853853,1.147496,0,0,1.594441
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.7781812,0.4715404,0,-1,0,0.4715404,0,0,0.3066407,0.3844589,0,0.4963584,0.4715404,0,0,11.25435,0.4963584,0,0.4963584,-0.4963584,2.800006,20,0.1853853,0.8559993,0,0,0.4963584
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.2089686,0,0,-1,0,0,0,0,0.2089686,0.2298654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853853,0.2298654,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.6015014,0,0,-1,0,0,0,0,0.6015014,0.6616516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853853,0.6616516,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.8710893,0.8710893,4.376352,0,1.359744,0.8710893,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1857636,0.9581982,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1899733,0.1899733,3.695236,0,1.1738,0.1899733,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1859038,0.2089706,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.1857736,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.216859,1.216859,0,0,0,1.216859,174.6932,0,0,0,2.125769,1.280904,1.216859,0,0,0.8482088,9.861886,0.8448651,0,0.8448651,13.99686,99.97734,0.185596,1.338545,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,3.485897,0,0,3.489241,0,0,0,0,0.003343747,10.62226,0.003343747,0,0.003343747,14.00003,100,0.1855953,0,2.791393,0,14.11151
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855953,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855953,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855953,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,4.353324,4.353324,1.25,0,0.50625,4.353324,107.6906,1.421463,0,0,4.68812,3.266657,3.103324,0,0,0,10.62527,0,0,0,14.00003,100,0.1855953,4.788656,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.084485,1.084485,0,-1,0,1.084485,374.7947,2.923029,0,0,4.064592,1.141563,1.084485,0,0,0,10.62527,0,0,0,14.00003,100,0.1855953,1.192933,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.7747889,0.7747889,0,0,0,0.7747889,433.4552,2.542795,0,0,3.358362,0.8155672,0.7747889,0,0,0,10.62527,0,0,0,14.00003,100,0.1855953,0.8522677,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,1.857015,1.857015,0,0,0,1.857015,118.6789,0.2491325,0,0,2.203885,1.954752,1.857015,0,0,0,10.62527,0,0,0,14.00003,100,0.1855953,2.042716,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,0.9233798,0.9233798,0,0,0,0.9233798,103.3404,0,0,0,0.9542248,0.9719788,0.9233798,0,0,0,10.62527,0,0.017754,-0.017754,13.98131,99.86633,0.1855953,1.015718,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.2035571,0.2035571,0,0,0,0.2035571,78.32751,0,0,0,0.1594412,0.2142706,0.2035571,0,0,0.01972667,10.60752,0,0.0548294,-0.0548294,13.92352,99.45351,0.1855953,0.2239128,0.127553,0,10.76696
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,4.925454,3.33,0,-1,0,3.33,0,0,1.595454,2.087999,0,3.505263,3.33,0,0,0.08064822,10.55269,0,3.505263,-3.505263,10.22865,73.06161,0.1855953,5.417999,0,0,10.55269
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,3.798129,3.33,0,-1,0,3.33,0,0,0.4681289,0.8479418,0,3.505263,3.33,0,0,3.975385,7.047428,0,3.505263,-3.505263,6.533775,46.66973,0.1855953,4.177942,0,0,7.047428
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.4676286,0.4676286,0,-1,0,0.4676286,0,0,5.551115E-17,0,0,0.4922406,0.4676286,0,0,7.870122,3.542165,0,0.4922406,-0.4922406,6.014908,42.96354,0.1855953,0.5143915,0,0,3.542165
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.5768088,0.5768088,0,-1,0,0.5768088,0,0,1.110223E-16,0,0,0.6071671,0.5768088,0,0,8.417056,3.049924,0,0.6071671,-0.6071671,5.374897,38.39205,0.1855953,0.6344896,0,0,3.049924
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.3733897,0.3733897,0,-1,0,0.3733897,0,0,5.551115E-17,0,0,0.3930418,0.3733897,0,0,9.091686,2.442757,0,0.3930418,-0.3930418,4.960595,35.43275,0.1855953,0.4107287,0,0,2.442757
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.3194503,0.3194503,0,-1,0,0.3194503,0,0,5.551115E-17,0,0,0.3362634,0.3194503,0,0,9.528399,2.049715,0,0.3362634,-0.3362634,4.606142,32.90095,0.1855953,0.3513953,0,0,2.049715
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1126282,0.1126282,0,-1,0,0.1126282,0,0,1.387779E-17,0,0,0.118556,0.1126282,0,0,9.902025,1.713452,0,0.118556,-0.118556,4.481173,32.00832,0.1855953,0.123891,0,0,1.713452
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.428471,0.428471,0,-1,0,0.428471,0,0,5.551115E-17,0,0,0.4510221,0.428471,0,0,10.03375,1.594895,0,0.4510221,-0.4510221,4.005754,28.61247,0.1855953,0.4713181,0,0,1.594895
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.4165693,0.4165693,0,-1,0,0.4165693,0,0,5.551115E-17,0,0,0.4384939,0.4165693,0,0,10.53489,1.143873,0,0.4384939,-0.4384939,3.543541,25.31096,0.1855953,0.4582262,0,0,1.143873
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1925014,0.1925014,0,-1,0,0.1925014,0,0,2.775558E-17,0,0,0.2026331,0.1925014,0,0,11.02211,0.7053794,0,0.2026331,-0.2026331,3.329947,23.78529,0.1855953,0.2117515,0,0,0.7053794
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.6081413,0.6081413,4.113404,0,1.287959,0.6081413,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.24725,0.5027463,3.33,0,3.33,6.489062,46.35035,0.1858778,0.6689554,0,5,0.5027463
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.2627504,0.2627504,3.768013,0,1.193668,0.2627504,0,0,0,0,0,0,0,3.505263,3.33,7.917253,3.499746,3.33,0,3.33,9.648177,68.91541,0.1860405,0.2890254,0,5,3.499746
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.6751106,0.6751106,4.180374,0,1.306242,0.6751106,127.7522,4.440892E-16,0,0,0.8624685,0,0,3.505263,3.33,4.587253,6.496747,4.192469,0,4.192469,13.6255,97.32482,0.1861623,0.7426217,0.6899748,5,7.359215
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,1.747743,1.747743,0,0,0,1.747743,129.3734,0.02660106,0,0,2.261115,1.839729,1.747743,0,0,0.3947847,10.26997,0.3947847,0,0.3947847,14.00003,100,0.1860801,1.922517,1.808892,0,12.53108
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.02056,1.02056,0,-1,0,1.02056,315.5199,2.145797,0,0,3.22007,1.074274,1.02056,0,0,0,10.62527,0,0,0,14.00003,100,0.1860801,1.122616,2.576056,0,13.84534
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,2.037644,2.037644,0,0,0,2.037644,209.7836,2.129755,0,0,4.274643,2.144889,2.037644,0,0,0,10.62527,0,0,0,14.00003,100,0.1860801,2.241409,3.419714,0,14.89992
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.186535,1.186535,0,0,0,1.186535,376.5655,3.219099,0,0,4.468083,1.248985,1.186535,0,0,0,10.62527,0,0,0,14.00003,100,0.1860801,1.305189,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,3.981092,3.981092,1.25,0,0.50625,3.981092,105.1804,1.312496,0,0,4.18733,2.874834,2.731092,0,0,0,10.62527,0,0,0,14.00003,100,0.1860801,4.379202,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.5774263,0.5774263,0,0,0,0.5774263,860.6762,4.361953,0,0,4.96977,0.6078171,0.5774263,0,0,0,10.62527,0,0,0,14.00003,100,0.1860801,0.6351689,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,2.019791,2.019791,0,-1,0,2.019791,222.6038,2.370035,0,0,4.496131,2.126096,2.019791,0,0,0,10.62527,0,0,0,14.00003,100,0.1860801,2.22177,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,2.490265,2.490265,0,0,0,2.490265,129.3552,0.5999563,0,0,3.221287,2.621331,2.490265,0,0,0,10.62527,0,0,0,14.00003,100,0.1860801,2.739291,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,2.168896,2.168896,0,0,0,2.168896,111.0439,0.1253791,0,0,2.408427,2.283048,2.168896,0,0,0,10.62527,0,0,0,14.00003,100,0.1860801,2.385785,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,2.811144,2.811144,0,0,0,2.811144,52.3478,0,0,0,1.471572,2.959099,2.811144,0,0,0,10.62527,0,1.487527,-1.487527,12.43204,88.80009,0.1860801,3.092258,1.177258,0,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,2.903123,2.903123,0,0,0,2.903123,6.369733,0,4.440892E-16,0,0.1849212,3.055919,2.903123,0,0,1.652808,9.137747,0,2.870998,-2.870998,9.40574,67.18372,0.1860801,3.193435,0.147937,0,9.322668
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,7.606914,3.33,0,-1,0,3.33,0,0,4.276914,5.037606,0,3.505263,3.33,0,0,4.842805,6.266749,0,3.505263,-3.505263,5.710868,40.79183,0.1860801,8.367605,0,0,6.266749
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,5.903509,2.623412,0,-1,0,2.623412,0,0,3.280097,3.870448,0,2.761486,2.623412,0,0,8.737542,2.761486,0,2.761486,-2.761486,2.800006,20,0.1860801,6.49386,0,0,2.761486
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,3.248699,0,0,-1,0,0,0,0,3.248699,3.573569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860801,3.573569,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.7085485,0,0,-1,0,0,0,0,0.7085485,0.7794034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860801,0.7794034,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.4209585,0,0,-1,0,0,0,0,0.4209585,0.4630543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860801,0.4630543,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.7258993,0,0,-1,0,0,0,0,0.7258993,0.7984893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860801,0.7984893,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.2475947,0,0,-1,0,0,0,0,0.2475947,0.2723541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860801,0.2723541,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.4705073,0,0,-1,0,0,0,0,0.4705073,0.517558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860801,0.517558,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.5826548,0,0,-1,0,0,0,0,0.5826548,0.6409203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860801,0.6409203,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.151867,0,0,-1,0,0,0,0,0.151867,0.1670537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860801,0.1670537,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.3893846,0.3893846,3.894648,0,1.228239,0.3893846,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1862834,0.4283231,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.06743274,0.06743274,3.572696,0,1.140346,0.06743274,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1863769,0.07417601,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,0.9164148,0.9164148,4.421678,0,1.372118,0.9164148,74.70201,0,0,0,0.6845803,0,0,3.505263,3.33,5.14586,5.994,4.01458,0,4.01458,12.9268,92.33411,0.1866131,1.008056,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,1.990811,1.990811,0,0,0,1.990811,94.94921,0,2.220446E-16,0,1.890259,2.09559,1.990811,0,0,1.13128,9.607122,0,0.2053312,-0.2053312,12.71036,90.78813,0.1866131,2.189892,1.512207,0,11.49738
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,2.285139,2.285139,0,-1,0,2.285139,113.6718,0,0,0,2.597559,2.405409,2.285139,0,0,1.359426,9.401791,0.1921498,0,0.1921498,12.89265,92.09019,0.1865735,2.513653,2.078047,0,11.99935
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.4424505,0.4424505,0,0,0,0.4424505,690.0256,1.420009,0,0,3.053022,0.4657373,0.4424505,0,0,1.167276,9.574726,1.167276,0,1.167276,14.00003,100,0.1863333,0.4866955,2.442417,0,12.62775
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.145021,1.145021,0,0,0,1.145021,265.1108,1.830288,0,0,3.035573,1.205285,1.145021,0,0,0,10.62527,0,0,0,14.00003,100,0.1863333,1.259523,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,2.268454,2.268454,0,0,0,2.268454,57.10244,0,0,0,1.295343,2.387846,2.268454,0,0,0,10.62527,0,1.092504,-1.092504,12.84843,91.7743,0.1863333,2.495299,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,2.14937,0,0,3.363263,0,0,0,0,1.213893,9.53277,1.213893,0,1.213893,14.00003,100,0.1860842,0,2.690611,0,12.89603
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.103796,1.103796,0,-1,0,1.103796,225.9512,1.33215,0,0,2.49404,1.161891,1.103796,0,0,0,10.62527,0,0,0,14.00003,100,0.1860842,1.214176,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.3026198,0.3026198,0,0,0,0.3026198,809.7817,2.132013,0,0,2.45056,0.3185472,0.3026198,0,0,0,10.62527,0,0,0,14.00003,100,0.1860842,0.3328818,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860842,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.7950193,0.7950193,0,0,0,0.7950193,102.0969,0,0,0,0.81169,0.8368624,0.7950193,0,0,0,10.62527,0,0.02517241,-0.02517241,13.97349,99.81047,0.1860842,0.8745213,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,3.003997,3.003997,0,0,0,3.003997,7.340521,0,0,0,0.220509,3.162102,3.003997,0,0,0.02796935,10.6001,0,2.941593,-2.941593,10.87278,77.66258,0.1860842,3.304396,0.1764072,0,10.82061
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.553004,1.553004,0,-1,0,1.553004,0,0,0,0,0,1.634741,1.553004,0,0,3.296406,7.658509,0,1.634741,-1.634741,9.149614,65.35426,0.1860842,1.708305,0,0,7.658509
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.6461833,0.6461833,0,-1,0,0.6461833,0,0,1.110223E-16,0,0,0.6801929,0.6461833,0,0,5.112785,6.023768,0,0.6801929,-0.6801929,8.432629,60.23294,0.1860842,0.7108016,0,0,6.023768
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,6.090194,3.33,0,-1,0,3.33,0,0,2.760194,3.369213,0,3.505263,3.33,0,0,5.868555,5.343575,0,3.505263,-3.505263,4.737756,33.84105,0.1860842,6.699214,0,0,5.343575
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.763291,1.838312,0,0,0,4.737756,33.84105,0.1860842,0,0,0,1.838312
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.5369498,0.5369498,0,-1,0,0.5369498,0,0,0,0,0,0.5652103,0.5369498,0,0,9.763291,1.838312,0,0.5652103,-0.5652103,4.141973,29.58546,0.1860842,0.5906447,0,0,1.838312
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.3913,1.273102,0,0,0,4.141973,29.58546,0.1860842,0,0,0,1.273102
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1222165,0.1222165,0,-1,0,0.1222165,0,0,1.387779E-17,0,0,0.128649,0.1222165,0,0,10.3913,1.273102,0,0.128649,-0.128649,4.006364,28.61683,0.1860842,0.1344382,0,0,1.273102
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.5253208,0.5253208,0,-1,0,0.5253208,0,0,1.110223E-16,0,0,0.5529693,0.5253208,0,0,10.53425,1.144453,0,0.5529693,-0.5529693,3.423484,24.45341,0.1860842,0.5778529,0,0,1.144453
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.7634434,0.5619091,0,-1,0,0.5619091,0,0,0.2015342,0.2778786,0,0.5914833,0.5619091,0,0,11.14866,0.5914833,0,0.5914833,-0.5914833,2.800006,20,0.1860842,0.8397877,0,0,0.5914833
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1619334,0,0,-1,0,0,0,0,0.1619334,0.1781267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860842,0.1781267,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.4506559,0.4506559,3.955919,0,1.244966,0.4506559,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1863049,0.4957215,0,5,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.04651687,0.04651687,3.55178,0,1.134636,0.04651687,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.18639,0.05116855,0,5,2.997
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4453749,0,0,3.505263,3.33,5.14586,5.994,3.775375,0,3.775375,12.69987,90.71319,0.1863686,0,0.3562999,5,6.439375
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.219828,1.219828,0,0,0,1.219828,31.0769,0,0,0,0.3790849,1.28403,1.219828,0,0,1.370485,9.391837,0,0.904945,-0.904945,11.74598,83.89966,0.1863686,1.341811,0.3032679,0,9.770923
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,2.37598,8.486893,0.9492265,0,0.9492265,12.64649,90.33189,0.1861762,0,0.7593812,0,9.436119
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,3.765816,3.765816,3.270878,0,1.05795,3.765816,51.72161,0,0,0,1.947741,0.5209873,0.4949379,0,0,1.426753,9.341196,1.426753,0,1.426753,14.00003,100,0.1863342,4.142397,1.558192,5,11.28894
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,3.670301,3.670301,1.748216,0,0.6422629,3.670301,55.12484,0,0,0,2.023247,2.023247,1.922085,0,0,0,10.62527,0,0,0,14.00003,100,0.1863342,4.037331,1.618598,5,12.64852
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,2.584199,2.584199,0,0,0,2.584199,68.72704,0,0,0,1.776044,2.72021,2.584199,0,0,0,10.62527,0,0.9441662,-0.9441662,13.00479,92.89117,0.1863342,2.842619,1.420835,0,12.40132
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,4.536726,4.536726,2.635107,0,0.8843842,4.536726,67.24624,4.440892E-16,0,0,3.050777,2.001704,1.901618,0,0,1.049074,9.681108,1.049074,0,1.049074,14.00003,100,0.1864501,4.990398,2.440622,5,12.73188
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,0.9216495,0.9216495,0,-1,0,0.9216495,196.1998,0.8381168,0,0,1.808274,0.9701574,0.9216495,0,0,0,10.62527,0,0,0,14.00003,100,0.1864501,1.013814,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,1.805961,1.805961,0,0,0,1.805961,71.75346,0,0,0,1.295839,1.901011,1.805961,0,0,0,10.62527,0,0.605172,-0.605172,13.36212,95.44353,0.1864501,1.986557,1.036671,0,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.5865132,0.5865132,0,0,0,0.5865132,63.28407,0,0,0,0.3711694,0.6173823,0.5865132,0,0,0.6724133,10.0201,0,0.2462129,-0.2462129,13.10259,93.58974,0.1864501,0.6451645,0.2969355,0,10.39127
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,2.320401,2.320401,0,0,0,2.320401,18.00291,0,4.440892E-16,0,0.4177396,2.442527,2.320401,0,0,0.9459832,9.77389,0,2.024787,-2.024787,10.96828,78.34467,0.1864501,2.552441,0.3341917,0,10.19163
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,1.843055,1.843055,0,0,0,1.843055,11.41487,0,2.220446E-16,0,0.2103823,1.940058,1.843055,0,0,3.195747,7.749102,0,1.729675,-1.729675,9.145039,65.32157,0.1864501,2.02736,0.1683058,0,7.959484
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.9153901,0.9153901,0,-1,0,0.9153901,0,0,1.110223E-16,0,0,0.9635684,0.9153901,0,0,5.117609,6.019426,0,0.9635684,-0.9635684,8.129348,58.06665,0.1864501,1.006929,0,0,6.019426
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,2.570626,2.570626,0,-1,0,2.570626,0,0,0,0,0,2.705922,2.570626,0,0,6.18824,5.055858,0,2.705922,-2.705922,5.277056,37.69318,0.1864501,2.827688,0,0,5.055858
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.844044,1.844044,0,-1,0,1.844044,0,0,2.220446E-16,0,0,1.941099,1.844044,0,0,9.19482,2.349936,0,1.941099,-1.941099,3.230958,23.07822,0.1864501,2.028449,0,0,2.349936
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.5752068,0.388395,0,-1,0,0.388395,0,0,0.1868118,0.2443325,0,0.4088369,0.388395,0,0,11.3516,0.4088369,0,0.4088369,-0.4088369,2.800006,20,0.1864501,0.6327275,0,0,0.4088369
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.145302,0,0,-1,0,0,0,0,1.145302,1.259833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864501,1.259833,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.4438758,0,0,-1,0,0,0,0,0.4438758,0.4882634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864501,0.4882634,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.2799187,0,0,-1,0,0,0,0,0.2799187,0.3079106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864501,0.3079106,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.3505553,0,0,-1,0,0,0,0,0.3505553,0.3856108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864501,0.3856108,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864501,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.04404867,0,0,-1,0,0,0,0,0.04404867,0.04845353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864501,0.04845353,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864501,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.3919679,0.3919679,3.897231,0,1.228944,0.3919679,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.186647,0.4311647,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.1772235,0.1772235,3.682487,0,1.170319,0.1772235,337.7106,0,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.1866519,0.1949459,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.1864915,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.2155099,0.2155099,0,-1,0,0.2155099,658.674,1.113037,0,0,1.419508,0.2268525,0.2155099,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.1864756,0.2370609,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,1.549165,1.549165,0,0,0,1.549165,162.6999,0.8897905,0,0,2.52049,1.6307,1.549165,0,0,0,10.62527,0,0,0,14.00003,100,0.1864756,1.704081,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,2.34785,2.34785,0,0,0,2.34785,137.1737,0.749211,0,0,3.220632,2.471421,2.34785,0,0,0,10.62527,0,0,0,14.00003,100,0.1864756,2.582635,2.576506,0,13.84591
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.194122,1.194122,0,0,0,1.194122,284.0659,2.135123,0,0,3.392094,1.256971,1.194122,0,0,0,10.62527,0,0,0,14.00003,100,0.1864756,1.313535,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1864756,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,2.698328,2.698328,0,-1,0,2.698328,61.15603,0,4.440892E-16,0,1.65019,2.840345,2.698328,0,0,0,10.62527,0,1.190155,-1.190155,12.74549,91.03906,0.1864756,2.968161,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,3.850991,3.850991,3.740936,0,1.186276,3.850991,37.34731,0,0,0,1.438242,0.1158474,0.110055,0,0,1.322394,9.43512,1.322394,0,1.322394,14.00003,100,0.1866194,4.236091,1.150593,5,10.87336
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,3.616545,3.616545,1.608691,0,0.6041725,3.616545,58.44061,0,0,0,2.113531,2.113531,2.007854,0,0,0,10.62527,0,0,0,14.00003,100,0.1866194,3.978199,1.690824,5,12.7388
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.6282083,0,0,0.6282083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866194,0,0.5025666,0,11.25348
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866194,0,0.1631732,0,10.82924
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,2.230541,2.230541,0,-1,0,2.230541,0,0,0,0,0,2.347938,2.230541,0,0,0,10.62527,0,2.347938,-2.347938,11.52508,82.32186,0.1866194,2.453595,0,0,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,3.907625,3.33,0,-1,0,3.33,0,0,0.5776255,0.9683881,0,3.505263,3.33,0,0,2.60882,8.277336,0,3.505263,-3.505263,7.830212,55.92998,0.1866194,4.298388,0,0,8.277336
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,3.958843,3.33,0,-1,0,3.33,0,0,0.6288429,1.024727,0,3.505263,3.33,0,0,6.503557,4.772073,0,3.505263,-3.505263,4.135341,29.53809,0.1866194,4.354727,0,0,4.772073
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.321117,0.321117,0,-1,0,0.321117,0,0,5.551115E-17,0,0,0.3380179,0.321117,0,0,10.39829,1.26681,0,0.3380179,-0.3380179,3.779038,26.99308,0.1866194,0.3532287,0,0,1.26681
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77387,0.928792,0,0,0,3.779038,26.99308,0.1866194,0,0,0,0.928792
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.7906668,0.7906668,0,-1,0,0.7906668,0,0,1.110223E-16,0,0,0.8322809,0.7906668,0,0,10.77387,0.928792,0,0.8322809,-0.8322809,2.901737,20.72665,0.1866194,0.8697335,0,0,0.928792
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.7979895,0.09168559,0,-1,0,0.09168559,0,0,0.706304,0.7861029,0,0.09651115,0.09168559,0,0,11.69863,0.09651115,0,0.09651115,-0.09651115,2.800006,20,0.1866194,0.8777885,0,0,0.09651115
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866194,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.3949773,0,0,-1,0,0,0,0,0.3949773,0.434475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866194,0.434475,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.8828894,0,0,-1,0,0,0,0,0.8828894,0.9711784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866194,0.9711784,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1468979,0.1468979,3.652161,0,1.16204,0.1468979,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1867336,0.1615877,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.3465998,0.3465998,3.851863,0,1.216559,0.3465998,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1869114,0.3812598,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,3.212191,3.212191,5,0,1.53,3.212191,23.91523,0,0,0,0.7682031,0,0,1.787809,1.698418,5.14586,5.994,2.466621,0,2.466621,11.45828,81.84469,0.187232,3.533411,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.4502307,0.4502307,0,0,0,0.4502307,395.6946,0,0,0,1.781539,0.473927,0.4502307,0,0,2.679239,8.213959,1.307612,0,1.307612,12.69879,90.70544,0.186973,0.4952537,1.425231,0,9.995498
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,4.674187,3.33,0,-1,0,3.33,105.5328,0,1.344187,1.811606,3.514244,3.505263,3.33,0,0,1.371627,9.39081,0.008980413,0,0.008980413,12.70731,90.7663,0.1869712,5.141605,2.811395,0,12.90505
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,0.9653559,0.9653559,0,0,0,0.9653559,376.2408,1.253252,0,0,3.632063,1.016164,0.9653559,0,0,1.362647,9.398892,1.362647,0,1.362647,14.00003,100,0.1867021,1.061891,2.90565,0,13.03095
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,3.194091,3.194091,1.931019,0,0.6921681,3.194091,41.62529,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.1867021,3.5135,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,2.36044,2.36044,0,0,0,2.36044,132.9889,0.6544492,0,0,3.139122,2.484673,2.36044,0,0,0,10.62527,0,0,0,14.00003,100,0.1867021,2.596483,2.511298,0,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,1.830229,1.830229,0,0,0,1.830229,224.6873,2.185735,0,0,4.112292,1.926556,1.830229,0,0,0,10.62527,0,0,0,14.00003,100,0.1867021,2.013252,3.289834,0,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.7491875,0.7491875,0,-1,0,0.7491875,417.8647,2.341971,0,0,3.13059,0.7886184,0.7491875,0,0,0,10.62527,0,0,0,14.00003,100,0.1867021,0.8241063,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,2.026066,2.026066,0,0,0,2.026066,127.2658,0.4457875,0,0,2.578489,2.132701,2.026066,0,0,0,10.62527,0,0,0,14.00003,100,0.1867021,2.228673,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,1.780766,1.780766,0,0,0,1.780766,57.81191,0,0,0,1.029495,1.87449,1.780766,0,0,0,10.62527,0,0.8449954,-0.8449954,13.10932,93.63785,0.1867021,1.958842,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,3.216948,3.216948,3.253776,0,1.053281,3.216948,27.98047,0,0,0,0.900117,0,0,0.03682852,0.03498709,0.9388838,9.780279,0.935104,0,0.935104,13.99644,99.97439,0.1868034,3.538642,0.7200935,5,10.6804
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,3.646599,3.646599,3.498653,0,1.120132,3.646599,4.374258,0,0,0,0.1595116,0.1557319,0.1479453,0,0,0.003779769,10.62187,0.003779769,0,0.003779769,14.00003,100,0.1868038,4.011259,0.1276093,5,10.78138
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,2.951804,2.951804,0,-1,0,2.951804,0,0,4.440892E-16,0,0,3.107162,2.951804,0,0,0,10.62527,0,3.107162,-3.107162,10.72479,76.60551,0.1868038,3.246984,0,0,10.62527
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,5.496881,3.33,0,-1,0,3.33,0,0,2.166881,2.716569,0,3.505263,3.33,0,0,3.452402,7.518112,0,3.505263,-3.505263,7.02992,50.21362,0.1868038,6.046569,0,0,7.518112
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,2.585898,2.585898,0,-1,0,2.585898,0,0,0,0,0,2.721998,2.585898,0,0,7.347139,4.012849,0,2.721998,-2.721998,4.160683,29.7191,0.1868038,2.844488,0,0,4.012849
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1879374,0.1879374,0,-1,0,0.1879374,0,0,2.775558E-17,0,0,0.1978288,0.1879374,0,0,10.37158,1.290851,0,0.1978288,-0.1978288,3.952153,28.2296,0.1868038,0.2067311,0,0,1.290851
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.6991753,0.6991753,0,-1,0,0.6991753,0,0,0,0,0,0.735974,0.6991753,0,0,10.59139,1.093023,0,0.735974,-0.735974,3.176368,22.6883,0.1868038,0.7690928,0,0,1.093023
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.40914,0.3570487,0,0,0,3.176368,22.6883,0.1868038,0,0,0,0.3570487
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.3804224,0.3391963,0,-1,0,0.3391963,0,0,0.04122617,0.07926841,0,0.3570487,0.3391963,0,0,11.40914,0.3570487,0,0.3570487,-0.3570487,2.800006,20,0.1868038,0.4184647,0,0,0.3570487
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868038,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.4050467,0,0,-1,0,0,0,0,0.4050467,0.4455514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868038,0.4455514,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868038,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0003327378,0.0003327378,3.505596,0,1.122028,0.0003327378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1868692,0.0003660115,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.2011686,0.2011686,3.706432,0,1.176856,0.2011686,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1869979,0.2212855,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.5122501,0.5122501,4.017513,0,1.261781,0.5122501,50.0183,4.440892E-16,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.1871742,0.5634751,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.1869237,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.1868699,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.7044261,0.7044261,0,0,0,0.7044261,366.8462,1.842659,0,0,2.58416,0.7415011,0.7044261,0,0,0,10.62527,0,0,0,14.00003,100,0.1868699,0.7748687,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,0.8769125,0.8769125,0,0,0,0.8769125,283.1181,1.559633,0,0,2.482698,0.9230658,0.8769125,0,0,0,10.62527,0,0,0,14.00003,100,0.1868699,0.9646038,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1868699,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.361243,1.361243,0,0,0,1.361243,176.9822,0.9762708,0,0,2.409158,1.432887,1.361243,0,0,0,10.62527,0,0,0,14.00003,100,0.1868699,1.497367,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,4.319139,3.33,0,-1,0,3.33,90.14223,0,0.9891387,1.421053,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.1868699,4.751052,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,2.192462,2.192462,0,0,0,2.192462,69.29776,0,0,0,1.519327,2.307855,2.192462,0,0,0.5594744,10.12175,0,0.7885277,-0.7885277,12.63808,90.27184,0.1868699,2.411709,1.215462,0,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,4.515614,4.515614,4.312737,0,1.342377,4.515614,36.52154,0,0,0,1.649172,0.2135553,0.2028775,0,0,1.435616,9.33322,1.435616,0,1.435616,14.00003,100,0.1870212,4.967175,1.319337,5,10.98239
