Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,1.670938,1.670938,0,0,0,1.670938,37.86503,0,2.220446E-16,0,0.6327012,1.758882,1.670938,0,0,0,10.62527,0,1.126181,-1.126181,12.81293,91.52074,0.1870212,1.838032,0.5061609,0,11.25798
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,3.968938,3.968938,4.992897,0,1.528061,3.968938,4.370438,0,0,0,0.17346,0,0,1.023959,0.9727615,1.251312,9.499093,1.146221,0,1.146221,13.90033,99.28787,0.1871732,4.365831,0.138768,5,9.672553
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.845428,1.845428,0,-1,0,1.845428,0,0,2.220446E-16,0,0,1.942555,1.845428,0,0,0.1050906,10.53069,0,1.942555,-1.942555,11.8527,84.66195,0.1871732,2.02997,0,0,10.53069
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.923957,1.923957,0,-1,0,1.923957,0,0,2.220446E-16,0,0,2.025217,1.923957,0,0,2.263485,8.588138,0,2.025217,-2.025217,9.717931,69.41365,0.1871732,2.116352,0,0,8.588138
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.3522439,0.3522439,0,-1,0,0.3522439,0,0,5.551115E-17,0,0,0.3707831,0.3522439,0,0,4.513727,6.56292,0,0.3707831,-0.3707831,9.327091,66.62194,0.1871732,0.3874683,0,0,6.56292
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.7488785,0.7488785,0,-1,0,0.7488785,0,0,1.110223E-16,0,0,0.7882931,0.7488785,0,0,4.925708,6.192137,0,0.7882931,-0.7882931,8.496157,60.68671,0.1871732,0.8237663,0,0,6.192137
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1891038,0.1891038,0,-1,0,0.1891038,0,0,2.775558E-17,0,0,0.1990566,0.1891038,0,0,5.801589,5.403843,0,0.1990566,-0.1990566,8.286333,59.18797,0.1871732,0.2080141,0,0,5.403843
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.8357869,0.8357869,0,-1,0,0.8357869,0,0,1.110223E-16,0,0,0.8797758,0.8357869,0,0,6.022764,5.204787,0,0.8797758,-0.8797758,7.358968,52.56395,0.1871732,0.9193656,0,0,5.204787
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.8923597,0.8923597,0,-1,0,0.8923597,0,0,1.110223E-16,0,0,0.939326,0.8923597,0,0,7.000292,4.325011,0,0.939326,-0.939326,6.368831,45.49156,0.1871732,0.9815956,0,0,4.325011
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.9810874,0.9810874,0,-1,0,0.9810874,0,0,1.110223E-16,0,0,1.032724,0.9810874,0,0,8.043987,3.385685,0,1.032724,-1.032724,5.280245,37.71596,0.1871732,1.079196,0,0,3.385685
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.4812367,0.4812367,0,-1,0,0.4812367,0,0,5.551115E-17,0,0,0.5065649,0.4812367,0,0,9.191459,2.352962,0,0.5065649,-0.5065649,4.746279,33.90192,0.1871732,0.5293604,0,0,2.352962
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1019474,0.1019474,0,-1,0,0.1019474,0,0,0,0,0,0.107313,0.1019474,0,0,9.754309,1.846397,0,0.107313,-0.107313,4.633161,33.09394,0.1871732,0.1121421,0,0,1.846397
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1806514,0.1806514,0,0,0,0.1806514,0,0,2.775558E-17,0,0,0.1901593,0.1806514,0,0,9.873545,1.739084,0,0.1901593,-0.1901593,4.432715,31.66219,0.1871732,0.1987165,0,0,1.739084
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.5197492,0.5197492,0,0,0,0.5197492,0,0,1.110223E-16,0,0,0.5471044,0.5197492,0,0,10.08483,1.548924,0,0.5471044,-0.5471044,3.856017,27.54292,0.1871732,0.5717241,0,0,1.548924
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,2.537988,2.537988,5,0,1.53,2.537988,5.838355,0,0,0,0.1481768,0,0,2.462012,2.338911,10.69273,1.00182,2.487088,0,2.487088,6.215475,44.39616,0.1875091,2.791787,0.1185414,5,1.149997
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,3.396202,3.396202,5,0,1.53,3.396202,9.446066,0,0,0,0.3208075,0,0,1.603798,1.523608,8.205639,3.240199,1.844416,0,1.844416,7.965241,56.89447,0.1877503,3.735822,0.256646,5,3.561007
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,0.8650345,0.8650345,0,-1,0,0.8650345,107.9422,0,0,0,0.9337372,0.9105626,0.8650345,0,0,6.361223,4.900173,0.02317459,0,0.02317459,7.987227,57.05151,0.1877458,0.951538,0.7469898,0,5.83391
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.52111,1.52111,0,0,0,1.52111,39.06956,0,0,0,0.5942909,1.601168,1.52111,0,0,6.338049,4.92103,0,1.006877,-1.006877,6.925885,49.47051,0.1877458,1.673221,0.4754328,0,5.515321
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,2.774235,2.774235,0,0,0,2.774235,73.03389,0,0,0,2.026132,2.920247,2.774235,0,0,7.456801,3.914153,0,0.8941156,-0.8941156,5.983404,42.73852,0.1877458,3.051658,1.620905,0,5.940284
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,1.643016,1.643016,0,0,0,1.643016,38.44581,0,2.220446E-16,0,0.6316707,1.72949,1.643016,0,0,8.450263,3.020037,0,1.09782,-1.09782,4.826201,34.47279,0.1877458,1.807317,0.5053366,0,3.651708
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,9.670063,1.922218,0.2275216,0,0.2275216,5.042047,36.01455,0.1877016,0,0.1820173,0,2.149739
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,1.912229,1.912229,0,-1,0,1.912229,15.40516,0,2.220446E-16,0.02684392,0.2945819,2.012873,1.912229,0,0,9.442541,2.126987,0,1.718291,-1.718291,3.230809,23.07716,0.1877016,2.103452,0.2356656,0,2.421569
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,0.8758326,0.8758326,4.381096,0,1.361039,0.8758326,15.59461,0,0,0,0.1365827,0,0,3.505263,3.33,11.35175,0.4086961,3.466583,0,3.466583,6.519498,46.56775,0.1880099,0.9634159,0.1092662,5,0.5452788
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,2.647497,2.647497,5,0,1.53,2.647497,11.471,0,0,0,0.3036943,0,0,2.352503,2.234878,7.885171,3.52862,2.538572,0,2.538572,8.927799,63.76987,0.1883428,2.912247,0.2429555,5,3.832315
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053006,0,0,3.505263,3.33,5.346599,5.813335,3.735301,0,3.735301,12.47142,89.08137,0.1883229,0,0.3242405,5,6.218636
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,2.34619,2.34619,0,0,0,2.34619,7.158329,0,0,0,0.167948,2.469674,2.34619,0,0,1.611298,9.175106,0,2.301726,-2.301726,10.04519,71.75117,0.1883229,2.580809,0.1343584,0,9.343054
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.4833439,0.4833439,0,-1,0,0.4833439,0,0,1.110223E-16,0,0,0.508783,0.4833439,0,0,4.168771,6.873381,0,0.508783,-0.508783,9.508881,67.92044,0.1883229,0.5316783,0,0,6.873381
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.337309,1.337309,0,-1,0,1.337309,0,0,0,0,0,1.407693,1.337309,0,0,4.734085,6.364598,0,1.407693,-1.407693,8.025042,57.32161,0.1883229,1.471039,0,0,6.364598
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,3.341978,3.33,0,-1,0,3.33,0,0,0.01197803,0.3461758,0,3.505263,3.33,0,0,6.298189,4.956904,0,3.505263,-3.505263,4.33017,30.92972,0.1883229,3.676176,0,0,4.956904
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.2663055,0.2663055,0,-1,0,0.2663055,0,0,0,0,0,0.2803215,0.2663055,0,0,10.19293,1.451641,0,0.2803215,-0.2803215,4.034685,28.81912,0.1883229,0.292936,0,0,1.451641
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.3485492,0.3485492,0,-1,0,0.3485492,0,0,0,0,0,0.3668939,0.3485492,0,0,10.50439,1.17132,0,0.3668939,-0.3668939,3.647945,26.0567,0.1883229,0.3834042,0,0,1.17132
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91205,0.8044257,0,0,0,3.647945,26.0567,0.1883229,0,0,0,0.8044257
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.9426418,0.7642044,0,-1,0,0.7642044,0,0,0.1784374,0.2727016,0,0.8044257,0.7642044,0,0,10.91205,0.8044257,0,0.8044257,-0.8044257,2.800006,20,0.1883229,1.036906,0,0,0.8044257
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.2743092,0,0,-1,0,0,0,0,0.2743092,0.3017402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1883229,0.3017402,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.5271822,0,0,-1,0,0,0,0,0.5271822,0.5799004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1883229,0.5799004,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.2907116,0,0,-1,0,0,0,0,0.2907116,0.3197827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1883229,0.3197827,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.4079432,0.4079432,3.913206,0,1.233305,0.4079432,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1885074,0.4487375,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1885647,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,4.422526,4.422526,5,0,1.53,4.422526,23.42653,0,0,0,1.036044,0,0,0.5774743,0.5486006,5.14586,5.994,1.584645,0,1.584645,10.62156,75.86815,0.1887424,4.864778,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,5.500191,5.500191,5,0,1.53,5.500191,43.0271,0,0,0,2.366573,0.5265169,0.500191,0,0,3.561215,7.42018,1.840056,0,1.840056,12.36719,88.33691,0.1889278,6.05021,1.893258,5,9.786754
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.4341254,0.4341254,0,-1,0,0.4341254,669.5452,0.7285327,0,0,2.906666,0.4569741,0.4341254,0,0,1.721159,9.076231,1.721159,0,1.721159,14.00003,100,0.1885988,0.477538,2.325333,0,11.9829
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,3.663419,3.663419,1.25,0,0.50625,3.663419,117.5632,1.766392,0,0,4.306832,2.540441,2.413419,0,0,0,10.62527,0,0,0,14.00003,100,0.1885988,4.02976,3.445466,5,14.93211
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,1.510146,1.510146,0,0,0,1.510146,306.1857,3.034224,0,0,4.623852,1.589628,1.510146,0,0,0,10.62527,0,0,0,14.00003,100,0.1885988,1.661161,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,3.291043,3.291043,1.25,0,0.50625,3.291043,131.5038,2.179379,0,0,4.327845,2.148466,2.041043,0,0,0,10.62527,0,0,0,14.00003,100,0.1885988,3.620147,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,5.260419,5.260419,1.930419,0,0.6920044,5.260419,89.31584,1.193125,0,0,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1885988,5.786461,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.098268,1.098268,0,-1,0,1.098268,415.0708,3.402518,0,0,4.558589,1.156072,1.098268,0,0,0,10.62527,0,0,0,14.00003,100,0.1885988,1.208095,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.307119,1.307119,0,0,0,1.307119,284.4145,2.341722,0,0,3.717637,1.375915,1.307119,0,0,0,10.62527,0,0,0,14.00003,100,0.1885988,1.437831,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,3.187401,3.187401,1.25,0,0.50625,3.187401,73.05489,0.2891828,0,0,2.328552,2.039369,1.9374,0,0,0,10.62527,0,0,0,14.00003,100,0.1885988,3.50614,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.5858637,0.5858637,0,0,0,0.5858637,179.7764,0.4365462,0,0,1.053245,0.6166986,0.5858637,0,0,0,10.62527,0,0,0,14.00003,100,0.1885988,0.6444501,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.161326,1.161326,0,0,0,1.161326,10.89882,0,0,0,0.1265708,1.222448,1.161326,0,0,0,10.62527,0,1.095878,-1.095878,12.84487,91.7489,0.1885988,1.277459,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,4.177634,3.33,0,-1,0,3.33,0,0,0.8476343,1.265398,0,3.505263,3.33,0,0,1.217642,9.529397,0,3.505263,-3.505263,9.15,65.35701,0.1885988,4.595398,0,0,9.529397
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,4.249522,3.33,0,-1,0,3.33,0,0,0.9195222,1.344474,0,3.505263,3.33,0,0,5.112379,6.024133,0,3.505263,-3.505263,5.455128,38.96512,0.1885988,4.674474,0,0,6.024133
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,2.799182,2.392927,0,-1,0,2.392927,0,0,0.4062558,0.686174,0,2.51887,2.392927,0,0,9.007115,2.51887,0,2.51887,-2.51887,2.800006,20,0.1885988,3.079101,0,0,2.51887
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.9426767,0,0,-1,0,0,0,0,0.9426767,1.036944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885988,1.036944,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.7092468,0,0,-1,0,0,0,0,0.7092468,0.7801715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885988,0.7801715,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.6869919,0,0,-1,0,0,0,0,0.6869919,0.7556911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885988,0.7556911,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.03477561,0,0,-1,0,0,0,0,0.03477561,0.03825318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885988,0.03825318,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.4652009,0,0,-1,0,0,0,0,0.4652009,0.511721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885988,0.511721,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1956684,0,0,-1,0,0,0,0,0.1956684,0.2152353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885988,0.2152353,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.9104437,0,0,-1,0,0,0,0,0.9104437,1.001488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885988,1.001488,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.9536608,0.9536608,4.458924,0,1.382286,0.9536608,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1889471,1.049027,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1890022,0,0,5,2.997
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.1373502,0.1373502,3.642613,0,1.159433,0.1373502,696.8177,4.440892E-16,0,0,0.9570809,0,0,3.505263,3.33,5.14586,5.994,4.287081,0,4.287081,13.18532,94.18066,0.1889177,0.1510853,0.7656648,5,6.951081
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,1.966439,1.966439,0,0,0,1.966439,101.7584,0,0,0,2.001016,2.069935,1.966439,0,0,0.8587793,9.852373,0,0.06891906,-0.06891906,13.11267,93.66175,0.1889177,2.163082,1.600813,0,11.85339
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,2.406058,0,0,3.341414,0,0,0,0,0.935356,9.783454,0.935356,0,0.935356,14.00003,100,0.188741,0,2.673131,0,13.12487
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,2.454146,2.454146,0,0,0,2.454146,167.1948,1.519892,0,0,4.103203,2.583311,2.454146,0,0,0,10.62527,0,0,0,14.00003,100,0.188741,2.69956,3.282563,0,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.022671,1.022671,0,0,0,1.022671,479.7644,3.829914,0,0,4.90641,1.076496,1.022671,0,0,0,10.62527,0,0,0,14.00003,100,0.188741,1.124938,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188741,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,2.650727,2.650727,0,0,0,2.650727,171.3533,1.751869,0,0,4.542107,2.790238,2.650727,0,0,0,10.62527,0,0,0,14.00003,100,0.188741,2.915799,3.633686,0,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,3.014845,3.014845,0,-1,0,3.014845,141.2891,1.086127,0,0,4.259648,3.173521,3.014845,0,0,0,10.62527,0,0,0,14.00003,100,0.188741,3.316329,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,1.630234,1.630234,0,0,0,1.630234,201.0883,1.562175,0,0,3.27821,1.716036,1.630234,0,0,0,10.62527,0,0,0,14.00003,100,0.188741,1.793257,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188741,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188741,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,2.097045,2.097045,0,0,0,2.097045,9.763738,0,4.440892E-16,0,0.20475,2.207416,2.097045,0,0,0,10.62527,0,2.002666,-2.002666,11.88903,84.92149,0.188741,2.30675,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,3.078706,3.078706,0,-1,0,3.078706,0,0,0,0.0565768,0,3.240743,3.078706,0,0,2.225184,8.622608,0,3.240743,-3.240743,8.472989,60.52123,0.188741,3.386577,0,0,8.622608
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,4.973855,3.33,0,-1,0,3.33,0,0,1.643855,2.141241,0,3.505263,3.33,0,0,5.82601,5.381865,0,3.505263,-3.505263,4.778118,34.12934,0.188741,5.471241,0,0,5.381865
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,3.114457,1.782772,0,-1,0,1.782772,0,0,1.331686,1.643131,0,1.876602,1.782772,0,0,9.720747,1.876602,0,1.876602,-1.876602,2.800006,20,0.188741,3.425903,0,0,1.876602
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188741,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.096585,0,0,-1,0,0,0,0,1.096585,1.206244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188741,1.206244,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.3999158,0,0,-1,0,0,0,0,0.3999158,0.4399074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188741,0.4399074,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.4134094,0,0,-1,0,0,0,0,0.4134094,0.4547503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188741,0.4547503,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.8055775,0,0,-1,0,0,0,0,0.8055775,0.8861352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188741,0.8861352,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188741,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188741,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.376781,0.376781,3.882044,0,1.224798,0.376781,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1889103,0.4144592,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.3909795,0.3909795,3.896243,0,1.228674,0.3909795,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1890827,0.4300774,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,1.653105,1.653105,4.877948,0,1.49668,1.653105,62.50001,0,0,0,1.033191,0,0,3.224843,3.063601,5.14586,5.994,4.096792,0,4.096792,13.00479,92.8912,0.1894051,1.818416,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,5.159676,5.159676,3.855102,0,1.217443,5.159676,46.94683,0,0,0,2.422304,1.373235,1.304574,0,0,1.049069,9.681112,1.049069,0,1.049069,14.00003,100,0.1895075,5.675643,1.937843,5,12.10342
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,2.160737,2.160737,0,-1,0,2.160737,161.0313,1.205003,0,0,3.479463,2.27446,2.160737,0,0,0,10.62527,0,0,0,14.00003,100,0.1895075,2.376811,2.78357,0,14.10474
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,0.9502394,0.9502394,0,0,0,0.9502394,409.417,2.890189,0,0,3.890441,1.000252,0.9502394,0,0,0,10.62527,0,0,0,14.00003,100,0.1895075,1.045263,3.112353,0,14.51572
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,3.181987,3.181987,1.25,0,0.50625,3.181987,133.748,2.222172,0,0,4.255842,2.03367,1.931987,0,0,0,10.62527,0,0,0,14.00003,100,0.1895075,3.500185,3.404674,5,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.5835168,0.5835168,0,0,0,0.5835168,720.8375,3.59198,0,0,4.206208,0.6142282,0.5835168,0,0,0,10.62527,0,0,0,14.00003,100,0.1895075,0.6418685,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,6.102466,6.102466,2.772466,0,0.9218832,6.102466,63.67796,0.3806623,0,0,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1895075,6.712712,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.6261429,0.6261429,0,-1,0,0.6261429,660.1505,3.474387,0,0,4.133485,0.6590977,0.6261429,0,0,0,10.62527,0,0,0,14.00003,100,0.1895075,0.6887571,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895075,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,1.62637,1.62637,0,0,0,1.62637,132.5688,0.4440911,0,0,2.15606,1.711969,1.62637,0,0,0,10.62527,0,0,0,14.00003,100,0.1895075,1.789007,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,2.045339,2.045339,0,0,0,2.045339,66.46445,0,0,0,1.359423,2.152988,2.045339,0,0,0,10.62527,0,0.7935649,-0.7935649,13.16354,94.02508,0.1895075,2.249872,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,4.233745,4.233745,4.902965,0,1.503509,4.233745,4.187699,0,0,0,0.1772965,0,0,0.6692202,0.6357592,0.8817388,9.831709,0.8130557,0,0.8130557,13.93487,99.53458,0.1896062,4.657119,0.1418372,5,10.00901
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06868313,10.56346,0,0,0,13.93487,99.53458,0.1896062,0,0,0,10.56346
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,2.388237,2.388237,0,-1,0,2.388237,0,0,0,0,0,2.513934,2.388237,0,0,0.06868313,10.56346,0,2.513934,-2.513934,11.28495,80.60663,0.1896062,2.627061,0,0,10.56346
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,2.80853,2.80853,0,-1,0,2.80853,0,0,0,0,0,2.956347,2.80853,0,0,2.861943,8.049525,0,2.956347,-2.956347,8.168687,58.34765,0.1896062,3.089383,0,0,8.049525
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.5317779,0.5317779,0,-1,0,0.5317779,0,0,1.110223E-16,0,0,0.5597662,0.5317779,0,0,6.146773,5.093178,0,0.5597662,-0.5597662,7.578641,54.13305,0.1896062,0.5849558,0,0,5.093178
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.7737734,0.7737734,0,-1,0,0.7737734,0,0,1.110223E-16,0,0,0.8144984,0.7737734,0,0,6.768735,4.533412,0,0.8144984,-0.8144984,6.720085,48.00051,0.1896062,0.8511508,0,0,4.533412
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.2072996,0.2072996,0,-1,0,0.2072996,0,0,2.775558E-17,0,0,0.2182102,0.2072996,0,0,7.673734,3.718914,0,0.2182102,-0.2182102,6.490071,46.35756,0.1896062,0.2280296,0,0,3.718914
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.6874146,0.6874146,0,-1,0,0.6874146,0,0,0,0,0,0.7235944,0.6874146,0,0,7.91619,3.500704,0,0.7235944,-0.7235944,5.727336,40.90946,0.1896062,0.7561561,0,0,3.500704
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.7291813,0.7291813,0,-1,0,0.7291813,0,0,1.110223E-16,0,0,0.7675593,0.7291813,0,0,8.720183,2.777109,0,0.7675593,-0.7675593,4.918257,35.13034,0.1896062,0.8020995,0,0,2.777109
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.573027,2.00955,0,0,0,4.918257,35.13034,0.1896062,0,0,0,2.00955
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.639887,0.639887,0,-1,0,0.639887,0,0,1.110223E-16,0,0,0.6735653,0.639887,0,0,9.573027,2.00955,0,0.6735653,-0.6735653,4.208257,30.05892,0.1896062,0.7038757,0,0,2.00955
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.4725288,0.4725288,0,0,0,0.4725288,0,0,5.551115E-17,0,0,0.4973987,0.4725288,0,0,10.32143,1.335985,0,0.4973987,-0.4973987,3.683953,26.3139,0.1896062,0.5197817,0,0,1.335985
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.06813951,0.06813951,0,0,0,0.06813951,0,0,1.387779E-17,0,0,0.07172579,0.06813951,0,0,10.8741,0.838586,0,0.07172579,-0.07172579,3.608347,25.77386,0.1896062,0.07495346,0,0,0.838586
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,2.652916,2.652916,5,0,1.53,2.652916,30.94003,0,0,0,0.820813,0,0,2.347084,2.22973,10.95379,0.7668602,3.050543,0,3.050543,6.502347,46.44524,0.1899705,2.918207,0.6566504,5,1.587673
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,1.935156,1.935156,4.675778,0,1.441488,1.935156,99.65681,0,0,0,1.928515,0,0,2.740623,2.603592,7.90325,3.512349,4.532106,0,4.532106,10.80188,77.15613,0.1901452,2.128671,1.542812,5,5.440864
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,3.015852,3.015852,0,-1,0,3.015852,108.6857,0,0,0,3.277801,3.174581,3.015852,0,0,3.371144,7.591245,0.1032195,0,0.1032195,10.8998,77.85558,0.1901259,3.317437,2.62224,0,10.86905
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,2.955072,2.955072,0,0,0,2.955072,133.9609,0,0,0,3.958642,3.110602,2.955072,0,0,3.267925,7.684142,0.8480401,0,0.8480401,11.70432,83.60215,0.1899681,3.250579,3.166914,0,11.64278
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,2.793366,2.793366,0,0,0,2.793366,163.7491,0,0,0,4.574112,2.940385,2.793366,0,0,2.419884,8.447378,1.633727,0,1.633727,13.25421,94.67277,0.1896647,3.072702,3.65929,0,13.02149
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.07177591,0.07177591,0,0,0,0.07177591,5276.968,2.925882,0,0,3.787592,0.0755536,0.07177591,0,0,0.7861573,9.917732,0.7861573,0,0.7861573,14.00003,100,0.189519,0.0789535,3.030074,0,13.70533
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,2.113535,2.113535,0,0,0,2.113535,161.1696,1.181603,0,0,3.406377,2.224774,2.113535,0,0,0,10.62527,0,0,0,14.00003,100,0.189519,2.324888,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,3.971982,3.33,0,-1,0,3.33,131.6188,0.8776423,0.6419817,1.03918,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.189519,4.36918,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,3.228623,3.228623,1.25,0,0.50625,3.228623,100.8732,1.174054,0,0,3.256815,2.082761,1.978623,0,0,0,10.62527,0,0,0,14.00003,100,0.189519,3.551486,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,1.993797,1.993797,0,0,0,1.993797,91.07777,0,0,0,1.815906,2.098734,1.993797,0,0,0,10.62527,0,0.2828278,-0.2828278,13.7019,97.87053,0.189519,2.193177,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,1.747847,1.747847,0,0,0,1.747847,46.93769,0,0,0,0.8203991,1.839839,1.747847,0,0,0.3142531,10.34245,0,1.01944,-1.01944,12.62732,90.19494,0.189519,1.922632,0.6563193,0,11.16285
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,7.124724,7.124724,5,0,1.53,7.124724,2.322279,4.440892E-16,0,0,0.165456,2.236552,2.124724,0,0,1.446965,9.323006,0,2.071095,-2.071095,10.44419,74.60121,0.189519,7.837196,0.1323648,5,9.488462
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,4.514294,3.33,0,-1,0,3.33,0,0,1.184294,1.635723,0,3.505263,3.33,0,0,3.748182,7.251911,0,3.505263,-3.505263,6.749319,48.20932,0.189519,4.965723,0,0,7.251911
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,3.551763,3.33,0,-1,0,3.33,0,0,0.2217627,0.5769389,0,3.505263,3.33,0,0,7.642919,3.746647,0,3.505263,-3.505263,3.054447,21.81743,0.189519,3.906939,0,0,3.746647
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53766,0.2413842,0,0,0,3.054447,21.81743,0.189519,0,0,0,0.2413842
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.4053194,0.229315,0,-1,0,0.229315,0,0,0.1760043,0.2165363,0,0.2413842,0.229315,0,0,11.53766,0.2413842,0,0.2413842,-0.2413842,2.800006,20,0.189519,0.4458513,0,0,0.2413842
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.210313,0,0,-1,0,0,0,0,0.210313,0.2313443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189519,0.2313443,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.4869207,0,0,-1,0,0,0,0,0.4869207,0.5356127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189519,0.5356127,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.6049986,0,0,-1,0,0,0,0,0.6049986,0.6654984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189519,0.6654984,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189519,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.5963687,0,0,-1,0,0,0,0,0.5963687,0.6560056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189519,0.6560056,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.3718713,0,0,-1,0,0,0,0,0.3718713,0.4090585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189519,0.4090585,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.2716354,0.2716354,3.776899,0,1.196093,0.2716354,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1896508,0.2987989,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.347208,1.347208,4.852471,0,1.489725,1.347208,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1900699,1.481928,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,2.812859,2.812859,5,0,1.53,2.812859,24.08459,0,0,0,0.6774654,0,0,2.187141,2.077784,5.14586,5.994,2.755249,0,2.755249,11.7321,83.80051,0.1903941,3.094145,0.5419724,5,6.671465
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,2.973767,2.973767,0,0,0,2.973767,31.83536,0,0,0,0.9467092,3.13028,2.973767,0,0,2.390611,8.473724,0,2.183571,-2.183571,9.430409,67.35993,0.1903941,3.271143,0.7573673,0,9.420434
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,2.539728,2.539728,0,-1,0,2.539728,64.23121,0,0,0,1.631298,2.673398,2.539728,0,0,4.816801,6.290153,0,1.0421,-1.0421,8.33194,59.51373,0.1903941,2.7937,1.305038,0,7.921451
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.02855996,0.02855996,0,0,0,0.02855996,5494.672,0,0,0,1.569276,0.03006311,0.02855996,0,0,5.97469,5.248054,1.539213,0,1.539213,9.792165,69.94389,0.1901108,0.03141595,1.255421,0,6.817329
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.345251,1.345251,0,0,0,1.345251,190.194,0,0,0,2.558588,1.416054,1.345251,0,0,4.435477,6.633345,1.142534,0,1.142534,10.87607,77.68604,0.1899011,1.479777,2.04687,0,9.191933
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.7609616,0.7609616,0,0,0,0.7609616,418.8972,0,0,0,3.187646,0.8010122,0.7609616,0,0,3.292943,7.661625,2.386634,0,2.386634,13.14023,93.85858,0.1894646,0.8370577,2.550117,0,10.84927
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,2.317819,2.317819,0,0,0,2.317819,160.4539,0.3729115,0,0,3.71903,2.439809,2.317819,0,0,0.9063094,9.809596,0.9063094,0,0.9063094,14.00003,100,0.1892993,2.5496,2.975224,0,13.52863
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.5252265,0.5252265,0,-1,0,0.5252265,534.5413,2.254683,0,0,2.807553,0.55287,0.5252265,0,0,0,10.62527,0,0,0,14.00003,100,0.1892993,0.5777491,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,1.745995,1.745995,0,0,0,1.745995,42.65097,0,0,0,0.7446836,1.837889,1.745995,0,0,0,10.62527,0,1.093205,-1.093205,12.84769,91.76902,0.1892993,1.920594,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,0.8184809,0.8184809,0,0,0,0.8184809,52.68793,0,1.110223E-16,0,0.4312407,0.8615589,0.8184809,0,0,1.214673,9.532069,0,0.4303182,-0.4303182,12.39409,88.52906,0.1892993,0.900329,0.3449925,0,9.963309
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,1.904152,1.904152,0,0,0,1.904152,27.19359,0,2.220446E-16,0,0.5178074,2.004371,1.904152,0,0,1.692804,9.10175,0,1.486563,-1.486563,10.82712,77.3364,0.1892993,2.094568,0.4142459,0,9.619558
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,4.759207,4.759207,5,0,1.53,4.759207,3.659918,0,0,0,0.174183,0,0,0.2407934,0.2287538,3.344541,7.615187,0.4029368,0,0.4029368,11.20938,80.06682,0.1893445,5.235127,0.1393464,5,7.78937
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.941604,7.97783,0,0,0,11.20938,80.06682,0.1893445,0,0,0,7.97783
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.941604,7.97783,0,0,0,11.20938,80.06682,0.1893445,0,0,0,7.97783
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.9164985,0.9164985,0,-1,0,0.9164985,0,0,1.110223E-16,0,0,0.9647353,0.9164985,0,0,2.941604,7.97783,0,0.9647353,-0.9647353,10.19246,72.80312,0.1893445,1.008148,0,0,7.97783
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1697769,0.1697769,0,-1,0,0.1697769,0,0,0,0,0,0.1787126,0.1697769,0,0,4.013533,7.013095,0,0.1787126,-0.1787126,10.00408,71.45755,0.1893445,0.1867546,0,0,7.013095
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.2494697,0.2494697,0,-1,0,0.2494697,0,0,2.775558E-17,0,0,0.2625997,0.2494697,0,0,4.212102,6.834383,0,0.2625997,-0.2625997,9.727273,69.48038,0.1893445,0.2744167,0,0,6.834383
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.50388,6.571783,0,0,0,9.727273,69.48038,0.1893445,0,0,0,6.571783
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.8659484,0.8659484,0,-1,0,0.8659484,0,0,0,0,0,0.9115246,0.8659484,0,0,4.50388,6.571783,0,0.9115246,-0.9115246,8.766441,62.61731,0.1893445,0.9525432,0,0,6.571783
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.06595565,0.06595565,0,-1,0,0.06595565,0,0,0,0,0,0.06942699,0.06595565,0,0,5.516685,5.660258,0,0.06942699,-0.06942699,8.693259,62.09458,0.1893445,0.07255121,0,0,5.660258
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.593826,5.590831,0,0,0,8.693259,62.09458,0.1893445,0,0,0,5.590831
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.8509976,0.8509976,0,-1,0,0.8509976,0,0,1.110223E-16,0,0,0.8957869,0.8509976,0,0,5.593826,5.590831,0,0.8957869,-0.8957869,7.749017,55.35001,0.1893445,0.9360973,0,0,5.590831
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.2363757,0.2363757,0,0,0,0.2363757,0,0,2.775558E-17,0,0,0.2488165,0.2363757,0,0,6.589145,4.695044,0,0.2488165,-0.2488165,7.486741,53.47662,0.1893445,0.2600133,0,0,4.695044
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.2277493,0.2277493,0,0,0,0.2277493,0,0,2.775558E-17,0,0,0.2397361,0.2277493,0,0,6.865607,4.446228,0,0.2397361,-0.2397361,7.234037,51.67159,0.1893445,0.2505242,0,0,4.446228
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.5573604,0.5573604,0,0,0,0.5573604,108.0635,0,0,0,0.6023029,0.5866951,0.5573604,0,0,7.131981,4.206491,0.0156078,0,0.0156078,7.248844,51.77735,0.1893416,0.6130964,0.4818423,0,4.808794
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,7.116373,4.220539,1.476483,0,1.476483,8.649558,61.78244,0.1890731,0,1.181186,0,5.697021
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.3699968,0.3699968,0,-1,0,0.3699968,568.2852,0,0,0,2.102637,0.3894703,0.3699968,0,0,5.63989,5.549373,1.713166,0,1.713166,10.27481,73.39136,0.1887624,0.4069964,1.682109,0,7.652009
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,0.9070162,0.9070162,0,0,0,0.9070162,334.596,0,0,0,3.03484,0.9547539,0.9070162,0,0,3.926724,7.091223,2.080086,0,2.080086,12.24815,87.48663,0.1883866,0.9977179,2.427872,0,10.12606
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,1.979411,0,0,3.826049,0,0,0,0,1.846638,8.9633,1.846638,0,1.846638,14.00003,100,0.1880542,0,3.060839,0,12.78935
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.3298626,0.3298626,0,0,0,0.3298626,1265.591,3.827488,0,0,4.174712,0.3472238,0.3298626,0,0,0,10.62527,0,0,0,14.00003,100,0.1880542,0.3628489,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,2.571563,2.571563,0,0,0,2.571563,95.20932,0,0,0,2.448368,2.706909,2.571563,0,0,0,10.62527,0,0.2585408,-0.2585408,13.7275,98.05339,0.1880542,2.82872,1.958694,0,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,4.617222,3.33,0,-1,0,3.33,61.45216,0,1.287222,1.748945,2.046357,3.505263,3.33,0,0,0.2872675,10.36673,0,1.458906,-1.458906,12.18968,87.06897,0.1880542,5.078945,1.637085,0,12.41309
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.6125102,0.6125102,0,0,0,0.6125102,433.6344,0.1030327,0,0,2.656055,0.6447476,0.6125102,0,0,1.908275,8.907827,1.908275,0,1.908275,14.00003,100,0.187712,0.6737612,2.124844,0,11.56388
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.494249,1.494249,0,0,0,1.494249,120.1759,0.2228334,0,0,1.795727,1.572893,1.494249,0,0,0,10.62527,0,0,0,14.00003,100,0.187712,1.643674,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.2006784,0.2006784,0,0,0,0.2006784,187.5071,0.1650458,0,0,0.3762863,0.2112404,0.2006784,0,0,0,10.62527,0,0,0,14.00003,100,0.187712,0.2207463,0.301029,0,11.00156
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,2.225562,2.225562,0,0,0,2.225562,6.552572,0,0,0,0.1458315,2.342696,2.225562,0,0,0,10.62527,0,2.196865,-2.196865,11.68433,83.45933,0.187712,2.448118,0.1166652,0,10.77111
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,4.428463,3.33,0,-1,0,3.33,0,0,1.098462,1.541309,0,3.505263,3.33,0,0,2.440961,8.42841,0,3.505263,-3.505263,7.989457,57.06744,0.187712,4.871309,0,0,8.42841
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.335698,4.923146,0,0,0,7.989457,57.06744,0.187712,0,0,0,4.923146
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,3.397989,3.33,0,-1,0,3.33,0,0,0.06798864,0.4077875,0,3.505263,3.33,0,0,6.335698,4.923146,0,3.505263,-3.505263,4.294585,30.67555,0.187712,3.737787,0,0,4.923146
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.7320338,0.7320338,0,-1,0,0.7320338,0,0,1.110223E-16,0,0,0.7705619,0.7320338,0,0,10.23043,1.417883,0,0.7705619,-0.7705619,3.482342,24.87382,0.187712,0.8052372,0,0,1.417883
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.2818089,0.2818089,0,-1,0,0.2818089,0,0,5.551115E-17,0,0,0.296641,0.2818089,0,0,11.08661,0.647321,0,0.296641,-0.296641,3.169655,22.64035,0.187712,0.3099898,0,0,0.647321
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.144476,0.144476,0,-1,0,0.144476,0,0,0,0,0,0.15208,0.144476,0,0,11.41622,0.3506801,0,0.15208,-0.15208,3.009348,21.4953,0.187712,0.1589236,0,0,0.3506801
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.4847837,0.1886701,0,-1,0,0.1886701,0,0,0.2961136,0.344592,0,0.1986001,0.1886701,0,0,11.58519,0.1986001,0,0.1986001,-0.1986001,2.800006,20,0.187712,0.5332621,0,0,0.1986001
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.9934979,0,0,-1,0,0,0,0,0.9934979,1.092848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187712,1.092848,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.626543,0,0,-1,0,0,0,0,0.626543,0.6891974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187712,0.6891974,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.3560812,0,0,-1,0,0,0,0,0.3560812,0.3916894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187712,0.3916894,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187712,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.8287681,0.8287681,4.334031,0,1.348191,0.8287681,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1880071,0.9116449,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,1.899406,1.899406,5,0,1.53,1.899406,46.39685,0,0,0,0.8812644,0,0,3.100594,2.945565,8.475861,2.997,3.826829,0,3.826829,9.58957,68.49679,0.1884031,2.089346,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.249682,0,1.052163,0,0,0,0,0,1.561833,0,0,3.249682,3.087198,4.649031,6.441146,4.649031,0,4.649031,14.00003,100,0.188149,0,1.249467,5,8.002979
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.3757138,0.3757138,0,-1,0,0.3757138,850.5717,2.800227,0,0,3.195715,0.3954882,0.3757138,0,0,0,10.62527,0,0,0,14.00003,100,0.188149,0.4132852,2.556572,0,13.82099
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188149,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,1.731408,1.731408,0,0,0,1.731408,219.9866,1.986332,0,0,3.808867,1.822535,1.731408,0,0,0,10.62527,0,0,0,14.00003,100,0.188149,1.904549,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.129097,1.129097,0,0,0,1.129097,370.5234,2.995046,0,0,4.183568,1.188523,1.129097,0,0,0,10.62527,0,0,0,14.00003,100,0.188149,1.242007,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.013169,1.013169,0,0,0,1.013169,456.868,3.562352,0,0,4.628846,1.066494,1.013169,0,0,0,10.62527,0,0,0,14.00003,100,0.188149,1.114486,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.05306352,0.05306352,0,-1,0,0.05306352,7128.091,3.72656,0,0,3.782416,0.05585634,0.05306352,0,0,0,10.62527,0,0,0,14.00003,100,0.188149,0.05836987,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188149,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,1.622817,1.622817,0,0,0,1.622817,121.5725,0.2646712,0,0,1.9729,1.708229,1.622817,0,0,0,10.62527,0,0,0,14.00003,100,0.188149,1.785099,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,0.8483114,0.8483114,0,0,0,0.8483114,93.65314,0,0,0,0.7944704,0.8929594,0.8483114,0,0,0,10.62527,0,0.09848906,-0.09848906,13.89621,99.25845,0.188149,0.9331426,0.6355763,0,11.41974
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0.06072637,0,0,0.1701587,0,0,0,0,0.1094323,10.52678,0.1094323,0,0.1094323,14.00003,100,0.1881296,0,0.1361269,0,10.69694
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881296,0,0,0,10.62527
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.4079478,0.4079478,0,-1,0,0.4079478,0,0,5.551115E-17,0,0,0.4294187,0.4079478,0,0,0,10.62527,0,0.4294187,-0.4294187,13.54738,96.76682,0.1881296,0.4487426,0,0,10.62527
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.03641191,0.03641191,0,-1,0,0.03641191,0,0,0,0,0,0.03832833,0.03641191,0,0,0.4771319,10.19586,0,0.03832833,-0.03832833,13.50698,96.47823,0.1881296,0.04005311,0,0,10.19586
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.3185457,0.3185457,0,-1,0,0.3185457,0,0,5.551115E-17,0,0,0.3353112,0.3185457,0,0,0.5197189,10.15753,0,0.3353112,-0.3353112,13.15353,93.9536,0.1881296,0.3504002,0,0,10.15753
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.9224411,0.9224411,0,-1,0,0.9224411,0,0,1.110223E-16,0,0,0.9709906,0.9224411,0,0,0.892287,9.822216,0,0.9709906,-0.9709906,12.13002,86.6428,0.1881296,1.014685,0,0,9.822216
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.971165,8.851225,0,0,0,12.13002,86.6428,0.1881296,0,0,0,8.851225
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1341904,0.1341904,0,-1,0,0.1341904,0,0,2.775558E-17,0,0,0.141253,0.1341904,0,0,1.971165,8.851225,0,0.141253,-0.141253,11.98112,85.57928,0.1881296,0.1476094,0,0,8.851225
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.1498365,0.1498365,0,-1,0,0.1498365,0,0,2.775558E-17,0,0,0.1577226,0.1498365,0,0,2.128113,8.709972,0,0.1577226,-0.1577226,11.81487,84.39175,0.1881296,0.1648201,0,0,8.709972
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.3566007,0.3566007,0,-1,0,0.3566007,0,0,0,0,0,0.3753691,0.3566007,0,0,2.303361,8.55225,0,0.3753691,-0.3753691,11.41919,81.56551,0.1881296,0.3922607,0,0,8.55225
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.4446503,0.4446503,0,-1,0,0.4446503,0,0,5.551115E-17,0,0,0.4680529,0.4446503,0,0,2.720437,8.176881,0,0.4680529,-0.4680529,10.92582,78.04144,0.1881296,0.4891153,0,0,8.176881
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.5321072,0.5321072,0,0,0,0.5321072,0,0,0,0,0,0.5601129,0.5321072,0,0,3.240496,7.708827,0,0.5601129,-0.5601129,10.33541,73.82423,0.1881296,0.585318,0,0,7.708827
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.9789433,0.9789433,0,0,0,0.9789433,0,0,1.110223E-16,0,0,1.030467,0.9789433,0,0,3.862844,7.148715,0,1.030467,-1.030467,9.249206,66.06562,0.1881296,1.076838,0,0,7.148715
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.325804,1.325804,0,0,0,1.325804,43.94039,0,0,0,0.5825636,1.395583,1.325804,0,0,5.007807,6.118248,0,0.8130199,-0.8130199,8.392207,59.94422,0.1881296,1.458385,0.4660508,0,6.700812
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,2.054774,2.054774,0,0,0,2.054774,69.90636,0,0,0,1.436418,2.16292,2.054774,0,0,5.911162,5.305228,0,0.726502,-0.726502,7.626407,54.47422,0.1881296,2.260251,1.149134,0,6.741646
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,3.728535,3.33,0,-1,0,3.33,71.54662,0,0.3985353,0.7713888,2.382502,3.505263,3.33,0,0,6.718387,4.578726,0,1.122761,-1.122761,6.442913,46.02072,0.1881296,4.101389,1.906002,0,6.961229
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,2.823204,2.823204,0,0,0,2.823204,85.34309,0,0,0,2.409409,2.971793,2.823204,0,0,7.965899,3.455966,0,0.5623842,-0.5623842,5.850108,41.7864,0.1881296,3.105524,1.927527,0,5.865375
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0,0,0,2.598825,0,0,0,0,8.59077,2.893581,2.598825,0,2.598825,8.315571,59.39681,0.1876697,0,2.079061,0,5.492407
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.831626,0.831626,0,0,0,0.831626,537.4816,0,0,0,4.469837,0.8753958,0.831626,0,0,5.991944,5.232524,3.594441,0,3.594441,11.72556,83.75381,0.1870373,0.9147885,3.57587,0,9.702361
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,2.47889,0,0,4.876393,0,0,0,0,2.397503,8.467522,2.397503,0,2.397503,14.00003,100,0.1866178,0,3.901114,0,13.34391
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,0.9707376,0.9707376,0,-1,0,0.9707376,411.4049,2.971833,0,0,3.993662,1.021829,0.9707376,0,0,0,10.62527,0,0,0,14.00003,100,0.1866178,1.067811,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,1.389105,1.389105,0,0,0,1.389105,151.052,0.6360552,0,0,2.098271,1.462216,1.389105,0,0,0,10.62527,0,0,0,14.00003,100,0.1866178,1.528015,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,1.598971,1.598971,0,0,0,1.598971,72.2664,0,0,0,1.155519,1.683128,1.598971,0,0,0,10.62527,0,0.5276088,-0.5276088,13.44388,96.02752,0.1866178,1.758869,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,3.452494,3.452494,3.032765,0,0.9929448,3.452494,29.77708,2.220446E-16,0,0,1.028052,0.4418199,0.4197289,0,0,0.586232,10.09767,0.586232,0,0.586232,14.00003,100,0.1866734,3.797743,0.8224415,5,11.12572
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,6.126929,6.126929,5,0,1.53,6.126929,2.855481,0,0,0,0.1749533,1.186241,1.126929,0,0,0,10.62527,0,1.011288,-1.011288,12.93404,92.3858,0.1866734,6.739622,0.1399626,5,10.80023
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,3.541003,3.33,0,-1,0,3.33,0,0,0.2110029,0.5651032,0,3.505263,3.33,0,0,1.123653,9.613986,0,3.505263,-3.505263,9.239165,65.9939,0.1866734,3.895103,0,0,9.613986
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,3.951295,3.33,0,-1,0,3.33,0,0,0.6212947,1.016424,0,3.505263,3.33,0,0,5.01839,6.108723,0,3.505263,-3.505263,5.544293,39.60202,0.1866734,4.346424,0,0,6.108723
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,2.917348,2.473287,0,-1,0,2.473287,0,0,0.4440612,0.735796,0,2.60346,2.473287,0,0,8.913127,2.60346,0,2.60346,-2.60346,2.800006,20,0.1866734,3.209083,0,0,2.60346
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.7202221,0,0,-1,0,0,0,0,0.7202221,0.7922443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866734,0.7922443,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.02168621,0,0,-1,0,0,0,0,0.02168621,0.02385483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866734,0.02385483,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.3383245,0,0,-1,0,0,0,0,0.3383245,0.3721569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866734,0.3721569,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.3765123,0,0,-1,0,0,0,0,0.3765123,0.4141635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866734,0.4141635,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.4097995,0,0,-1,0,0,0,0,0.4097995,0.4507794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866734,0.4507794,0,0,0
