Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.6092121,0,0,-1,0,0,0,0,0.6092121,0.6701333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866734,0.6701333,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866734,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.8193954,0.8193954,4.324658,0,1.345632,0.8193954,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1869633,0.9013349,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.8156943,0.8156943,4.320958,0,1.344621,0.8156943,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1872504,0.8972637,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.448441,1.448441,4.623496,0,1.427214,1.448441,58.74684,0,0,0,0.8509133,0,0,3.175055,3.016302,5.14586,5.994,3.867216,0,3.867216,12.787,91.33553,0.1875273,1.593285,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0.855655,0,0,2.1343,0,0,0,0,1.278645,9.474494,1.278645,0,1.278645,14.00003,100,0.1873056,0,1.70744,0,11.60879
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,2.99908,2.99908,0,-1,0,2.99908,103.8017,0,0,0,3.113096,3.156927,2.99908,0,0,0,10.62527,0,0.04383083,-0.04383083,13.95383,99.66999,0.1873056,3.298988,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,3.37197,3.37197,1.25,0,0.50625,3.37197,116.8988,1.659439,0,0,3.941792,2.233652,2.12197,0,0,0.04870092,10.58144,0.04870092,0,0.04870092,14.00003,100,0.1872972,3.709167,3.153434,5,14.52324
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.4112578,0.4112578,0,0,0,0.4112578,868.4941,3.138847,0,0,3.57175,0.432903,0.4112578,0,0,0,10.62527,0,0,0,14.00003,100,0.1872972,0.4523836,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.281095,1.281095,0,0,0,1.281095,276.7485,2.19689,0,0,3.545412,1.348521,1.281095,0,0,0,10.62527,0,0,0,14.00003,100,0.1872972,1.409204,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,1.736303,1.736303,0,0,0,1.736303,244.166,2.411773,0,0,4.23946,1.827687,1.736303,0,0,0,10.62527,0,0,0,14.00003,100,0.1872972,1.909933,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1872972,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.007273,1.007273,0,0,0,1.007273,303.8443,2.000253,0,0,3.06054,1.060287,1.007273,0,0,0,10.62527,0,0,0,14.00003,100,0.1872972,1.108,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1872972,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,2.74103,2.74103,0,0,0,2.74103,37.36483,0,4.440892E-16,0,1.024181,2.885294,2.74103,0,0,0,10.62527,0,1.861113,-1.861113,12.03824,85.98727,0.1872972,3.015132,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,0.9010155,0.9010155,0,0,0,0.9010155,18.86551,0,1.110223E-16,0,0.1699812,0.9484374,0.9010155,0,0,2.067904,8.764161,0,0.7784563,-0.7784563,11.21768,80.12611,0.1872972,0.9911171,0.1359849,0,8.934142
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.932855,7.985704,0,0,0,11.21768,80.12611,0.1872972,0,0,0,7.985704
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,4.042823,3.33,0,-1,0,3.33,0,0,0.7128226,1.117105,0,3.505263,3.33,0,0,2.932855,7.985704,0,3.505263,-3.505263,7.522806,53.73422,0.1872972,4.447105,0,0,7.985704
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,3.617002,3.33,0,-1,0,3.33,0,0,0.2870017,0.6487019,0,3.505263,3.33,0,0,6.827592,4.480442,0,3.505263,-3.505263,3.827934,27.34233,0.1872972,3.978702,0,0,4.480442
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1072405,0.1072405,0,-1,0,0.1072405,0,0,0,0,0,0.1128847,0.1072405,0,0,10.72233,0.9751783,0,0.1128847,-0.1128847,3.708943,26.4924,0.1872972,0.1179645,0,0,0.9751783
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.5074717,0.5074717,0,-1,0,0.5074717,0,0,1.110223E-16,0,0,0.5341808,0.5074717,0,0,10.84776,0.8622936,0,0.5341808,-0.5341808,3.145867,22.47043,0.1872972,0.5582189,0,0,0.8622936
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1311119,0.1311119,0,-1,0,0.1311119,0,0,0,0,0,0.1380126,0.1311119,0,0,11.44129,0.3281128,0,0.1380126,-0.1380126,3.000389,21.43131,0.1872972,0.1442231,0,0,0.3281128
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.125219,0.1805953,0,-1,0,0.1805953,0,0,0.9446233,1.057145,0,0.1901003,0.1805953,0,0,11.59464,0.1901003,0,0.1901003,-0.1901003,2.800006,20,0.1872972,1.23774,0,0,0.1901003
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.6902989,0,0,-1,0,0,0,0,0.6902989,0.7593287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1872972,0.7593287,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.3734306,0,0,-1,0,0,0,0,0.3734306,0.4107736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1872972,0.4107736,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.4860248,0,0,-1,0,0,0,0,0.4860248,0.5346273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1872972,0.5346273,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.4908218,0.4908218,3.996085,0,1.255931,0.4908218,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1874901,0.539904,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.5623276,0.5623276,4.067591,0,1.275452,0.5623276,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1877018,0.6185604,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,3.026582,3.026582,5,0,1.53,3.026582,30.14301,0,0,0,0.9123029,0,0,1.973418,1.874747,5.14586,5.994,2.78705,0,2.78705,11.76226,84.016,0.1880119,3.329241,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.111136,1.111136,0,0,0,1.111136,154.7913,0,0,0,1.719942,1.169617,1.111136,0,0,2.35881,8.502345,0.5503248,0,0.5503248,12.28435,87.74516,0.1879171,1.22225,1.375954,0,10.22229
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.100594,1.100594,0,-1,0,1.100594,218.3767,0,0,0,2.403442,1.15852,1.100594,0,0,1.808486,8.997637,1.244922,0,1.244922,13.46538,96.18112,0.187703,1.210654,1.922753,0,11.40108
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.03978711,0.03978711,0,0,0,0.03978711,4961.14,1.368449,0,0,1.973894,0.04188117,0.03978711,0,0,0.5635641,10.11807,0.5635641,0,0.5635641,14.00003,100,0.1876063,0.04376582,1.579115,0,12.09196
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,0.936875,0.936875,0,0,0,0.936875,182.9123,0.7274758,0,0,1.71366,0.9861842,0.936875,0,0,0,10.62527,0,0,0,14.00003,100,0.1876063,1.030563,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.8072144,0.8072144,0,0,0,0.8072144,183.4525,0.6311558,0,0,1.480855,0.8496993,0.8072144,0,0,0,10.62527,0,0,0,14.00003,100,0.1876063,0.8879358,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,3.656316,3.656316,1.96994,0,0.7027937,3.656316,48.54976,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.1876063,4.021948,1.420106,5,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.4636273,0.4636273,0,-1,0,0.4636273,297.2942,0.8903084,0,0,1.378337,0.4880288,0.4636273,0,0,0,10.62527,0,0,0,14.00003,100,0.1876063,0.5099901,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876063,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,2.479424,2.479424,0,0,0,2.479424,70.64367,0,4.440892E-16,0,1.751556,2.60992,2.479424,0,0,0,10.62527,0,0.8583638,-0.8583638,13.09523,93.53719,0.1876063,2.727366,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.256594,1.256594,0,0,0,1.256594,54.58277,0,0,0,0.6858837,1.32273,1.256594,0,0,0.9537376,9.766911,0,0.6368466,-0.6368466,12.42394,88.74223,0.1876063,1.382253,0.5487069,0,10.45279
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,2.391523,2.391523,0,0,0,2.391523,4.736917,0,0,0,0.1132845,2.517393,2.391523,0,0,1.661345,9.130064,0,2.404108,-2.404108,9.889785,70.64118,0.1876063,2.630675,0.09062758,0,9.243348
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.332576,6.725955,0,0,0,9.889785,70.64118,0.1876063,0,0,0,6.725955
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,3.366905,3.33,0,-1,0,3.33,0,0,0.03690556,0.3735961,0,3.505263,3.33,0,0,4.332576,6.725955,0,3.505263,-3.505263,6.194913,44.24929,0.1876063,3.703596,0,0,6.725955
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,4.531161,3.059658,0,-1,0,3.059658,0,0,1.471504,1.92462,0,3.220692,3.059658,0,0,8.227313,3.220692,0,3.220692,-3.220692,2.800006,20,0.1876063,4.984278,0,0,3.220692
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.755206,0,0,-1,0,0,0,0,0.755206,0.8307266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876063,0.8307266,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.8946833,0,0,-1,0,0,0,0,0.8946833,0.9841517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876063,0.9841517,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.4595394,0,0,-1,0,0,0,0,0.4595394,0.5054933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876063,0.5054933,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.6133283,0,0,-1,0,0,0,0,0.6133283,0.6746611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876063,0.6746611,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.283611,0,0,-1,0,0,0,0,0.283611,0.3119721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876063,0.3119721,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.5740243,0,0,-1,0,0,0,0,0.5740243,0.6314267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876063,0.6314267,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.7854836,0,0,-1,0,0,0,0,0.7854836,0.8640319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876063,0.8640319,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.6845003,0.6845003,4.189764,0,1.308805,0.6845003,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1878498,0.7529503,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.2403599,0.2403599,3.745623,0,1.187555,0.2403599,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1879693,0.2643959,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,2.399424,2.399424,5,0,1.53,2.399424,26.48595,0,0,0,0.6355102,0,0,2.600576,2.470547,5.14586,5.994,3.106058,0,3.106058,12.0649,86.1777,0.1883212,2.639366,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,3.747095,3.747095,3.79266,0,1.200396,3.747095,53.15689,0,0,0,1.991839,0,0,0.04556548,0.04328721,2.039803,8.789452,2.035126,0,2.035126,13.99559,99.96831,0.1885063,4.121804,1.593471,5,10.78129
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.6432846,0.6432846,0,-1,0,0.6432846,376.6266,1.740963,0,0,2.422781,0.6771417,0.6432846,0,0,0.004676457,10.62107,0.004676457,0,0.004676457,14.00003,100,0.1885055,0.707613,1.938225,0,13.04385
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,3.714242,3.714242,1.25,0,0.50625,3.714242,96.47932,0.9895364,0,0,3.583475,2.593939,2.464242,0,0,0,10.62527,0,0,0,14.00003,100,0.1885055,4.085666,2.86678,5,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,1.897166,1.897166,0,0,0,1.897166,194.214,1.687545,0,0,3.684561,1.997016,1.897166,0,0,0,10.62527,0,0,0,14.00003,100,0.1885055,2.086882,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,1.912764,1.912764,0,0,0,1.912764,140.2647,0.6694969,0,0,2.682933,2.013436,1.912764,0,0,0,10.62527,0,0,0,14.00003,100,0.1885055,2.10404,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,2.227017,2.227017,0,0,0,2.227017,130.6173,0.5646405,0,0,2.908869,2.344228,2.227017,0,0,0,10.62527,0,0,0,14.00003,100,0.1885055,2.449718,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.147332,1.147332,0,-1,0,1.147332,253.515,1.700941,0,0,2.908659,1.207718,1.147332,0,0,0,10.62527,0,0,0,14.00003,100,0.1885055,1.262065,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.060912,1.060912,0,0,0,1.060912,282.1831,1.876964,0,0,2.993713,1.116749,1.060912,0,0,0,10.62527,0,0,0,14.00003,100,0.1885055,1.167003,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,2.559283,2.559283,0,0,0,2.559283,59.74614,0,0,0,1.529072,2.693982,2.559283,0,0,0,10.62527,0,1.164909,-1.164909,12.77211,91.22915,0.1885055,2.815211,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.4368214,0.4368214,0,0,0,0.4368214,163.932,0,0,0,0.71609,0.459812,0.4368214,0,0,1.294344,9.460365,0.2562779,0,0.2562779,13.01523,92.96576,0.1884618,0.4805035,0.572872,0,10.17645
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,5.404724,5.404724,5,0,1.53,5.404724,2.87889,5.551115E-16,0,0,0.1555961,0.4260256,0.4047243,0,0,1.038066,9.691015,0,0.2704295,-0.2704295,12.73018,90.92963,0.1884618,5.945197,0.1244769,5,9.846611
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,4.615317,3.33,0,-1,0,3.33,0,0,1.285317,1.746849,0,3.505263,3.33,0,0,1.338543,9.420586,0,3.505263,-3.505263,9.035303,64.53775,0.1884618,5.076849,0,0,9.420586
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.757474,1.757474,0,-1,0,1.757474,0,0,2.220446E-16,0,0,1.849973,1.757474,0,0,5.23328,5.915322,0,1.849973,-1.849973,7.08526,50.6089,0.1884618,1.933222,0,0,5.915322
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.220762,1.220762,0,-1,0,1.220762,0,0,0,0,0,1.285013,1.220762,0,0,7.288805,4.06535,0,1.285013,-1.285013,5.730738,40.93376,0.1884618,1.342838,0,0,4.06535
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.3746122,0.3746122,0,-1,0,0.3746122,0,0,5.551115E-17,0,0,0.3943287,0.3746122,0,0,8.716598,2.780337,0,0.3943287,-0.3943287,5.315079,37.96478,0.1884618,0.4120735,0,0,2.780337
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.4489442,0.4489442,0,-1,0,0.4489442,0,0,5.551115E-17,0,0,0.4725729,0.4489442,0,0,9.15474,2.386008,0,0.4725729,-0.4725729,4.816943,34.40667,0.1884618,0.4938387,0,0,2.386008
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1717516,0.1717516,0,-1,0,0.1717516,0,0,2.775558E-17,0,0,0.1807912,0.1717516,0,0,9.679821,1.913435,0,0.1807912,-0.1807912,4.626373,33.04545,0.1884618,0.1889268,0,0,1.913435
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1803409,0.1803409,0,-1,0,0.1803409,0,0,0,0,0,0.1898326,0.1803409,0,0,9.8807,1.732644,0,0.1898326,-0.1898326,4.426271,31.61616,0.1884618,0.198375,0,0,1.732644
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.2179682,0.2179682,0,-1,0,0.2179682,0,0,0,0,0,0.2294402,0.2179682,0,0,10.09163,1.542812,0,0.2294402,-0.2294402,4.184421,29.88866,0.1884618,0.239765,0,0,1.542812
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.4169779,0.4169779,0,-1,0,0.4169779,0,0,5.551115E-17,0,0,0.4389241,0.4169779,0,0,10.34656,1.313371,0,0.4389241,-0.4389241,3.721754,26.5839,0.1884618,0.4586757,0,0,1.313371
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.4671227,0.4671227,0,-1,0,0.4671227,0,0,5.551115E-17,0,0,0.4917082,0.4671227,0,0,10.83425,0.8744472,0,0.4917082,-0.4917082,3.203448,22.88173,0.1884618,0.513835,0,0,0.8744472
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1519378,0.1519378,0,0,0,0.1519378,0,0,0,0,0,0.1599346,0.1519378,0,0,11.38059,0.3827391,0,0.1599346,-0.1599346,3.034862,21.67754,0.1884618,0.1671316,0,0,0.3827391
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5583,0.2228045,0,0,0,3.034862,21.67754,0.1884618,0,0,0,0.2228045
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.3752172,0.3752172,3.88048,0,1.224371,0.3752172,79.74332,4.440892E-16,0,0,0.2992106,0,0,3.505263,3.33,11.5583,0.2228045,3.629211,0,3.629211,6.477834,46.27015,0.1885645,0.4127389,0.2393685,5,0.5220152
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2762353,0,0,3.505263,3.33,7.929089,3.489094,3.606235,0,3.606235,9.899009,70.70706,0.1885682,0,0.2209882,5,3.765329
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.612476,1.612476,0,-1,0,1.612476,16.43459,0,0,0,0.2650039,1.697344,1.612476,0,0,4.322854,6.734706,0,1.43234,-1.43234,8.389191,59.92267,0.1885682,1.773724,0.2120031,0,6.99971
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,5.914342,5.302366,1.100411,0,1.100411,9.433132,67.37938,0.1883819,0,0.880329,0,6.402777
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,1.719024,1.719024,0,0,0,1.719024,20.31189,0,0,0,0.3491662,1.809499,1.719024,0,0,4.813931,6.292736,0,1.460332,-1.460332,7.893806,56.38422,0.1883819,1.890926,0.279333,0,6.641902
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,3.916584,3.916584,5,0,1.53,3.916584,12.39587,0,0,0,0.4854947,0,0,1.083416,1.029245,6.436522,4.832404,1.51474,0,1.51474,9.330814,66.64854,0.1885461,4.308243,0.3883958,5,5.317898
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,3.929015,3.929015,5,0,1.53,3.929015,38.25508,0,0,0,1.503048,0,0,1.070985,1.017436,4.921783,6.195669,2.520484,0,2.520484,11.72196,83.72809,0.1887991,4.321917,1.202438,5,7.698718
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,0.8797958,0.8797958,0,-1,0,0.8797958,334.7779,0,0,0,2.945362,0.9261009,0.8797958,0,0,2.401299,8.464105,2.019261,0,2.019261,13.6376,97.41119,0.1884587,0.9677755,2.35629,0,11.40947
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,1.514736,0,0,1.896775,0,0,0,0,0.3820382,10.28144,0.3820382,0,0.3820382,14.00003,100,0.1883944,0,1.51742,0,12.17821
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,2.612319,2.612319,0,0,0,2.612319,14.51009,0,0,0,0.3790499,2.74981,2.612319,0,0,0,10.62527,0,2.37076,-2.37076,11.50103,82.15003,0.1883944,2.873551,0.3032399,0,11.00432
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.671261,1.671261,0,0,0,1.671261,22.99407,0,2.220446E-16,0,0.3842909,1.759222,1.671261,0,0,2.634178,8.254514,0,1.374931,-1.374931,10.05172,71.79787,0.1883944,1.838387,0.3074327,0,8.638805
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,4.580044,4.580044,5,0,1.53,4.580044,3.178262,0,0,0,0.1455658,0,0,0.4199563,0.3989584,4.161879,6.879583,0.5445242,0,0.5445242,10.5683,75.48773,0.1884539,5.038048,0.1164526,5,7.025149
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.006542,1.006542,0,-1,0,1.006542,0,0,2.220446E-16,0,0,1.059518,1.006542,0,0,3.617355,7.369655,0,1.059518,-1.059518,9.451474,67.5104,0.1884539,1.107196,0,0,7.369655
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,4.256776,3.33,0,-1,0,3.33,0,0,0.9267764,1.352454,0,3.505263,3.33,0,0,4.794597,6.310137,0,3.505263,-3.505263,5.756603,41.11851,0.1884539,4.682454,0,0,6.310137
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,2.704388,2.66463,0,-1,0,2.66463,0,0,0.03975777,0.3101966,0,2.804874,2.66463,0,0,8.689333,2.804874,0,2.804874,-2.804874,2.800006,20,0.1884539,2.974827,0,0,2.804874
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.409465,0,0,-1,0,0,0,0,0.409465,0.4504115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1884539,0.4504115,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1651717,0,0,-1,0,0,0,0,0.1651717,0.1816889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1884539,0.1816889,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1436818,0,0,-1,0,0,0,0,0.1436818,0.15805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1884539,0.15805,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.2061032,0,0,-1,0,0,0,0,0.2061032,0.2267135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1884539,0.2267135,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1884539,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.2110734,0,0,-1,0,0,0,0,0.2110734,0.2321807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1884539,0.2321807,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.07144333,0,0,-1,0,0,0,0,0.07144333,0.07858767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1884539,0.07858767,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01618517,0.01618517,3.521448,0,1.126355,0.01618517,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1885086,0.01780369,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.2803888,0.2803888,3.785652,0,1.198483,0.2803888,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1886341,0.3084277,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.1885453,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.335195,1.335195,0,0,0,1.335195,111.6215,0,0,0,1.490365,1.405468,1.335195,0,0,0.9870492,9.73693,0.08489631,0,0.08489631,13.14417,93.88674,0.1885312,1.468714,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,2.423053,2.423053,0,-1,0,2.423053,80.09844,0,0,0,1.940827,2.550581,2.423053,0,0,0.9021529,9.813336,0,0.6097544,-0.6097544,12.50143,89.29577,0.1885312,2.665358,1.552662,0,11.75416
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,3.03674,3.03674,2.247417,0,0.778545,3.03674,79.37866,2.220446E-16,0,0,2.410524,0.8308658,0.7893226,0,0,1.579658,9.203582,1.579658,0,1.579658,14.00003,100,0.1885354,3.340414,1.928419,5,11.61411
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,0.9462792,0.9462792,0,0,0,0.9462792,388.4593,2.679826,0,0,3.67591,0.9960834,0.9462792,0,0,0,10.62527,0,0,0,14.00003,100,0.1885354,1.040907,2.940728,0,14.30118
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.5597977,0.5597977,0,0,0,0.5597977,732.8297,3.513103,0,0,4.102364,0.5892608,0.5597977,0,0,0,10.62527,0,0,0,14.00003,100,0.1885354,0.6157775,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,2.08359,2.08359,0,0,0,2.08359,170.6562,1.362522,0,0,3.555775,2.193253,2.08359,0,0,0,10.62527,0,0,0,14.00003,100,0.1885354,2.291949,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.233637,1.233637,0,-1,0,1.233637,191.2417,1.060664,0,0,2.359229,1.298565,1.233637,0,0,0,10.62527,0,0,0,14.00003,100,0.1885354,1.357,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.5538881,0.5538881,0,0,0,0.5538881,471.8046,2.03023,0,0,2.61327,0.5830401,0.5538881,0,0,0,10.62527,0,0,0,14.00003,100,0.1885354,0.6092769,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.7663858,0.7663858,0,0,0,0.7663858,300.0894,1.493121,0,0,2.299843,0.8067219,0.7663858,0,0,0,10.62527,0,0,0,14.00003,100,0.1885354,0.8430244,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,4.707632,4.707632,4.233239,0,1.320674,4.707632,10.60749,0,0,0,0.4993615,0.4993615,0.4743934,0,0,0,10.62527,0,0,0,14.00003,100,0.1885354,5.178395,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,2.087135,2.087135,0,0,0,2.087135,6.997328,0,4.440892E-16,0,0.1460437,2.196985,2.087135,0,0,0,10.62527,0,2.050941,-2.050941,11.83815,84.55802,0.1885354,2.295849,0.116835,0,10.77132
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,3.916945,3.33,0,-1,0,3.33,0,0,0.5869448,0.9786393,0,3.505263,3.33,0,0,2.278823,8.574333,0,3.505263,-3.505263,8.143274,58.16613,0.1885354,4.30864,0,0,8.574333
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.17356,5.06907,0,0,0,8.143274,58.16613,0.1885354,0,0,0,5.06907
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,2.571246,2.571246,0,-1,0,2.571246,0,0,4.440892E-16,0,0,2.706575,2.571246,0,0,6.17356,5.06907,0,2.706575,-2.706575,5.290294,37.78774,0.1885354,2.828371,0,0,5.06907
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.8782517,0.8782517,0,-1,0,0.8782517,0,0,1.110223E-16,0,0,0.9244755,0.8782517,0,0,9.180865,2.362495,0,0.9244755,-0.9244755,4.315812,30.82716,0.1885354,0.9660769,0,0,2.362495
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.04833838,0.04833838,0,-1,0,0.04833838,0,0,6.938894E-18,0,0,0.0508825,0.04833838,0,0,10.20806,1.43802,0,0.0508825,-0.0508825,4.262177,30.44406,0.1885354,0.05317221,0,0,1.43802
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.9520857,0.9520857,0,-1,0,0.9520857,0,0,1.110223E-16,0,0,1.002195,0.9520857,0,0,10.2646,1.387137,0,1.002195,-1.002195,3.20577,22.89831,0.1885354,1.047294,0,0,1.387137
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.2001804,0.2001804,0,-1,0,0.2001804,0,0,2.775558E-17,0,0,0.2107162,0.2001804,0,0,11.37815,0.384942,0,0.2107162,-0.2107162,2.983656,21.31178,0.1885354,0.2201985,0,0,0.384942
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.5679833,0.1655145,0,-1,0,0.1655145,0,0,0.4024689,0.4592672,0,0.1742257,0.1655145,0,0,11.61228,0.1742257,0,0.1742257,-0.1742257,2.800006,20,0.1885354,0.6247817,0,0,0.1742257
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.076846,0,0,-1,0,0,0,0,1.076846,1.18453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885354,1.18453,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.8208522,0,0,-1,0,0,0,0,0.8208522,0.9029375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1885354,0.9029375,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.5007517,0.5007517,4.006015,0,1.258642,0.5007517,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1887185,0.5508269,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.4054699,0.4054699,3.910733,0,1.23263,0.4054699,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1888753,0.4460169,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,1.684845,1.684845,4.728758,0,1.455951,1.684845,59.22065,0,0,0,0.997776,0,0,3.043913,2.891717,5.14586,5.994,3.889493,0,3.889493,12.80813,91.48649,0.1891556,1.853329,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,1.256367,9.494544,1.166914,0,1.166914,13.91517,99.39384,0.1889628,0,0.933531,0,10.66146
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.9090012,0,0,0.9984542,0,0,0,0,0.089453,10.54477,0.089453,0,0.089453,14.00003,100,0.188948,0,0.7987634,0,11.54322
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,2.482847,2.482847,0,0,0,2.482847,144.0689,0.9634883,0,0,3.577012,2.613524,2.482847,0,0,0,10.62527,0,0,0,14.00003,100,0.188948,2.731132,2.861609,0,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,1.845345,1.845345,0,0,0,1.845345,199.942,1.747152,0,0,3.689621,1.942469,1.845345,0,0,0,10.62527,0,0,0,14.00003,100,0.188948,2.02988,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,3.034476,3.034476,1.25,0,0.50625,3.034476,142.1294,2.434486,0,0,4.312882,1.878396,1.784476,0,0,0,10.62527,0,0,0,14.00003,100,0.188948,3.337923,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,1.692851,1.692851,0,0,0,1.692851,163.5476,0.9866688,0,0,2.768617,1.781948,1.692851,0,0,0,10.62527,0,0,0,14.00003,100,0.188948,1.862136,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,3.437779,3.33,0,-1,0,3.33,41.0116,4.440892E-16,0.1077795,0.4515575,1.365686,3.505263,3.33,0,0,0,10.62527,0,2.139577,-2.139577,11.74472,83.89066,0.188948,3.781558,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,1.732809,1.732809,0,0,0,1.732809,41.19099,0,0,0,0.7137613,1.82401,1.732809,0,0,2.377308,8.485698,0,1.110249,-1.110249,10.57441,75.53136,0.188948,1.90609,0.571009,0,9.199459
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,3.169069,3.169069,4.825994,0,1.482496,3.169069,58.90643,0,0,0,1.866785,0,0,1.656925,1.574079,3.610917,7.375449,3.440864,0,3.440864,13.8387,98.84767,0.189288,3.485976,1.493428,5,9.242234
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,0.8486423,0.8486423,0,0,0,0.8486423,102.052,1.110223E-16,0,0,0.8660567,0.8933077,0.8486423,0,0,0.1700529,10.47223,0,0.02725103,-0.02725103,13.80998,98.64249,0.189288,0.9335066,0.6928453,0,11.33828
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,6.116916,6.116916,5,0,1.53,6.116916,2.417956,0,0,0,0.1479043,1.175701,1.116916,0,0,0.2003318,10.44498,0,1.027797,-1.027797,12.72658,90.90399,0.189288,6.728607,0.1183235,5,10.59288
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,5.630766,3.33,0,-1,0,3.33,0,0,2.300766,2.863843,0,3.505263,3.33,0,0,1.342328,9.417179,0,3.505263,-3.505263,9.031713,64.5121,0.189288,6.193843,0,0,9.417179
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,3.469578,3.33,0,-1,0,3.33,0,0,0.1395779,0.4865357,0,3.505263,3.33,0,0,5.237065,5.911916,0,3.505263,-3.505263,5.336841,38.12021,0.189288,3.816536,0,0,5.911916
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,2.301371,2.28632,0,-1,0,2.28632,0,0,0.01505112,0.2451883,0,2.406653,2.28632,0,0,9.131802,2.406653,0,2.406653,-2.406653,2.800006,20,0.189288,2.531508,0,0,2.406653
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.6096972,0,0,-1,0,0,0,0,0.6096972,0.6706669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189288,0.6706669,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.6342216,0,0,-1,0,0,0,0,0.6342216,0.6976438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189288,0.6976438,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.2760492,0,0,-1,0,0,0,0,0.2760492,0.3036541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189288,0.3036541,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.3984422,0,0,-1,0,0,0,0,0.3984422,0.4382864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189288,0.4382864,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.5468156,0,0,-1,0,0,0,0,0.5468156,0.6014971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189288,0.6014971,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1206878,0,0,-1,0,0,0,0,0.1206878,0.1327565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189288,0.1327565,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.06510418,0,0,-1,0,0,0,0,0.06510418,0.07161459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.189288,0.07161459,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.5607494,0.5607494,4.066012,0,1.275021,0.5607494,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1894824,0.6168243,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.6266792,0.6266792,4.131942,0,1.29302,0.6266792,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1896929,0.6893471,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1412473,0.1412473,3.64651,0,1.160497,0.1412473,625.362,0,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.1896306,0.155372,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,3.517039,3.517039,2.579131,0,0.8691027,3.517039,54.58641,0,0,0,1.919826,0.9872723,0.9379087,0,0,0.9325533,9.785976,0.9325533,0,0.9325533,14.00003,100,0.1897098,3.868743,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.18547,0.18547,0,-1,0,0.18547,1717.332,2.989904,0,0,3.185136,0.1952316,0.18547,0,0,0,10.62527,0,0,0,14.00003,100,0.1897098,0.204017,2.548109,0,13.81041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.235865,1.235865,0,0,0,1.235865,334.0248,2.827187,0,0,4.128098,1.300911,1.235865,0,0,0,10.62527,0,0,0,14.00003,100,0.1897098,1.359452,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,2.512412,2.512412,0,0,0,2.512412,167.5878,1.565851,0,0,4.210495,2.644644,2.512412,0,0,0,10.62527,0,0,0,14.00003,100,0.1897098,2.763653,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1202983,0.1202983,0,0,0,0.1202983,3584.1,4.184981,0,0,4.311611,0.1266298,0.1202983,0,0,0,10.62527,0,0,0,14.00003,100,0.1897098,0.1323281,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.127762,1.127762,0,0,0,1.127762,383.6384,3.13941,0,0,4.326528,1.187118,1.127762,0,0,0,10.62527,0,0,0,14.00003,100,0.1897098,1.240538,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.5682743,0.5682743,0,-1,0,0.5682743,643.2532,3.057259,0,0,3.655442,0.5981835,0.5682743,0,0,0,10.62527,0,0,0,14.00003,100,0.1897098,0.6251017,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.147829,0.147829,0,0,0,0.147829,2207.162,3.107215,0,0,3.262824,0.1556094,0.147829,0,0,0,10.62527,0,0,0,14.00003,100,0.1897098,0.1626118,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1569665,0.1569665,0,0,0,0.1569665,1581.184,2.316702,0,0,2.481929,0.1652279,0.1569665,0,0,0,10.62527,0,0,0,14.00003,100,0.1897098,0.1726631,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.2966338,0.2966338,0,0,0,0.2966338,441.1007,0.9962078,0,0,1.308454,0.3122461,0.2966338,0,0,0,10.62527,0,0,0,14.00003,100,0.1897098,0.3262972,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,1.766468,1.766468,0,0,0,1.766468,8.576094,0,0,0,0.151494,1.85944,1.766468,0,0,0,10.62527,0,1.707946,-1.707946,12.19969,87.1405,0.1897098,1.943115,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,4.514416,3.33,0,-1,0,3.33,0,0,1.184416,1.635858,0,3.505263,3.33,0,0,1.897718,8.917328,0,3.505263,-3.505263,8.504823,60.74861,0.1897098,4.965858,0,0,8.917328
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.792455,5.412065,0,0,0,8.504823,60.74861,0.1897098,0,0,0,5.412065
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,8.144259,3.33,0,-1,0,3.33,0,0,4.814259,5.628685,0,3.505263,3.33,0,0,5.792455,5.412065,0,3.505263,-3.505263,4.809951,34.35672,0.1897098,8.958685,0,0,5.412065
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1585822,0.1585822,0,-1,0,0.1585822,0,0,2.775558E-17,0,0,0.1669287,0.1585822,0,0,9.687192,1.906802,0,0.1669287,-0.1669287,4.633993,33.09988,0.1897098,0.1744405,0,0,1.906802
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1922744,0.1922744,0,-1,0,0.1922744,0,0,2.775558E-17,0,0,0.2023941,0.1922744,0,0,9.872668,1.739873,0,0.2023941,-0.2023941,4.42065,31.57601,0.1897098,0.2115018,0,0,1.739873
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.9714109,0.9714109,0,-1,0,0.9714109,0,0,1.110223E-16,0,0,1.022538,0.9714109,0,0,10.09755,1.537479,0,1.022538,-1.022538,3.342801,23.8771,0.1897098,1.068552,0,0,1.537479
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.227033,0.227033,0,-1,0,0.227033,0,0,2.775558E-17,0,0,0.2389821,0.227033,0,0,11.2337,0.5149411,0,0.2389821,-0.2389821,3.090892,22.07775,0.1897098,0.2497363,0,0,0.5149411
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.7575455,0.262161,0,-1,0,0.262161,0,0,0.4953845,0.5711391,0,0.275959,0.262161,0,0,11.49924,0.275959,0,0.275959,-0.275959,2.800006,20,0.1897098,0.8333001,0,0,0.275959
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.7965708,0,0,-1,0,0,0,0,0.7965708,0.8762279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1897098,0.8762279,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.7805035,0,0,-1,0,0,0,0,0.7805035,0.8585539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1897098,0.8585539,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.620805,0.620805,4.126068,0,1.291417,0.620805,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1899166,0.6828855,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.2819107,0.2819107,3.787174,0,1.198898,0.2819107,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1900342,0.3101018,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.5763782,0.5763782,4.081641,0,1.279288,0.5763782,163.6489,0,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.1900742,0.634016,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.267361,1.267361,0,0,0,1.267361,137.6525,0,0,0,1.744554,1.334064,1.267361,0,0,0.8726238,9.839912,0.4104899,0,0.4104899,13.56161,96.86845,0.1900076,1.394097,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,3.463016,3.33,0,-1,0,3.33,72.34013,0,0.1330155,0.479317,2.408926,3.505263,3.33,0,0,0.4621339,10.20935,0,1.096337,-1.096337,12.40597,88.61388,0.1900076,3.809317,1.927141,0,12.61828
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,3.402689,3.402689,2.07729,0,0.7321001,3.402689,90.38271,0,0,0,3.075442,1.395156,1.325398,0,0,1.680286,9.113017,1.680286,0,1.680286,14.00003,100,0.1899494,3.742957,2.460354,5,12.18846
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,5.474813,5.474813,2.144812,0,0.7505338,5.474813,72.85281,0.4832918,0,0,3.988555,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1899494,6.022294,3.190844,5,14.61383
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.02109571,0.02109571,0,0,0,0.02109571,20055.61,4.208668,0,0,4.230874,0.02220601,0.02109571,0,0,0,10.62527,0,0,0,14.00003,100,0.1899494,0.02320529,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.4987766,0.4987766,0,0,0,0.4987766,753.8093,3.234797,0,0,3.759825,0.525028,0.4987766,0,0,0,10.62527,0,0,0,14.00003,100,0.1899494,0.5486543,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.407153,1.407153,0,-1,0,1.407153,204.7673,1.400175,0,0,2.881388,1.481213,1.407153,0,0,0,10.62527,0,0,0,14.00003,100,0.1899494,1.547868,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,2.416933,2.416933,0,0,0,2.416933,119.1124,0.334726,0,0,2.878866,2.54414,2.416933,0,0,0,10.62527,0,0,0,14.00003,100,0.1899494,2.658626,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,1.646654,1.646654,0,0,0,1.646654,126.2479,0.3455458,0,0,2.078866,1.73332,1.646654,0,0,0,10.62527,0,0,0,14.00003,100,0.1899494,1.811319,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1412207,0.1412207,0,0,0,0.1412207,748.3,0.9081013,0,0,1.056755,0.1486534,0.1412207,0,0,0,10.62527,0,0,0,14.00003,100,0.1899494,0.1553428,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,2.972486,2.972486,0,0,0,2.972486,4.675688,0,4.440892E-16,0,0.1389842,3.128932,2.972486,0,0,0,10.62527,0,2.989948,-2.989948,10.84835,77.48803,0.1899494,3.269735,0.1111873,0,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.322165,7.635326,0,0,0,10.84835,77.48803,0.1899494,0,0,0,7.635326
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,4.09164,3.33,0,-1,0,3.33,0,0,0.7616396,1.170804,0,3.505263,3.33,0,0,3.322165,7.635326,0,3.505263,-3.505263,7.153474,51.09614,0.1899494,4.500803,0,0,7.635326
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,4.519231,3.33,0,-1,0,3.33,0,0,1.189231,1.641154,0,3.505263,3.33,0,0,7.216902,4.130063,0,3.505263,-3.505263,3.458602,24.70425,0.1899494,4.971154,0,0,4.130063
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.4616965,0.4616965,0,-1,0,0.4616965,0,0,5.551115E-17,0,0,0.4859963,0.4616965,0,0,11.11164,0.6247995,0,0.4859963,-0.4859963,2.946317,21.04508,0.1899494,0.5078662,0,0,0.6247995
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.8594216,0.131863,0,-1,0,0.131863,0,0,0.7275586,0.8135008,0,0.1388032,0.131863,0,0,11.65163,0.1388032,0,0.1388032,-0.1388032,2.800006,20,0.1899494,0.9453638,0,0,0.1388032
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899494,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.5173913,0,0,-1,0,0,0,0,0.5173913,0.5691305,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899494,0.5691305,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899494,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1172554,0,0,-1,0,0,0,0,0.1172554,0.128981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899494,0.128981,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.154633,0,0,-1,0,0,0,0,0.154633,0.1700963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899494,0.1700963,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1556846,0.1556846,3.660948,0,1.164439,0.1556846,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1900334,0.1712531,0,5,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.2965071,0.2965071,3.80177,0,1.202883,0.2965071,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.190153,0.3261578,0,5,2.997
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,5.14586,5.994,4.245576,0,4.245576,13.14594,93.89941,0.190049,0,0.7324606,5,6.909576
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,1.740703,1.740703,0,0,0,1.740703,119.3538,0,0,0,2.077594,1.832319,1.740703,0,0,0.9002845,9.815018,0.2452755,0,0.2452755,13.37863,95.56146,0.1900096,1.914773,1.662075,0,11.89261
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,0.9253278,0.9253278,0,-1,0,0.9253278,291.8029,1.071095,0,0,2.700134,0.9740292,0.9253278,0,0,0.6550091,10.03577,0.6550091,0,0.6550091,14.00003,100,0.1899046,1.017861,2.160107,0,12.7359
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,1.872082,1.872082,0,0,0,1.872082,227.0723,2.280367,0,0,4.25098,1.970613,1.872082,0,0,0,10.62527,0,0,0,14.00003,100,0.1899046,2.05929,3.400784,0,14.87625
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,2.660382,2.660382,0,0,0,2.660382,170.1988,1.727536,0,0,4.527938,2.800402,2.660382,0,0,0,10.62527,0,0,0,14.00003,100,0.1899046,2.92642,3.62235,0,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,1.617837,1.617837,0,0,0,1.617837,271.4944,2.689351,0,0,4.392337,1.702986,1.617837,0,0,0,10.62527,0,0,0,14.00003,100,0.1899046,1.77962,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,2.868203,2.868203,0,0,0,2.868203,137.006,0.9104478,0,0,3.929609,3.019161,2.868203,0,0,0,10.62527,0,0,0,14.00003,100,0.1899046,3.155024,3.143687,0,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,3.518103,3.33,0,-1,0,3.33,95.7176,0,0.1881031,0.5399134,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.1899046,3.869913,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.189848,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.086507,1.086507,0,0,0,1.086507,173.6876,0.7434362,0,0,1.887128,1.143691,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.189848,1.195158,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,3.730643,3.730643,2.721908,0,0.9080808,3.730643,28.46231,4.440892E-16,0,0,1.061827,1.061827,1.008736,0,0,0,10.62527,0,0,0,14.00003,100,0.189848,4.103708,0.8494617,5,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,3.606446,3.606446,3.474694,0,1.113591,3.606446,3.845502,0,0,0,0.1386859,0.1386859,0.1317516,0,0,0,10.62527,0,0,0,14.00003,100,0.189848,3.96709,0.1109487,5,10.76396
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,6.154579,3.33,0,-1,0,3.33,0,0,2.824579,3.440037,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.189848,6.770037,0,0,10.62527
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,2.18257,2.18257,0,-1,0,2.18257,0,0,0,0,0,2.297442,2.18257,0,0,3.894737,7.120011,0,2.297442,-2.297442,7.88344,56.31017,0.189848,2.400827,0,0,7.120011
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.44745,4.822569,0,0,0,7.88344,56.31017,0.189848,0,0,0,4.822569
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.07300141,0.07300141,0,-1,0,0.07300141,0,0,1.387779E-17,0,0,0.07684359,0.07300141,0,0,6.44745,4.822569,0,0.07684359,-0.07684359,7.802439,55.7316,0.189848,0.08030155,0,0,4.822569
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.6385968,0.6385968,0,-1,0,0.6385968,0,0,0,0,0,0.6722072,0.6385968,0,0,6.532832,4.745726,0,0.6722072,-0.6722072,7.093871,50.67041,0.189848,0.7024565,0,0,4.745726
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1832754,0.1832754,0,-1,0,0.1832754,0,0,2.775558E-17,0,0,0.1929214,0.1832754,0,0,7.279729,4.073518,0,0.1929214,-0.1929214,6.890514,49.21786,0.189848,0.2016029,0,0,4.073518
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.6342078,0.6342078,0,-1,0,0.6342078,0,0,1.110223E-16,0,0,0.6675872,0.6342078,0,0,7.494086,3.880597,0,0.6675872,-0.6675872,6.186815,44.19145,0.189848,0.6976286,0,0,3.880597
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.4542374,0.4542374,0,-1,0,0.4542374,0,0,5.551115E-17,0,0,0.4781446,0.4542374,0,0,8.235849,3.21301,0,0.4781446,-0.4781446,5.682806,40.59139,0.189848,0.4996611,0,0,3.21301
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.220854,1.220854,0,-1,0,1.220854,0,0,0,0,0,1.28511,1.220854,0,0,8.767121,2.734865,0,1.28511,-1.28511,4.328182,30.91552,0.189848,1.342939,0,0,2.734865
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.5083355,0.5083355,0,-1,0,0.5083355,0,0,0,0,0,0.53509,0.5083355,0,0,10.19502,1.449755,0,0.53509,-0.53509,3.764148,26.88671,0.189848,0.5591691,0,0,1.449755
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78957,0.9146654,0,0,0,3.764148,26.88671,0.189848,0,0,0,0.9146654
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,10.78957,0.9146654,0.02275572,0,0.02275572,3.785736,27.04091,0.1898444,0,0.01820458,0,0.9374211
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,10.76681,0.9351456,0.9439527,0,0.9439527,4.681248,33.43742,0.1896933,0,0.7551622,0,1.879098
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.116735,1.116735,0,0,0,1.116735,176.837,0,0,0,1.974801,1.175511,1.116735,0,0,9.822857,1.784703,0.7992904,0,0.7992904,5.439521,38.85365,0.1895656,1.228408,1.579841,0,3.759504
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.442612,1.442612,0,-1,0,1.442612,222.3819,0,0,0,3.208107,1.518539,1.442612,0,0,9.023566,2.504064,1.689569,0,1.689569,7.042387,50.30266,0.1892962,1.586873,2.566486,0,5.712172
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,2.013165,2.013165,0,0,0,2.013165,185.8564,0,0,0,3.741596,2.119121,2.013165,0,0,7.333998,4.024676,1.622476,0,1.622476,8.581602,61.29704,0.1890382,2.214481,2.993277,0,7.766273
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,2.049339,2.049339,0,0,0,2.049339,175.3477,0,0,0,3.593468,2.157198,2.049339,0,0,5.711522,5.484904,1.43627,0,1.43627,9.944168,71.02963,0.1888104,2.254272,2.874775,0,9.078373
