Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,0.1447108,0,0,4.419963,0,0,0,0,4.275252,6.777547,4.275252,0,4.275252,14.00003,100,0.1881355,0,3.53597,0,11.19751
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,3.244062,3.244062,1.25,0,0.50625,3.244062,133.8756,2.243996,0,0,4.343009,2.099013,1.994062,0,0,0,10.62527,0,0,0,14.00003,100,0.1881355,3.568469,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,1.815189,1.815189,0,-1,0,1.815189,186.6713,1.477712,0,0,3.388437,1.910725,1.815189,0,0,0,10.62527,0,0,0,14.00003,100,0.1881355,1.996708,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,1.744064,1.744064,0,0,0,1.744064,147.7087,0.7402769,0,0,2.576133,1.835856,1.744064,0,0,0,10.62527,0,0,0,14.00003,100,0.1881355,1.91847,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,1.620564,1.620564,0,0,0,1.620564,129.2466,0.3886665,0,0,2.094524,1.705857,1.620564,0,0,0,10.62527,0,0,0,14.00003,100,0.1881355,1.782621,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0.97742,0,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881355,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881355,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.396066,1.396066,0,-1,0,1.396066,0,0,2.220446E-16,0,0,1.469543,1.396066,0,0,0,10.62527,0,1.469543,-1.469543,12.45099,88.93549,0.1881355,1.535673,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,9.26349,3.33,0,-1,0,3.33,0,0,5.93349,6.859839,0,3.505263,3.33,0,0,1.632826,9.155731,0,3.505263,-3.505263,8.756122,62.5436,0.1881355,10.18984,0,0,9.155731
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,3.179534,3.179534,0,-1,0,3.179534,0,0,4.440892E-16,0.1674871,0,3.346878,3.179534,0,0,5.527563,5.650468,0,3.346878,-3.346878,5.228203,37.34423,0.1881355,3.497487,0,0,5.650468
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.115112,1.115112,0,-1,0,1.115112,0,0,0,0,0,1.173802,1.115112,0,0,9.246315,2.30359,0,1.173802,-1.173802,3.990907,28.50642,0.1881355,1.226623,0,0,2.30359
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.4287858,0.4287858,0,-1,0,0.4287858,0,0,0,0,0,0.4513535,0.4287858,0,0,10.55054,1.129788,0,0.4513535,-0.4513535,3.515138,25.10808,0.1881355,0.4716644,0,0,1.129788
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.7542518,0.6445128,0,-1,0,0.6445128,0,0,0.109739,0.1851642,0,0.6784346,0.6445128,0,0,11.05204,0.6784346,0,0.6784346,-0.6784346,2.800006,20,0.1881355,0.829677,0,0,0.6784346
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881355,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.3997476,0,0,-1,0,0,0,0,0.3997476,0.4397224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881355,0.4397224,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.6795011,0,0,-1,0,0,0,0,0.6795011,0.7474511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881355,0.7474511,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881355,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881355,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.1881339,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.328676,1.328676,4.633047,0,1.429822,1.328676,86.63013,0,0,0,1.151033,0,0,3.304371,3.139152,11.79521,0.009581205,4.290185,0,4.290185,6.880133,49.1437,0.1883164,1.461543,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,2.094977,2.094977,4.629908,0,1.428965,2.094977,97.85254,0,0,0,2.049988,0,0,2.534931,2.408185,7.505029,3.870748,4.458173,0,4.458173,11.10953,79.3536,0.1884705,2.304475,1.639991,5,5.920736
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,2.395701,2.395701,0,-1,0,2.395701,135.3833,0,0,0,3.243379,2.52179,2.395701,0,0,3.046856,7.883104,0.7215886,0,0.7215886,11.79409,84.2433,0.1883577,2.635271,2.594703,0,11.12648
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.098939,1.098939,0,0,0,1.098939,291.4524,0,0,0,3.202883,1.156778,1.098939,0,0,2.325268,8.532534,2.046105,0,2.046105,13.73519,98.10831,0.1880385,1.208833,2.562306,0,11.73542
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.289348,1.289348,0,0,0,1.289348,302.6983,2.266464,0,0,3.902835,1.357209,1.289348,0,0,0.2791622,10.37403,0.2791622,0,0.2791622,14.00003,100,0.1879951,1.418283,3.122268,0,14.27686
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,1.923548,1.923548,0,0,0,1.923548,234.4877,2.485697,0,0,4.510485,2.024787,1.923548,0,0,0,10.62527,0,0,0,14.00003,100,0.1879951,2.115903,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,1.585892,1.585892,0,0,0,1.585892,271.8337,2.64163,0,0,4.31099,1.66936,1.585892,0,0,0,10.62527,0,0,0,14.00003,100,0.1879951,1.744481,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.2306667,0.2306667,0,-1,0,0.2306667,1628.745,3.514164,0,0,3.756971,0.242807,0.2306667,0,0,0,10.62527,0,0,0,14.00003,100,0.1879951,0.2537333,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,2.156833,2.156833,0,0,0,2.156833,137.2303,0.689478,0,0,2.959828,2.27035,2.156833,0,0,0,10.62527,0,0,0,14.00003,100,0.1879951,2.372516,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.6970803,0.6970803,0,0,0,0.6970803,321.513,1.507435,0,0,2.241204,0.7337687,0.6970803,0,0,0,10.62527,0,0,0,14.00003,100,0.1879951,0.7667883,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879951,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,1.906996,1.906996,0,0,0,1.906996,6.992256,0,0,0,0.1333421,2.007365,1.906996,0,0,0,10.62527,0,1.874023,-1.874023,12.02463,85.89008,0.1879951,2.097696,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.3756807,0.3756807,0,-1,0,0.3756807,0,0,5.551115E-17,0,0,0.3954534,0.3756807,0,0,2.082247,8.751251,0,0.3954534,-0.3954534,11.60779,82.91262,0.1879951,0.4132488,0,0,8.751251
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.9401193,0.9401193,0,-1,0,0.9401193,0,0,1.110223E-16,0,0,0.9895993,0.9401193,0,0,2.52164,8.355798,0,0.9895993,-0.9895993,10.56466,75.46172,0.1879951,1.034131,0,0,8.355798
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.547914,1.547914,0,-1,0,1.547914,0,0,0,0,0,1.629383,1.547914,0,0,3.621195,7.366199,0,1.629383,-1.629383,8.84714,63.19374,0.1879951,1.702705,0,0,7.366199
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.2827621,0.2827621,0,-1,0,0.2827621,0,0,0,0,0,0.2976443,0.2827621,0,0,5.43162,5.736816,0,0.2976443,-0.2976443,8.533396,60.95271,0.1879951,0.3110383,0,0,5.736816
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.3867944,0.3867944,0,-1,0,0.3867944,0,0,0,0,0,0.4071519,0.3867944,0,0,5.762336,5.439172,0,0.4071519,-0.4071519,8.10422,57.88717,0.1879951,0.4254738,0,0,5.439172
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.5675601,0.5675601,0,-1,0,0.5675601,0,0,0,0,0,0.5974317,0.5675601,0,0,6.214727,5.03202,0,0.5974317,-0.5974317,7.474472,53.38898,0.1879951,0.6243161,0,0,5.03202
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.3973735,0.3973735,0,-1,0,0.3973735,0,0,0,0,0,0.4182879,0.3973735,0,0,6.87854,4.434588,0,0.4182879,-0.4182879,7.033558,50.2396,0.1879951,0.4371108,0,0,4.434588
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.2212591,0.2212591,0,-1,0,0.2212591,0,0,2.775558E-17,0,0,0.2329043,0.2212591,0,0,7.343304,4.0163,0,0.2329043,-0.2329043,6.788055,48.48601,0.1879951,0.243385,0,0,4.0163
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.2612372,0.2612372,0,-1,0,0.2612372,0,0,5.551115E-17,0,0,0.2749865,0.2612372,0,0,7.602087,3.783396,0,0.2749865,-0.2749865,6.498194,46.41558,0.1879951,0.2873609,0,0,3.783396
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.4218335,0.4218335,0,-1,0,0.4218335,0,0,5.551115E-17,0,0,0.4440353,0.4218335,0,0,7.907628,3.50841,0,0.4440353,-0.4440353,6.030139,43.07234,0.1879951,0.4640169,0,0,3.50841
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.4950887,0.4950887,0,0,0,0.4950887,0,0,5.551115E-17,0,0,0.5211461,0.4950887,0,0,8.401,3.064374,0,0.5211461,-0.5211461,5.480803,39.14852,0.1879951,0.5445976,0,0,3.064374
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.4810761,0.4810761,0,0,0,0.4810761,10.25142,0,5.551115E-17,0,0.04931713,0.5063959,0.4810761,0,0,8.980051,2.543228,0,0.4570788,-0.4570788,4.999,35.70707,0.1879951,0.5291837,0.0394537,0,2.592545
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.269283,1.269283,0,0,0,1.269283,49.60642,0,0,0,0.6296461,1.336088,1.269283,0,0,9.487916,2.086149,0,0.7064418,-0.7064418,4.254345,30.38812,0.1879951,1.396212,0.5037169,0,2.715796
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.032578,1.032578,0,0,0,1.032578,167.4282,0,0,0,1.728827,1.086925,1.032578,0,0,10.27285,1.379708,0.6419027,0,0.6419027,4.863307,34.73784,0.1878952,1.135836,1.383062,0,3.108535
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0,0,0,2.02047,0,0,0,0,9.630949,1.95742,2.02047,0,2.02047,6.780094,48.42915,0.1875816,0,1.616376,0,3.97789
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,1.94857,1.94857,0,0,0,1.94857,154.0256,0,0,0,3.001296,2.051126,1.94857,0,0,7.610479,3.775843,0.9501699,0,0.9501699,7.681504,54.86777,0.1874345,2.143427,2.401037,0,6.777139
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,2.745299,2.745299,0,0,0,2.745299,107.3325,0,0,0,2.946598,2.889788,2.745299,0,0,6.660309,4.630996,0.05680991,0,0.05680991,7.735399,55.25274,0.1874257,3.019829,2.357279,0,7.577594
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,1.753024,1.753024,0,0,0,1.753024,125.6404,0,0,0,2.202507,1.845288,1.753024,0,0,6.603499,4.682125,0.3572181,0,0.3572181,8.074286,57.67335,0.1873705,1.928326,1.762005,0,6.884632
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,2.976652,2.976652,0,0,0,2.976652,108.5642,0,0,0,3.231577,3.133318,2.976652,0,0,6.246281,5.003621,0.0982593,0,0.0982593,8.167502,58.33919,0.1873553,3.274317,2.585262,0,8.235198
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.4834689,0.4834689,0,-1,0,0.4834689,740.4759,0,0,0,3.579971,0.5089147,0.4834689,0,0,6.148022,5.092054,3.071056,0,3.071056,11.08096,79.14957,0.1868818,0.5318158,2.863977,0,8.672026
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,0,0,0,2.836007,0,0,0,0,3.076966,7.856005,2.836007,0,2.836007,13.77143,98.3672,0.1864467,0,2.268806,0,10.69201
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,2.115198,2.115198,0,0,0,2.115198,81.99752,0,4.440892E-16,0,1.734409,2.226524,2.115198,0,0,0.2409585,10.40841,0,0.4921143,-0.4921143,13.2527,94.66196,0.1864467,2.326717,1.387528,0,12.14282
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,1.791829,1.791829,0,0,0,1.791829,52.45847,0,2.220446E-16,0,0.939966,1.886136,1.791829,0,0,0.7877521,9.916297,0,0.9461696,-0.9461696,12.25535,87.53804,0.1864467,1.971012,0.7519728,0,10.85626
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.545414,1.545414,0,0,0,1.545414,7.971768,0,4.440892E-16,0,0.1231968,1.626752,1.545414,0,0,1.839052,8.970128,0,1.503555,-1.503555,10.67046,76.21745,0.1864467,1.699955,0.09855745,0,9.093325
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,5.183322,3.33,0,-1,0,3.33,0,0,1.853322,2.371655,0,3.505263,3.33,0,0,3.509668,7.466573,0,3.505263,-3.505263,6.975593,49.82556,0.1864467,5.701654,0,0,7.466573
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,3.669181,3.33,0,-1,0,3.33,0,0,0.3391812,0.7060993,0,3.505263,3.33,0,0,7.404405,3.96131,0,3.505263,-3.505263,3.280721,23.43367,0.1864467,4.036099,0,0,3.96131
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,3.797995,0.4332443,0,-1,0,0.4332443,0,0,3.364751,3.74455,0,0.4560467,0.4332443,0,0,11.29914,0.4560467,0,0.4560467,-0.4560467,2.800006,20,0.1864467,4.177794,0,0,0.4560467
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864467,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.3764927,0,0,-1,0,0,0,0,0.3764927,0.414142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864467,0.414142,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1209972,0,0,-1,0,0,0,0,0.1209972,0.1330969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864467,0.1330969,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.07326821,0,0,-1,0,0,0,0,0.07326821,0.08059503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864467,0.08059503,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.05104541,0,0,-1,0,0,0,0,0.05104541,0.05614995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864467,0.05614995,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864467,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1821256,0,0,-1,0,0,0,0,0.1821256,0.2003382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864467,0.2003382,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.5630069,0.5630069,4.06827,0,1.275638,0.5630069,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1866383,0.6193076,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,0.8758517,0.8758517,4.381115,0,1.361044,0.8758517,7.274425,0,0,0,0.06371318,0,0,3.505263,3.33,8.475861,2.997,3.393713,0,3.393713,9.17868,65.56187,0.1868966,0.9634368,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.449028,1.449028,4.633473,0,1.429938,1.449028,31.6237,0,0,0,0.4582362,0,0,3.184445,3.025223,5.082147,6.051342,3.483459,0,3.483459,12.48338,89.16682,0.1872021,1.593931,0.366589,5,6.509578
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.474344,1.474344,0,0,0,1.474344,61.93492,0,2.220446E-16,0,0.9131335,1.551941,1.474344,0,0,1.598688,9.186455,0,0.6388071,-0.6388071,11.81002,84.3571,0.1872021,1.621778,0.7305068,0,10.09959
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.1749676,0.1749676,0,-1,0,0.1749676,1353.214,0,0,0,2.367687,0.1841765,0.1749676,0,0,2.308474,8.547647,2.18351,0,2.18351,13.88148,99.15321,0.1868699,0.1924644,1.894149,0,10.91533
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,0.8406906,0.8406906,0,0,0,0.8406906,472.5918,2.963134,0,0,3.973035,0.8849375,0.8406906,0,0,0.1249636,10.51281,0.1249636,0,0.1249636,14.00003,100,0.186851,0.9247597,3.178428,0,14.48584
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186851,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,2.897358,2.897358,0,0,0,2.897358,169.2688,1.854472,0,0,4.904323,3.04985,2.897358,0,0,0,10.62527,0,0,0,14.00003,100,0.186851,3.187093,3.923458,0,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.164452,1.164452,0,0,0,1.164452,259.092,1.791263,0,0,3.017002,1.225739,1.164452,0,0,0,10.62527,0,0,0,14.00003,100,0.186851,1.280897,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,4.565689,3.33,0,-1,0,3.33,82.28814,0,1.235689,1.692258,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.186851,5.022258,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.12147,1.12147,0,0,0,1.12147,169.6324,0,0,0,1.902376,1.180495,1.12147,0,0,0.8500757,9.860206,0.7218814,0,0.7218814,13.87841,99.13132,0.1867414,1.233617,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,2.849495,2.849495,0,0,0,2.849495,56.09492,0,0,0,1.598422,2.999468,2.849495,0,0,0.1281943,10.5099,0,1.401046,-1.401046,12.40158,88.58253,0.1867414,3.134444,1.278738,0,12.10832
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0,0,0,0.9674827,0,0,0,0,1.684912,9.108853,0.9674827,0,0.9674827,13.31941,95.13848,0.1865948,0,0.7739862,0,10.07634
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.202929,1.202929,0,0,0,1.202929,10.49426,0,2.220446E-16,0,0.1262385,1.266241,1.202929,0,0,0.7174298,9.979588,0,1.140003,-1.140003,12.11775,86.55515,0.1865948,1.323222,0.1009908,0,10.10583
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,3.074596,3.074596,0,-1,0,3.074596,0,0,4.440892E-16,0.05205598,0,3.236417,3.074596,0,0,1.9841,8.839584,0,3.236417,-3.236417,8.706263,62.18747,0.1865948,3.382056,0,0,8.839584
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.9351837,0.9351837,0,-1,0,0.9351837,0,0,1.110223E-16,0,0,0.9844038,0.9351837,0,0,5.580119,5.603168,0,0.9844038,-0.9844038,7.66861,54.77568,0.1865948,1.028702,0,0,5.603168
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,4.883949,3.33,0,-1,0,3.33,0,0,1.553949,2.042344,0,3.505263,3.33,0,0,6.673901,4.618763,0,3.505263,-3.505263,3.973738,28.38379,0.1865948,5.372344,0,0,4.618763
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.4008968,0.4008968,0,-1,0,0.4008968,0,0,0,0,0,0.4219967,0.4008968,0,0,10.56864,1.1135,0,0.4219967,-0.4219967,3.528914,25.20648,0.1865948,0.4409865,0,0,1.1135
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.2181591,0.2181591,0,-1,0,0.2181591,0,0,2.775558E-17,0,0,0.2296412,0.2181591,0,0,11.03752,0.6915037,0,0.2296412,-0.2296412,3.286851,23.47746,0.1865948,0.239975,0,0,0.6915037
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29268,0.4618625,0,0,0,3.286851,23.47746,0.1865948,0,0,0,0.4618625
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.679224,0.4387694,0,-1,0,0.4387694,0,0,0.2404546,0.3083771,0,0.4618625,0.4387694,0,0,11.29268,0.4618625,0,0.4618625,-0.4618625,2.800006,20,0.1865948,0.7471464,0,0,0.4618625
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.6617734,0,0,-1,0,0,0,0,0.6617734,0.7279508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865948,0.7279508,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.3208588,0,0,-1,0,0,0,0,0.3208588,0.3529447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865948,0.3529447,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.6321209,0,0,-1,0,0,0,0,0.6321209,0.695333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865948,0.695333,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865948,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.3232724,0.3232724,3.828536,0,1.21019,0.3232724,21.01471,0,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.1867146,0.3555996,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.548106,1.548106,4.827276,0,1.482846,1.548106,54.66404,0,0,0,0.8462574,0,0,3.27917,3.115211,8.407926,3.058141,3.961469,0,3.961469,9.781749,69.8695,0.1869933,1.702917,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.513557,1.513557,3.762614,0,1.192194,1.513557,137.3604,0,0,0,2.079028,0,0,2.249057,2.136604,4.446456,6.623463,4.215632,0,4.215632,13.78105,98.43587,0.1869723,1.664913,1.663223,5,8.702492
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.2855694,0.2855694,0,-1,0,0.2855694,1210.546,2.925526,0,0,3.456949,0.3005994,0.2855694,0,0,0.2308242,10.41753,0.2308242,0,0.2308242,14.00003,100,0.1869376,0.3141264,2.765559,0,13.87448
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,2.933756,2.933756,0,0,0,2.933756,139.6149,1.007795,0,0,4.09596,3.088165,2.933756,0,0,0,10.62527,0,0,0,14.00003,100,0.1869376,3.227132,3.276767,0,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,0.9851451,0.9851451,0,0,0,0.9851451,449.9668,3.395831,0,0,4.432826,1.036995,0.9851451,0,0,0,10.62527,0,0,0,14.00003,100,0.1869376,1.08366,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.143068,1.143068,0,0,0,1.143068,404.6613,3.422324,0,0,4.625553,1.203229,1.143068,0,0,0,10.62527,0,0,0,14.00003,100,0.1869376,1.257375,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.549133,1.549133,0,0,0,1.549133,251.6637,2.267938,0,0,3.898604,1.630666,1.549133,0,0,0,10.62527,0,0,0,14.00003,100,0.1869376,1.704046,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.425837,1.425837,0,-1,0,1.425837,271.5471,2.370938,0,0,3.871819,1.500881,1.425837,0,0,0,10.62527,0,0,0,14.00003,100,0.1869376,1.568421,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1869376,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,2.29927,2.29927,0,0,0,2.29927,79.26889,0,0,0,1.822605,2.420284,2.29927,0,0,0,10.62527,0,0.5976783,-0.5976783,13.37002,95.49995,0.1869376,2.529197,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,0.4086049,0,0,1.072692,0,0,0,0,0.664087,10.0276,0.664087,0,0.664087,14.00003,100,0.1868379,0,0.8581535,0,11.10029
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.098259,1.098259,0,0,0,1.098259,11.46188,0,0,0,0.1258811,1.156062,1.098259,0,0,0,10.62527,0,1.030181,-1.030181,12.91412,92.24355,0.1868379,1.208085,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.511259,1.511259,0,-1,0,1.511259,0,0,2.220446E-16,0,0,1.590798,1.511259,0,0,1.144645,9.595094,0,1.590798,-1.590798,11.23727,80.26608,0.1868379,1.662385,0,0,9.595094
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,3.702953,3.33,0,-1,0,3.33,0,0,0.3729532,0.7432485,0,3.505263,3.33,0,0,2.912199,8.004294,0,3.505263,-3.505263,7.542401,53.87419,0.1868379,4.073248,0,0,8.004294
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.806936,4.499032,0,0,0,7.542401,53.87419,0.1868379,0,0,0,4.499032
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.7043173,0.7043173,0,-1,0,0.7043173,0,0,1.110223E-16,0,0,0.7413866,0.7043173,0,0,6.806936,4.499032,0,0.7413866,-0.7413866,6.760911,48.29213,0.1868379,0.774749,0,0,4.499032
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.3068659,0.3068659,0,-1,0,0.3068659,0,0,5.551115E-17,0,0,0.3230167,0.3068659,0,0,7.630699,3.757645,0,0.3230167,-0.3230167,6.420422,45.86006,0.1868379,0.3375525,0,0,3.757645
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.125637,1.125637,0,-1,0,1.125637,0,0,0,0,0,1.184881,1.125637,0,0,7.989606,3.434628,0,1.184881,-1.184881,5.171448,36.93884,0.1868379,1.238201,0,0,3.434628
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1083097,0.1083097,0,-1,0,0.1083097,0,0,1.387779E-17,0,0,0.1140102,0.1083097,0,0,9.306141,2.249747,0,0.1140102,-0.1140102,5.05127,36.08043,0.1868379,0.1191406,0,0,2.249747
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.4375772,0.4375772,0,-1,0,0.4375772,0,0,5.551115E-17,0,0,0.4606076,0.4375772,0,0,9.432819,2.135737,0,0.4606076,-0.4606076,4.565747,32.61242,0.1868379,0.481335,0,0,2.135737
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.944605,1.67513,0,0,0,4.565747,32.61242,0.1868379,0,0,0,1.67513
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.250793,1.250793,0,-1,0,1.250793,0,0,0,0,0,1.316624,1.250793,0,0,9.944605,1.67513,0,1.316624,-1.316624,3.177904,22.69927,0.1868379,1.375872,0,0,1.67513
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.154993,0.154993,0,0,0,0.154993,0,0,2.775558E-17,0,0,0.1631505,0.154993,0,0,11.40752,0.3585057,0,0.1631505,-0.1631505,3.005928,21.47087,0.1868379,0.1704922,0,0,0.3585057
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.2738066,0.2738066,3.77907,0,1.196686,0.2738066,7.866173,4.440892E-16,0,0,0.0215381,0,0,3.505263,3.33,11.5888,0.1953552,3.351538,0,3.351538,6.185476,44.18188,0.1869508,0.3011872,0.01723048,5,0.2168933
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,3.165625,3.165625,5,0,1.53,3.165625,34.23923,0,0,0,1.083886,0,0,1.834375,1.742656,8.237261,3.21174,2.826542,0,2.826542,8.866969,63.33537,0.1872229,3.482188,0.8671085,5,4.295625
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,2.272752,2.272752,5,0,1.53,2.272752,99.03897,0,0,0,2.25091,0,0,2.727248,2.590886,5.410719,5.755627,4.841796,0,4.841796,13.4603,96.14481,0.1874069,2.500027,1.800728,5,8.006536
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.5968168,0.5968168,0,-1,0,0.5968168,522.4481,1.920907,0,0,3.118058,0.6282283,0.5968168,0,0,0.5689231,10.11324,0.5689231,0,0.5689231,14.00003,100,0.187322,0.6564986,2.494447,0,13.2313
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,1.764418,1.764418,0,0,0,1.764418,225.5347,2.122092,0,0,3.979374,1.857282,1.764418,0,0,0,10.62527,0,0,0,14.00003,100,0.187322,1.940859,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,2.175069,2.175069,0,0,0,2.175069,174.8674,1.513941,0,0,3.803488,2.289547,2.175069,0,0,0,10.62527,0,0,0,14.00003,100,0.187322,2.392576,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,2.324735,2.324735,0,0,0,2.324735,170.6177,1.51932,0,0,3.966409,2.447089,2.324735,0,0,0,10.62527,0,0,0,14.00003,100,0.187322,2.557209,3.173127,0,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.285817,1.285817,0,0,0,1.285817,310.0529,2.633222,0,0,3.986714,1.353492,1.285817,0,0,0,10.62527,0,0,0,14.00003,100,0.187322,1.414399,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.3770547,0.3770547,0,-1,0,0.3770547,1047.434,3.552499,0,0,3.949398,0.3968997,0.3770547,0,0,0,10.62527,0,0,0,14.00003,100,0.187322,0.4147602,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.1973602,0.1973602,0,0,0,0.1973602,1452.101,2.658122,0,0,2.86587,0.2077476,0.1973602,0,0,0,10.62527,0,0,0,14.00003,100,0.187322,0.2170962,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,1.820379,1.820379,0,0,0,1.820379,94.88187,0,0,0,1.727209,1.916188,1.820379,0,0,0,10.62527,0,0.1889789,-0.1889789,13.80083,98.57714,0.187322,2.002416,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.295043,1.295043,0,0,0,1.295043,85.33302,2.220446E-16,0,0,1.1051,1.363204,1.295043,0,0,0.2099765,10.4363,0,0.258104,-0.258104,13.52876,96.63381,0.187322,1.424548,0.8840796,0,11.5414
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,2.497051,2.497051,0,0,0,2.497051,4.957995,0,4.440892E-16,0,0.1238037,2.628474,2.497051,0,0,0.4967588,10.17819,0,2.504671,-2.504671,10.88861,77.7756,0.187322,2.746756,0.09904294,0,10.302
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.4049726,0.4049726,0,-1,0,0.4049726,0,0,5.551115E-17,0,0,0.4262869,0.4049726,0,0,3.279726,7.673521,0,0.4262869,-0.4262869,10.43926,74.56599,0.187322,0.4454698,0,0,7.673521
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.750415,1.750415,0,-1,0,1.750415,0,0,2.220446E-16,0,0,1.842542,1.750415,0,0,3.753378,7.247233,0,1.842542,-1.842542,8.497051,60.6931,0.187322,1.925456,0,0,7.247233
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,2.33545,2.33545,0,-1,0,2.33545,0,0,4.440892E-16,0,0,2.458369,2.33545,0,0,5.800647,5.404692,0,2.458369,-2.458369,5.905703,42.18351,0.187322,2.568995,0,0,5.404692
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.7271873,0.7271873,0,-1,0,0.7271873,0,0,0,0,0,0.7654603,0.7271873,0,0,8.532167,2.946323,0,0.7654603,-0.7654603,5.098837,36.42019,0.187322,0.7999061,0,0,2.946323
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.8243524,0.8243524,0,-1,0,0.8243524,0,0,0,0,0,0.8677394,0.8243524,0,0,9.382679,2.180863,0,0.8677394,-0.8677394,4.184159,29.88679,0.187322,0.9067876,0,0,2.180863
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.3514338,0.3514338,0,-1,0,0.3514338,0,0,0,0,0,0.3699303,0.3514338,0,0,10.34683,1.313123,0,0.3699303,-0.3699303,3.794219,27.10151,0.187322,0.3865771,0,0,1.313123
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75787,0.9431931,0,0,0,3.794219,27.10151,0.187322,0,0,0,0.9431931
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.7413263,0.7413263,0,-1,0,0.7413263,0,0,1.110223E-16,0,0,0.7803435,0.7413263,0,0,10.75787,0.9431931,0,0.7803435,-0.7803435,2.971664,21.22613,0.187322,0.815459,0,0,0.9431931
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.7593132,0.1547072,0,-1,0,0.1547072,0,0,0.604606,0.6805374,0,0.1628497,0.1547072,0,0,11.62492,0.1628497,0,0.1628497,-0.1628497,2.800006,20,0.187322,0.8352446,0,0,0.1628497
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.2559762,0,0,-1,0,0,0,0,0.2559762,0.2815739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187322,0.2815739,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187322,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.756157,0.756157,4.26142,0,1.328368,0.756157,9.937439,0,0,0,0.07514265,0,0,3.505263,3.33,11.80586,0,3.405143,0,3.405143,6.030407,43.07425,0.1875408,0.8317727,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.120847,1.120847,4.62611,0,1.427928,1.120847,78.50233,0,0,0,0.879891,0,0,3.505263,3.33,8.400718,3.064628,4.209891,0,4.209891,10.02426,71.60172,0.1877264,1.232932,0.7039128,5,3.944519
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,2.958353,2.958353,4.666706,0,1.439011,2.958353,71.75758,0,0,0,2.122843,0,0,1.708353,1.622935,4.190826,6.85353,3.745778,0,3.745778,13.57782,96.98421,0.1879893,3.254188,1.698274,5,8.976373
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,0.9764045,0.9764045,0,-1,0,0.9764045,326.0984,1.711196,0,0,3.184039,1.027794,0.9764045,0,0,0.4450488,10.22473,0.4450488,0,0.4450488,14.00003,100,0.1879233,1.074045,2.547231,0,13.40877
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,2.341489,2.341489,0,0,0,2.341489,158.2642,1.241014,0,0,3.705739,2.464725,2.341489,0,0,0,10.62527,0,0,0,14.00003,100,0.1879233,2.575637,2.964591,0,14.33101
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,4.474383,4.474383,1.25,0,0.50625,4.474383,92.37222,0.7389998,0,0,4.133087,3.394088,3.224383,0,0,0,10.62527,0,0,0,14.00003,100,0.1879233,4.921822,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,2.258479,2.258479,0,0,0,2.258479,177.3524,1.628121,0,0,4.005467,2.377346,2.258479,0,0,0,10.62527,0,0,0,14.00003,100,0.1879233,2.484327,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.3786232,0.3786232,0,0,0,0.3786232,920.6793,3.087355,0,0,3.485906,0.3985507,0.3786232,0,0,0,10.62527,0,0,0,14.00003,100,0.1879233,0.4164855,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,1.561285,1.561285,0,-1,0,1.561285,236.3896,2.047258,0,0,3.690716,1.643458,1.561285,0,0,0,10.62527,0,0,0,14.00003,100,0.1879233,1.717414,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,1.991805,1.991805,0,0,0,1.991805,128.202,0.4568968,0,0,2.553534,2.096637,1.991805,0,0,0,10.62527,0,0,0,14.00003,100,0.1879233,2.190986,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,3.556304,3.556304,1.557007,0,0.590063,3.556304,59.17724,0,0,0,2.104522,2.104522,1.999296,0,0,0,10.62527,0,0,0,14.00003,100,0.1879233,3.911934,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.396564,1.396564,0,0,0,1.396564,60.6273,0,0,0,0.8466989,1.470067,1.396564,0,0,0,10.62527,0,0.6233681,-0.6233681,13.34294,95.30653,0.1879233,1.53622,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,5.296883,5.296883,5,0,1.53,5.296883,2.304881,2.220446E-16,0,0,0.1220868,0.3125082,0.2968828,0,0,0.6926313,10.00191,0,0.1904214,-0.1904214,13.14222,93.8728,0.1879233,5.826571,0.09766946,5,10.12399
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.811604,1.811604,0,-1,0,1.811604,0,0,2.220446E-16,0,0,1.906952,1.811604,0,0,0.9042106,9.811484,0,1.906952,-1.906952,11.13211,79.51495,0.1879233,1.992765,0,0,9.811484
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,5.170747,3.33,0,-1,0,3.33,0,0,1.840747,2.357822,0,3.505263,3.33,0,0,3.023046,7.904533,0,3.505263,-3.505263,7.437243,53.12306,0.1879233,5.687822,0,0,7.904533
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.917783,4.39927,0,0,0,7.437243,53.12306,0.1879233,0,0,0,4.39927
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.2734784,0.2734784,0,-1,0,0.2734784,0,0,5.551115E-17,0,0,0.287872,0.2734784,0,0,6.917783,4.39927,0,0.287872,-0.287872,7.133799,50.95561,0.1879233,0.3008262,0,0,4.39927
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.06415829,0.06415829,0,-1,0,0.06415829,0,0,1.387779E-17,0,0,0.06753504,0.06415829,0,0,7.23764,4.111398,0,0.06753504,-0.06753504,7.062611,50.44712,0.1879233,0.07057412,0,0,4.111398
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.5036206,0.5036206,0,-1,0,0.5036206,0,0,1.110223E-16,0,0,0.530127,0.5036206,0,0,7.312679,4.043863,0,0.530127,-0.530127,6.503808,46.45568,0.1879233,0.5539827,0,0,4.043863
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.3319762,0.3319762,0,-1,0,0.3319762,0,0,5.551115E-17,0,0,0.3494487,0.3319762,0,0,7.90171,3.513736,0,0.3494487,-0.3494487,6.135457,43.8246,0.1879233,0.3651738,0,0,3.513736
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.3476971,0.3476971,0,-1,0,0.3476971,0,0,0,0,0,0.365997,0.3476971,0,0,8.289986,3.164287,0,0.365997,-0.365997,5.749662,41.06894,0.1879233,0.3824669,0,0,3.164287
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.2187419,0.2187419,0,-1,0,0.2187419,0,0,2.775558E-17,0,0,0.2302546,0.2187419,0,0,8.696649,2.79829,0,0.2302546,-0.2302546,5.506953,39.3353,0.1879233,0.2406161,0,0,2.79829
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.2274822,0.2274822,0,-1,0,0.2274822,0,0,2.775558E-17,0,0,0.2394549,0.2274822,0,0,8.952488,2.568035,0,0.2394549,-0.2394549,5.254545,37.53239,0.1879233,0.2502304,0,0,2.568035
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.9161633,0.9161633,0,0,0,0.9161633,0,0,1.110223E-16,0,0,0.9643825,0.9161633,0,0,9.218549,2.328581,0,0.9643825,-0.9643825,4.237997,30.27134,0.1879233,1.00778,0,0,2.328581
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.5108922,0.5108922,0,0,0,0.5108922,15.09212,0,0,0,0.07710446,0.5377812,0.5108922,0,0,10.29008,1.364198,0,0.4606767,-0.4606767,3.752401,26.80281,0.1879233,0.5619813,0.06168357,0,1.441303
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,2.189074,2.189074,5,0,1.53,2.189074,37.50807,0,0,0,0.8210793,0,0,2.810926,2.67038,10.80195,0.9035213,3.491459,0,3.491459,7.06469,50.46197,0.1882639,2.407981,0.6568635,5,1.724601
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,2.571022,2.571022,5,0,1.53,2.571022,89.3367,0,0,0,2.296866,0,0,2.428978,2.307529,7.310488,4.045835,4.604395,0,4.604395,11.4328,81.66271,0.188476,2.828124,1.837493,5,6.342701
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.18101,1.18101,0,-1,0,1.18101,266.1957,0,0,0,3.143798,1.243169,1.18101,0,0,2.706093,8.189791,1.900629,0,1.900629,13.2359,94.54194,0.1881957,1.299111,2.515038,0,11.33359
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,1.808731,1.808731,0,0,0,1.808731,224.3671,1.348805,0,0,4.058196,1.903927,1.808731,0,0,0.8054637,9.900357,0.8054637,0,0.8054637,14.00003,100,0.1880772,1.989604,3.246557,0,13.95855
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,1.957285,1.957285,0,0,0,1.957285,190.8099,1.674394,0,0,3.734694,2.0603,1.957285,0,0,0,10.62527,0,0,0,14.00003,100,0.1880772,2.153013,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,1.747111,1.747111,0,0,0,1.747111,248.3326,2.499582,0,0,4.338645,1.839064,1.747111,0,0,0,10.62527,0,0,0,14.00003,100,0.1880772,1.921822,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,1.738582,1.738582,0,0,0,1.738582,248.4317,2.489102,0,0,4.319189,1.830086,1.738582,0,0,0,10.62527,0,0,0,14.00003,100,0.1880772,1.91244,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,3.057294,3.057294,0,-1,0,3.057294,116.0166,0.3287658,0,0.03302339,3.54697,3.218204,3.057294,0,0,0,10.62527,0,0,0,14.00003,100,0.1880772,3.363023,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,2.905579,2.905579,0,0,0,2.905579,100.098,0,0,0,2.908427,3.058505,2.905579,0,0,0,10.62527,0,0.1500777,-0.1500777,13.84183,98.87003,0.1880772,3.196137,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,2.133488,2.133488,0,0,0,2.133488,87.21677,0,0,0,1.860759,2.245777,2.133488,0,0,0.166753,10.4752,0,0.3850176,-0.3850176,13.43599,95.97115,0.1880772,2.346837,1.488608,0,12.33596
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.1084585,0,0,0.7030088,0,0,0,0,0.5945504,10.09018,0.5945504,0,0.5945504,14.00003,100,0.1879898,0,0.5624071,0,10.79319
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,7.720367,7.720367,5,0,1.53,7.720367,1.573965,0,0,0.1624038,0.1215159,2.863544,2.720367,0,0,0,10.62527,0,2.742028,-2.742028,11.10968,79.35467,0.1879898,8.492404,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,2.100196,2.100196,0,-1,0,2.100196,0,0,0,0,0,2.210733,2.100196,0,0,3.046698,7.883246,0,2.210733,-2.210733,8.779359,62.70958,0.1879898,2.310216,0,0,7.883246
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.3358558,0.3358558,0,-1,0,0.3358558,0,0,5.551115E-17,0,0,0.3535324,0.3358558,0,0,5.503068,5.672513,0,0.3535324,-0.3535324,8.406703,60.04776,0.1879898,0.3694414,0,0,5.672513
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,4.77435,3.33,0,-1,0,3.33,0,0,1.44435,1.921785,0,3.505263,3.33,0,0,5.895882,5.31898,0,3.505263,-3.505263,4.711831,33.65587,0.1879898,5.251785,0,0,5.31898
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.385885,0.385885,0,-1,0,0.385885,0,0,5.551115E-17,0,0,0.4061947,0.385885,0,0,9.790619,1.813717,0,0.4061947,-0.4061947,4.283664,30.59754,0.1879898,0.4244735,0,0,1.813717
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.2080709,0.2080709,0,-1,0,0.2080709,0,0,0,0,0,0.219022,0.2080709,0,0,10.24195,1.407522,0,0.219022,-0.219022,4.052795,28.94848,0.1879898,0.228878,0,0,1.407522
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.9822431,0.9822431,0,-1,0,0.9822431,0,0,0,0,0,1.03394,0.9822431,0,0,10.4853,1.1885,0,1.03394,-1.03394,2.962926,21.16372,0.1879898,1.080467,0,0,1.1885
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63413,0.1545603,0,0,0,2.962926,21.16372,0.1879898,0,0,0,0.1545603
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63413,0.1545603,0,0,0,2.962926,21.16372,0.1879898,0,0,0,0.1545603
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63413,0.1545603,0,0,0,2.962926,21.16372,0.1879898,0,0,0,0.1545603
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.5183622,0.1468322,0,-1,0,0.1468322,0,0,0.3715299,0.4233662,0,0.1545603,0.1468322,0,0,11.63413,0.1545603,0,0.1545603,-0.1545603,2.800006,20,0.1879898,0.5701984,0,0,0.1545603
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.2815389,0.2815389,3.786802,0,1.198797,0.2815389,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1881017,0.3096928,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.4757542,0.4757542,3.981017,0,1.251818,0.4757542,9.39314,0,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.1882522,0.5233296,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,2.077487,2.077487,5,0,1.53,2.077487,46.17115,0,0,0,0.9591998,0,0,2.922513,2.776387,5.101172,6.034219,3.735587,0,3.735587,12.70452,90.74639,0.1885889,2.285236,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0.6648172,0,0,2.030402,0,0,0,0,1.365585,9.396248,1.365585,0,1.365585,14.00003,100,0.1883894,0,1.624322,0,11.42665
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,2.307486,2.307486,0,-1,0,2.307486,114.6304,0.2161485,0,0,2.645081,2.428932,2.307486,0,0,0,10.62527,0,0,0,14.00003,100,0.1883894,2.538234,2.116065,0,13.27036
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,1.653498,1.653498,0,0,0,1.653498,178.9698,1.218738,0,0,2.959263,1.740525,1.653498,0,0,0,10.62527,0,0,0,14.00003,100,0.1883894,1.818848,2.36741,0,13.58454
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,3.761014,0,0,3.761014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883894,0,3.008811,0,14.38629
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.02890545,0.02890545,0,0,0,0.02890545,12811.92,3.672916,0,0,3.703342,0.03042679,0.02890545,0,0,0,10.62527,0,0,0,14.00003,100,0.1883894,0.03179599,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,5.520257,5.520257,2.190257,0,0.7629401,5.520257,71.49472,0.441429,0,0,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1883894,6.072283,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,2.480927,2.480927,0,-1,0,2.480927,150.5129,1.122612,0,0,3.734115,2.611502,2.480927,0,0,0,10.62527,0,0,0,14.00003,100,0.1883894,2.72902,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,3.016665,3.016665,0,0,0,3.016665,91.98209,0,0,0,2.774791,3.175437,3.016665,0,0,0,10.62527,0,0.4006455,-0.4006455,13.57771,96.98345,0.1883894,3.318332,2.219833,0,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.7742374,0.7742374,0,0,0,0.7742374,210.1156,0.3666452,0,0,1.626794,0.8149867,0.7742374,0,0,0.4451617,10.22463,0.4451617,0,0.4451617,14.00003,100,0.1883245,0.8516611,1.301435,0,11.85142
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883245,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,3.919454,3.919454,3.811035,0,1.205413,3.919454,2.911774,0,4.440892E-16,0,0.1141256,0.1141256,0.1084194,0,0,0,10.62527,0,0,0,14.00003,100,0.1883245,4.311399,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883245,0,0,0,10.62527
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.238365,1.238365,0,-1,0,1.238365,0,0,0,0,0,1.303542,1.238365,0,0,0,10.62527,0,1.303542,-1.303542,12.62597,90.18535,0.1883245,1.362201,0,0,10.62527
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,2.547552,2.547552,0,-1,0,2.547552,0,0,4.440892E-16,0,0,2.681633,2.547552,0,0,1.44838,9.321733,0,2.681633,-2.681633,9.799285,69.99475,0.1883245,2.802307,0,0,9.321733
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.7372721,0.7372721,0,-1,0,0.7372721,0,0,1.110223E-16,0,0,0.7760758,0.7372721,0,0,4.427972,6.640099,0,0.7760758,-0.7760758,8.981229,64.1515,0.1883245,0.8109993,0,0,6.640099
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.290279,5.864023,0,0,0,8.981229,64.1515,0.1883245,0,0,0,5.864023
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.5028451,0.5028451,0,-1,0,0.5028451,0,0,0,0,0,0.5293106,0.5028451,0,0,5.290279,5.864023,0,0.5293106,-0.5293106,8.423286,60.16621,0.1883245,0.5531297,0,0,5.864023
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.5684572,0.5684572,0,-1,0,0.5684572,0,0,0,0,0,0.5983761,0.5684572,0,0,5.878402,5.334713,0,0.5983761,-0.5983761,7.792543,55.66091,0.1883245,0.625303,0,0,5.334713
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.2548747,0.2548747,0,-1,0,0.2548747,0,0,5.551115E-17,0,0,0.2682892,0.2548747,0,0,6.543264,4.736337,0,0.2682892,-0.2682892,7.509741,53.6409,0.1883245,0.2803622,0,0,4.736337
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.5174888,0.5174888,0,-1,0,0.5174888,0,0,1.110223E-16,0,0,0.5447251,0.5174888,0,0,6.841363,4.468047,0,0.5447251,-0.5447251,6.93555,49.53955,0.1883245,0.5692377,0,0,4.468047
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.5127962,0.5127962,0,-1,0,0.5127962,0,0,1.110223E-16,0,0,0.5397854,0.5127962,0,0,7.446613,3.923322,0,0.5397854,-0.5397854,6.366567,45.47538,0.1883245,0.5640758,0,0,3.923322
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.013043,1.013043,0,0,0,1.013043,0,0,0,0,0,1.066361,1.013043,0,0,8.046375,3.383537,0,1.066361,-1.066361,5.242523,37.44652,0.1883245,1.114348,0,0,3.383537
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.635896,0.635896,0,0,0,0.635896,8.601592,0,1.110223E-16,0,0.05469719,0.6693643,0.635896,0,0,9.23122,2.317176,0,0.6146671,-0.6146671,4.594607,32.81856,0.1883245,0.6994857,0.04375775,0,2.371873
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,3.800348,3.800348,5,0,1.53,3.800348,24.27846,0,0,0,0.922666,0,0,1.199652,1.13967,9.914184,1.702509,2.062335,0,2.062335,6.55111,46.79355,0.1885111,4.180383,0.7381327,5,2.625175
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,2.615479,2.615479,5,0,1.53,2.615479,83.7496,0,0,0,2.190454,0,0,2.384521,2.265295,7.851849,3.55861,4.455748,0,4.455748,10.7782,76.98702,0.1887403,2.877027,1.752363,5,5.749064
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.345228,1.345228,0,-1,0,1.345228,175.4034,0,0,0,2.359576,1.41603,1.345228,0,0,3.3961,7.568784,0.9435462,0,0.9435462,11.67333,83.38077,0.1886032,1.479751,1.887661,0,9.92836
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,3.358139,3.358139,2.774585,0,0.9224616,3.358139,91.32504,4.440892E-16,0,0,3.066822,0.6142681,0.5835546,0,0,2.452554,8.417975,2.452554,0,2.452554,14.00003,100,0.1886031,3.693953,2.453458,5,11.4848
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,2.966108,0,0,2.966108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1886031,0,2.372886,0,13.59138
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.5701177,0.5701177,0,0,0,0.5701177,704.7923,3.418022,0,0,4.018146,0.6001239,0.5701177,0,0,0,10.62527,0,0,0,14.00003,100,0.1886031,0.6271295,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.7367724,0.7367724,0,0,0,0.7367724,576.7758,3.473975,0,0,4.249526,0.7755499,0.7367724,0,0,0,10.62527,0,0,0,14.00003,100,0.1886031,0.8104497,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,1.564057,1.564057,0,-1,0,1.564057,271.8755,2.605913,0,0,4.252289,1.646376,1.564057,0,0,0,10.62527,0,0,0,14.00003,100,0.1886031,1.720463,3.401831,0,14.87756
