Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.02362012,0.02362012,0,0,0,0.02362012,14280.47,3.348201,0,0,3.373064,0.02486329,0.02362012,0,0,0,10.62527,0,0,0,14.00003,100,0.1886031,0.02598213,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,1.997361,1.997361,0,0,0,1.997361,79.06425,0,2.220446E-16,0,1.579199,2.102485,1.997361,0,0,0,10.62527,0,0.5232868,-0.5232868,13.44843,96.06006,0.1886031,2.197097,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,3.140559,3.140559,2.789651,0,0.9265747,3.140559,30.27507,0,0,0,0.9508064,0.3693767,0.3509079,0,0,0.5814298,10.10199,0.5814298,0,0.5814298,14.00003,100,0.1886476,3.454615,0.7606452,5,11.05279
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,5.034633,5.034633,4.926202,0,1.509853,5.034633,2.267058,0,0,0,0.1141381,0.1141381,0.1084312,0,0,0,10.62527,0,0,0,14.00003,100,0.1886476,5.538096,0.09131045,5,10.73941
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,2.592305,2.592305,0,-1,0,2.592305,0,0,4.440892E-16,0,0,2.728742,2.592305,0,0,0,10.62527,0,2.728742,-2.728742,11.12368,79.4547,0.1886476,2.851536,0,0,10.62527
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.239496,1.239496,0,-1,0,1.239496,0,0,2.220446E-16,0,0,1.304733,1.239496,0,0,3.031936,7.896532,0,1.304733,-1.304733,9.748372,69.63109,0.1886476,1.363446,0,0,7.896532
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.76493,0.76493,0,-1,0,0.76493,0,0,1.110223E-16,0,0,0.8051895,0.76493,0,0,4.481639,6.591799,0,0.8051895,-0.8051895,8.899628,63.56864,0.1886476,0.841423,0,0,6.591799
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01979011,0.01979011,0,-1,0,0.01979011,0,0,3.469447E-18,0,0,0.02083169,0.01979011,0,0,5.376294,5.78661,0,0.02083169,-0.02083169,8.877669,63.4118,0.1886476,0.02176912,0,0,5.78661
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.330961,0.330961,0,-1,0,0.330961,0,0,0,0,0,0.34838,0.330961,0,0,5.39944,5.765778,0,0.34838,-0.34838,8.510445,60.78877,0.1886476,0.3640571,0,0,5.765778
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.3338618,0.3338618,0,-1,0,0.3338618,0,0,5.551115E-17,0,0,0.3514335,0.3338618,0,0,5.786529,5.417398,0,0.3514335,-0.3514335,8.140001,58.14275,0.1886476,0.367248,0,0,5.417398
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1938422,0.1938422,0,-1,0,0.1938422,0,0,2.775558E-17,0,0,0.2040444,0.1938422,0,0,6.177011,5.065965,0,0.2040444,-0.2040444,7.924919,56.60645,0.1886476,0.2132264,0,0,5.065965
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.2405659,0.2405659,0,-1,0,0.2405659,0,0,2.775558E-17,0,0,0.2532272,0.2405659,0,0,6.403727,4.86192,0,0.2532272,-0.2532272,7.657994,54.69985,0.1886476,0.2646224,0,0,4.86192
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.4978091,0.4978091,0,-1,0,0.4978091,0,0,0,0,0,0.5240095,0.4978091,0,0,6.685091,4.608693,0,0.5240095,-0.5240095,7.10564,50.75447,0.1886476,0.54759,0,0,4.608693
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.4136768,0.4136768,0,-1,0,0.4136768,0,0,5.551115E-17,0,0,0.4354493,0.4136768,0,0,7.267323,4.084683,0,0.4354493,-0.4354493,6.646636,47.47588,0.1886476,0.4550445,0,0,4.084683
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.2380109,0.2380109,0,0,0,0.2380109,0,0,0,0,0,0.2505378,0.2380109,0,0,7.751156,3.649234,0,0.2505378,-0.2505378,6.382546,45.58952,0.1886476,0.2618119,0,0,3.649234
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.496395,0.496395,0,0,0,0.496395,16.68994,0,1.110223E-16,0,0.08284803,0.522521,0.496395,0,0,8.029531,3.398696,0,0.439673,-0.439673,5.91909,42.27913,0.1886476,0.5460345,0.06627842,0,3.481544
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.089978,1.089978,0,0,0,1.089978,55.57519,0,2.220446E-16,0,0.6057575,1.147345,1.089978,0,0,8.518057,2.959023,0,0.5415879,-0.5415879,5.348206,38.2014,0.1886476,1.198976,0.484606,0,3.564781
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,9.119821,2.417435,1.871743,0,1.871743,7.123898,50.88488,0.1883768,0,1.497395,0,4.289179
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.04298,1.04298,0,-1,0,1.04298,169.1665,0,0,0,1.764372,1.097874,1.04298,0,0,7.248077,4.102005,0.6664985,0,0.6664985,7.756194,55.40128,0.1882806,1.147278,1.411498,0,5.866376
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,2.35893,2.35893,0,0,0,2.35893,102.5723,0,0,0,2.41961,2.483084,2.35893,0,0,6.581579,4.701853,0,0.06347426,-0.06347426,7.689286,54.92336,0.1882806,2.594823,1.935688,0,7.121463
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.511306,0.511306,0,0,0,0.511306,715.1271,0,0,0,3.656488,0.5382169,0.511306,0,0,6.652106,4.638379,3.118271,0,3.118271,10.64754,76.0537,0.1878317,0.5624366,2.925191,0,8.294868
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.587071,0.587071,0,0,0,0.587071,636.1414,0,0,0,3.734601,0.6179695,0.587071,0,0,3.533834,7.444823,3.116632,0,3.116632,13.60423,97.17291,0.1873851,0.6457781,2.987681,0,11.17942
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.3736182,0.3736182,0,0,0,0.3736182,1139.474,3.4468,0,0,4.257285,0.3932824,0.3736182,0,0,0.4172024,10.24979,0.4172024,0,0.4172024,14.00003,100,0.1873255,0.41098,3.405828,0,14.50708
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873255,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.7236981,0.7236981,0,0,0,0.7236981,317.675,1.53722,0,0,2.299008,0.7617875,0.7236981,0,0,0,10.62527,0,0,0,14.00003,100,0.1873255,0.796068,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.460731,0.460731,0,0,0,0.460731,264.155,0.732064,0,0,1.217044,0.48498,0.460731,0,0,0,10.62527,0,0,0,14.00003,100,0.1873255,0.5068041,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,0.9996036,0.9996036,0,0,0,0.9996036,55.98647,0,0,0,0.5596428,1.052214,0.9996036,0,0,0,10.62527,0,0.4925716,-0.4925716,13.48081,96.29132,0.1873255,1.099564,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,2.471671,2.471671,0,0,0,2.471671,4.709608,0,0,0,0.116406,2.601759,2.471671,0,0,0.5473018,10.1327,0,2.485353,-2.485353,10.86102,77.57856,0.1873255,2.718838,0.09312481,0,10.24911
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,3.433804,3.33,0,-1,0,3.33,0,0,0.1038041,0.4471845,0,3.505263,3.33,0,0,3.308805,7.64735,0,3.505263,-3.505263,7.166148,51.18667,0.1873255,3.777184,0,0,7.64735
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.203542,4.142087,0,0,0,7.166148,51.18667,0.1873255,0,0,0,4.142087
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,4.638133,3.33,0,-1,0,3.33,0,0,1.308133,1.771946,0,3.505263,3.33,0,0,7.203542,4.142087,0,3.505263,-3.505263,3.471276,24.79478,0.1873255,5.101946,0,0,4.142087
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.6836535,0.6049822,0,-1,0,0.6049822,0,0,0.07867123,0.1470366,0,0.6368234,0.6049822,0,0,11.09828,0.6368234,0,0.6368234,-0.6368234,2.800006,20,0.1873255,0.7520188,0,0,0.6368234
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.6638015,0,0,-1,0,0,0,0,0.6638015,0.7301816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873255,0.7301816,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.1333811,0,0,-1,0,0,0,0,0.1333811,0.1467192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873255,0.1467192,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873255,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.147456,0,0,-1,0,0,0,0,1.147456,1.262202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873255,1.262202,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.3421358,0,0,-1,0,0,0,0,0.3421358,0.3763494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873255,0.3763494,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.325079,0,0,-1,0,0,0,0,0.325079,0.3575869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873255,0.3575869,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1758245,0.1758245,3.681088,0,1.169937,0.1758245,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1874119,0.193407,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.1874457,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.354549,1.354549,4.595573,0,1.419591,1.354549,39.72225,0,0,0,0.5380574,0,0,3.241024,3.078973,5.062952,6.068617,3.61703,0,3.61703,12.62831,90.202,0.1877005,1.490004,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.081192,1.081192,0,0,0,1.081192,156.0295,0,0,0,1.686978,1.138097,1.081192,0,0,1.445922,9.323944,0.5488814,0,0.5488814,13.14902,93.92139,0.1876226,1.189312,1.349583,0,11.01092
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,1.669414,1.669414,0,-1,0,1.669414,145.5444,0,0,0,2.429738,1.757278,1.669414,0,0,0.897041,9.817937,0.6724601,0,0.6724601,13.78697,98.47817,0.1875272,1.836355,1.94379,0,12.24767
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,2.715696,2.715696,0,0,0,2.715696,127.256,0.3726784,0,0,3.455887,2.858628,2.715696,0,0,0.2245809,10.42315,0.2245809,0,0.2245809,14.00003,100,0.1874954,2.987266,2.76471,0,13.87904
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1874954,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1874954,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1874954,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.134013,1.134013,0,-1,0,1.134013,302.5389,2.237133,0,0,3.430832,1.193698,1.134013,0,0,0,10.62527,0,0,0,14.00003,100,0.1874954,1.247415,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.343974,1.343974,0,0,0,1.343974,144.8393,0.5318924,0,0,1.946601,1.414709,1.343974,0,0,0,10.62527,0,0,0,14.00003,100,0.1874954,1.478371,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.498039,1.498039,0,0,0,1.498039,61.80204,0,0,0,0.9258189,1.576884,1.498039,0,0,0,10.62527,0,0.6510647,-0.6510647,13.31375,95.09799,0.1874954,1.647843,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,0.7234052,9.97421,0.6658968,0,0.6658968,13.94547,99.61031,0.1874011,0,0.5327175,0,10.64011
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.05976108,0.05976108,0,0,0,0.05976108,173.5203,0,0,0,0.1036976,0.0629064,0.05976108,0,0,0.0575084,10.57352,0.04079122,0,0.04079122,13.98417,99.88672,0.1873953,0.06573719,0.0829581,0,10.67721
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01671718,10.61023,0,0,0,13.98417,99.88672,0.1873953,0,0,0,10.61023
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01671718,10.61023,0,0,0,13.98417,99.88672,0.1873953,0,0,0,10.61023
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,2.638703,2.638703,0,-1,0,2.638703,0,0,0,0,0,2.777582,2.638703,0,0,0.01671718,10.61023,0,2.777582,-2.777582,11.05634,78.9737,0.1873953,2.902573,0,0,10.61023
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.3669859,0.3669859,0,-1,0,0.3669859,0,0,5.551115E-17,0,0,0.3863009,0.3669859,0,0,3.102919,7.832647,0,0.3863009,-0.3863009,10.64914,76.06516,0.1873953,0.4036845,0,0,7.832647
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.532142,7.446346,0,0,0,10.64914,76.06516,0.1873953,0,0,0,7.446346
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.532142,7.446346,0,0,0,10.64914,76.06516,0.1873953,0,0,0,7.446346
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.532142,7.446346,0,0,0,10.64914,76.06516,0.1873953,0,0,0,7.446346
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.532142,7.446346,0,0,0,10.64914,76.06516,0.1873953,0,0,0,7.446346
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.5070044,0.5070044,0,-1,0,0.5070044,0,0,1.110223E-16,0,0,0.5336888,0.5070044,0,0,3.532142,7.446346,0,0.5336888,-0.5336888,10.08659,72.0469,0.1873953,0.5577048,0,0,7.446346
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.6263977,0.6263977,0,-1,0,0.6263977,0,0,0,0,0,0.6593661,0.6263977,0,0,4.12513,6.912657,0,0.6593661,-0.6593661,9.391553,67.08239,0.1873953,0.6890376,0,0,6.912657
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.5379422,0.5379422,0,0,0,0.5379422,0,0,1.110223E-16,0,0,0.5662549,0.5379422,0,0,4.857759,6.253291,0,0.5662549,-0.5662549,8.794668,62.81893,0.1873953,0.5917364,0,0,6.253291
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1133782,0.1133782,0,0,0,0.1133782,71.52084,0,0,0,0.08108908,0.1193455,0.1133782,0,0,5.486931,5.687036,0,0.03825645,-0.03825645,8.754342,62.53089,0.1873953,0.1247161,0.06487127,0,5.768125
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,5.529438,5.64878,0.8577732,0,0.8577732,9.568097,68.34341,0.187274,0,0.6862186,0,6.506553
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,4.671665,6.420775,1.759505,0,1.759505,11.23731,80.26634,0.1870256,0,1.407604,0,8.180281
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,2.096826,2.096826,0,-1,0,2.096826,146.2612,0,0,0,3.066842,2.207185,2.096826,0,0,2.91216,8.00433,0.859657,0,0.859657,12.05285,86.09163,0.1869045,2.306508,2.453474,0,11.07117
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.306668,1.306668,0,0,0,1.306668,244.4037,0,0,0,3.193546,1.37544,1.306668,0,0,2.052503,8.778022,1.818106,0,1.818106,13.77766,98.41165,0.1866488,1.437335,2.554837,0,11.97157
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.3493499,0.3493499,0,0,0,0.3493499,1118.436,3.305119,0,0,3.907253,0.3677367,0.3493499,0,0,0.2343974,10.41432,0.2343974,0,0.2343974,14.00003,100,0.1866159,0.3842849,3.125803,0,14.32157
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866159,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,3.927093,3.927093,1.25,0,0.50625,3.927093,95.77441,0.9431573,0,0,3.76115,2.817992,2.677093,0,0,0,10.62527,0,0,0,14.00003,100,0.1866159,4.319802,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,1.539711,1.539711,0,-1,0,1.539711,211.6367,1.637845,0,0,3.258593,1.620748,1.539711,0,0,0,10.62527,0,0,0,14.00003,100,0.1866159,1.693682,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866159,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.7658359,0.7658359,0,0,0,0.7658359,264.4879,1.2194,0,0,2.025543,0.806143,0.7658359,0,0,0,10.62527,0,0,0,14.00003,100,0.1866159,0.8424195,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,1.552251,1.552251,0,0,0,1.552251,74.19348,0,2.220446E-16,0,1.151669,1.633948,1.552251,0,0,0,10.62527,0,0.4822794,-0.4822794,13.49166,96.36881,0.1866159,1.707476,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,1.861307,1.861307,0,0,0,1.861307,4.141881,0,2.220446E-16,0,0.07709309,1.95927,1.861307,0,0,0.535866,10.14299,0,1.882177,-1.882177,11.50767,82.19749,0.1866159,2.047437,0.06167447,0,10.22009
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,2.566719,2.566719,0,-1,0,2.566719,0,0,0,0,0,2.70181,2.566719,0,0,2.627174,8.260818,0,2.70181,-2.70181,8.659715,61.85498,0.1866159,2.823391,0,0,8.260818
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,4.951578,3.33,0,-1,0,3.33,0,0,1.621578,2.116736,0,3.505263,3.33,0,0,5.629184,5.559008,0,3.505263,-3.505263,4.964843,35.46309,0.1866159,5.446736,0,0,5.559008
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.851985,0.851985,0,-1,0,0.851985,0,0,0,0,0,0.8968263,0.851985,0,0,9.523921,2.053745,0,0.8968263,-0.8968263,4.019505,28.71069,0.1866159,0.9371835,0,0,2.053745
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.2477962,0.2477962,0,-1,0,0.2477962,0,0,2.775558E-17,0,0,0.2608381,0.2477962,0,0,10.5204,1.156919,0,0.2608381,-0.2608381,3.744557,26.74679,0.1866159,0.2725758,0,0,1.156919
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.0649,0.8512766,0,-1,0,0.8512766,0,0,0.2136238,0.3201138,0,0.8960806,0.8512766,0,0,10.81021,0.8960806,0,0.8960806,-0.8960806,2.800006,20,0.1866159,1.17139,0,0,0.8960806
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.4449569,0,0,-1,0,0,0,0,0.4449569,0.4894526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866159,0.4894526,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.4846679,0,0,-1,0,0,0,0,0.4846679,0.5331347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866159,0.5331347,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.2271325,0,0,-1,0,0,0,0,0.2271325,0.2498457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866159,0.2498457,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.4927588,0,0,-1,0,0,0,0,0.4927588,0.5420347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866159,0.5420347,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.2811632,0,0,-1,0,0,0,0,0.2811632,0.3092795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866159,0.3092795,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866159,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.3125597,0.3125597,3.817823,0,1.207266,0.3125597,23.98038,4.440892E-16,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.1867236,0.3438157,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.1749094,0.1749094,3.680173,0,1.169687,0.1749094,510.9903,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.186685,0.1924004,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.276872,1.276872,4.036098,0,1.266855,1.276872,99.67239,0,0,0,1.272689,0,0,2.759226,2.621265,4.177137,6.865851,3.893953,0,3.893953,13.73138,98.08106,0.1867732,1.404559,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.456351,1.456351,0,-1,0,1.456351,123.9791,0,0,0,1.805571,1.533001,1.456351,0,0,0.2831837,10.37041,0.2725701,0,0.2725701,13.98996,99.92808,0.1867352,1.601986,1.444457,0,12.17598
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,3.45758,0,0,3.468194,0,0,0,0,0.01061363,10.61572,0.01061363,0,0.01061363,14.00003,100,0.1867337,0,2.774555,0,14.08392
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,1.971027,1.971027,0,0,0,1.971027,164.8352,1.174181,0,0,3.248946,2.074765,1.971027,0,0,0,10.62527,0,0,0,14.00003,100,0.1867337,2.168129,2.599157,0,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,3.063084,3.063084,1.25,0,0.50625,3.063084,116.6508,1.664602,0,0,3.573111,1.908509,1.813084,0,0,0,10.62527,0,0,0,14.00003,100,0.1867337,3.369392,2.858489,5,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,3.668491,3.668491,1.25,0,0.50625,3.668491,93.89901,0.8988968,0,0,3.444677,2.54578,2.418491,0,0,0,10.62527,0,0,0,14.00003,100,0.1867337,4.03534,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,3.54182,3.33,0,-1,0,3.33,66.46087,0,0.2118202,0.5660022,2.213147,3.505263,3.33,0,0,0,10.62527,0,1.292116,-1.292116,12.63802,90.27138,0.1867337,3.896002,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,1.77247,1.77247,0,0,0,1.77247,107.3434,0,0,0,1.902628,1.865757,1.77247,0,0,1.435685,9.333158,0.03687088,0,0.03687088,12.673,90.52122,0.1867286,1.949716,1.522103,0,11.23579
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,4.370566,4.370566,4.74293,0,1.45982,4.370566,23.0371,0,0,0,1.006852,0,0,0.3723641,0.3537459,1.398814,9.366342,1.360597,0,1.360597,13.96377,99.74104,0.1868396,4.807622,0.8054813,5,10.37319
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0.5939212,0,0,0.6321375,0,0,0,0,0.03821632,10.59088,0.03821632,0,0.03821632,14.00003,100,0.1868343,0,0.50571,0,11.22302
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0.07142508,0,0,0.07142508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1868343,0,0.05714006,0,10.6967
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,2.124285,2.124285,0,-1,0,2.124285,0,0,0,0,0,2.236089,2.124285,0,0,0,10.62527,0,2.236089,-2.236089,11.64298,83.16399,0.1868343,2.336714,0,0,10.62527
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,3.185649,3.185649,0,-1,0,3.185649,0,0,4.440892E-16,0.1742145,0,3.353315,3.185649,0,0,2.484544,8.389185,0,3.353315,-3.353315,8.108278,57.91616,0.1868343,3.504215,0,0,8.389185
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,2.592811,2.592811,0,-1,0,2.592811,0,0,4.440892E-16,0,0,2.729275,2.592811,0,0,6.21045,5.03587,0,2.729275,-2.729275,5.231369,37.36685,0.1868343,2.852093,0,0,5.03587
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.8586887,0.8586887,0,-1,0,0.8586887,0,0,1.110223E-16,0,0,0.9038829,0.8586887,0,0,9.242978,2.306594,0,0.9038829,-0.9038829,4.278593,30.56132,0.1868343,0.9445576,0,0,2.306594
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.04571949,0.04571949,0,-1,0,0.04571949,0,0,6.938894E-18,0,0,0.04812577,0.04571949,0,0,10.24729,1.402711,0,0.04812577,-0.04812577,4.227864,30.19897,0.1868343,0.05029143,0,0,1.402711
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.3799129,0.3799129,0,-1,0,0.3799129,0,0,0,0,0,0.3999083,0.3799129,0,0,10.30077,1.354586,0,0.3999083,-0.3999083,3.806324,27.18797,0.1868343,0.4179042,0,0,1.354586
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.9300165,0.9069434,0,-1,0,0.9069434,0,0,0.02307304,0.1160747,0,0.9546773,0.9069434,0,0,10.74511,0.9546773,0,0.9546773,-0.9546773,2.800006,20,0.1868343,1.023018,0,0,0.9546773
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868343,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.2577404,0,0,-1,0,0,0,0,0.2577404,0.2835144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868343,0.2835144,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.7346445,0,0,-1,0,0,0,0,0.7346445,0.8081089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868343,0.8081089,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.2491495,0.2491495,3.754413,0,1.189955,0.2491495,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1869364,0.2740645,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.1869749,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,1.933268,1.933268,4.666338,0,1.43891,1.933268,44.95548,0,0,0,0.8691097,0,0,2.73307,2.596417,5.093758,6.040893,3.465527,0,3.465527,12.45535,88.96663,0.1872619,2.126594,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,2.539241,2.539241,0,0,0,2.539241,39.10279,0,4.440892E-16,0,0.992914,2.672885,2.539241,0,0,1.628231,9.159866,0,1.679971,-1.679971,10.68451,76.31776,0.1872619,2.793165,0.7943311,0,10.15278
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,2.498456,2.498456,0,-1,0,2.498456,40.27384,0,4.440892E-16,0,1.006224,2.629953,2.498456,0,0,3.494865,7.479895,0,1.623729,-1.623729,8.972947,64.09235,0.1872619,2.748301,0.8049791,0,8.486119
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0,0,0,3.077281,0,0,0,0,5.299009,5.856166,3.077281,0,3.077281,11.89231,84.94492,0.1868369,0,2.461825,0,8.933447
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.09159,1.09159,0,0,0,1.09159,275.8692,0,0,0,3.01136,1.149042,1.09159,0,0,2.221728,8.625719,1.862318,0,1.862318,13.65906,97.56454,0.1865806,1.200749,2.409088,0,11.63708
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,2.934829,2.934829,0,0,0,2.934829,121.0232,0.1031219,0,0,3.551826,3.089294,2.934829,0,0,0.3594096,10.30181,0.3594096,0,0.3594096,14.00003,100,0.1865313,3.228312,2.84146,0,13.85363
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1865313,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1865313,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.01935997,0.01935997,0,0,0,0.01935997,7766.102,1.483136,0,0,1.503515,0.02037891,0.01935997,0,0,0,10.62527,0,0,0,14.00003,100,0.1865313,0.02129596,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1865313,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1865313,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.241501,1.241501,0,0,0,1.241501,4.578192,0,2.220446E-16,0,0.05683831,1.306843,1.241501,0,0,0,10.62527,0,1.250005,-1.250005,12.68241,90.58844,0.1865313,1.365651,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.388894,9.375269,0,0,0,12.68241,90.58844,0.1865313,0,0,0,9.375269
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.388894,9.375269,0,0,0,12.68241,90.58844,0.1865313,0,0,0,9.375269
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1435379,0.1435379,0,-1,0,0.1435379,0,0,0,0,0,0.1510926,0.1435379,0,0,1.388894,9.375269,0,0.1510926,-0.1510926,12.52314,89.45083,0.1865313,0.1578917,0,0,9.375269
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.2566218,0.2566218,0,-1,0,0.2566218,0,0,0,0,0,0.2701282,0.2566218,0,0,1.556775,9.224176,0,0.2701282,-0.2701282,12.2384,87.41698,0.1865313,0.2822839,0,0,9.224176
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.856918,8.954048,0,0,0,12.2384,87.41698,0.1865313,0,0,0,8.954048
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.856918,8.954048,0,0,0,12.2384,87.41698,0.1865313,0,0,0,8.954048
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.856918,8.954048,0,0,0,12.2384,87.41698,0.1865313,0,0,0,8.954048
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.4184003,0.4184003,0,-1,0,0.4184003,0,0,5.551115E-17,0,0,0.4404214,0.4184003,0,0,1.856918,8.954048,0,0.4404214,-0.4404214,11.77416,84.10095,0.1865313,0.4602404,0,0,8.954048
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.3188059,0.3188059,0,-1,0,0.3188059,0,0,5.551115E-17,0,0,0.3355852,0.3188059,0,0,2.346275,8.513627,0,0.3355852,-0.3355852,11.42042,81.57426,0.1865313,0.3506865,0,0,8.513627
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.2251983,0.2251983,0,-1,0,0.2251983,0,0,2.775558E-17,0,0,0.2370509,0.2251983,0,0,2.719147,8.178041,0,0.2370509,-0.2370509,11.17054,79.78944,0.1865313,0.2477182,0,0,8.178041
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.01139,1.01139,0,0,0,1.01139,0,0,0,0,0,1.064621,1.01139,0,0,2.982537,7.940991,0,1.064621,-1.064621,10.04834,71.77368,0.1865313,1.112529,0,0,7.940991
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.7885658,0.7885658,0,0,0,0.7885658,10.17795,0,1.110223E-16,0,0.08025983,0.8300693,0.7885658,0,0,4.16545,6.876369,0,0.7498094,-0.7498094,9.257967,66.1282,0.1865313,0.8674224,0.06420787,0,6.956629
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,2.933434,2.933434,0,0,0,2.933434,15.0617,0,0,0,0.4418249,3.087825,2.933434,0,0,4.998571,6.12656,0,2.646,-2.646,6.468838,46.20589,0.1865313,3.226777,0.3534599,0,6.568385
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.6246956,0.6246956,0,0,0,0.6246956,124.8251,0,0,0,0.7797771,0.6575743,0.6246956,0,0,7.938571,3.48056,0.1222028,0,0.1222028,6.58477,47.03397,0.1865145,0.6871651,0.6238217,0,4.260337
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,3.42958,3.33,0,-1,0,3.33,33.90004,4.440892E-16,0.09957975,0.4425377,1.128871,3.505263,3.33,0,0,7.816369,3.590543,0,2.376392,-2.376392,4.079833,29.1416,0.1865145,3.772538,0.903097,0,4.719414
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,2.37165,2.37165,4.61495,0,1.424881,2.37165,77.99787,0,0,0,1.849836,0,0,2.2433,2.131135,10.4568,1.214151,3.980971,0,3.980971,7.856514,56.11784,0.1867187,2.608815,1.479869,5,3.063987
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,3.505263,0,1.121937,0,0,0,0,0,1.343449,0,0,3.505263,3.33,6.475832,4.797025,4.673449,0,4.673449,12.29014,87.78651,0.1865808,0,1.074759,5,6.140474
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.1472605,0.1472605,0,0,0,0.1472605,673.0366,0,0,0,0.9911174,0.1550111,0.1472605,0,0,1.802384,9.003129,0.8361062,0,0.8361062,13.08334,93.45222,0.1864667,0.1619866,0.7928939,0,9.994246
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,2.901846,2.901846,0,0,0,2.901846,25.94412,0,0,0,0.7528584,3.054575,2.901846,0,0,0.9662774,9.755625,0,2.301717,-2.301717,10.65711,76.12209,0.1864667,3.192031,0.6022867,0,10.50848
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.215548,1.215548,0,-1,0,1.215548,144.0768,0,0,0,1.751322,1.279524,1.215548,0,0,3.523741,7.453908,0.4717983,0,0.4717983,11.1047,79.31914,0.1864024,1.337103,1.401058,0,9.20523
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.6256211,0.6256211,0,0,0,0.6256211,155.2048,0,0,0,0.9709942,0.6585485,0.6256211,0,0,3.051942,7.878526,0.3124456,0,0.3124456,11.40111,81.43636,0.1863599,0.6881832,0.7767953,0,8.849521
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0,0,0,0.7615213,0,0,0,0,2.739496,8.159727,0.7615213,0,0.7615213,12.12356,86.59666,0.1862562,0,0.609217,0,8.921248
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,3.324696,3.324696,5,0,1.53,3.324696,4.817601,0,0,0,0.1601706,0,0,1.675304,1.591539,1.977975,8.845097,1.751709,0,1.751709,13.78537,98.46675,0.1864226,3.657166,0.1281365,5,9.005267
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,2.694842,2.694842,0,0,0,2.694842,3.027028,0,4.440892E-16,0,0.08157361,2.836676,2.694842,0,0,0.226266,10.42163,0,2.755102,-2.755102,10.88124,77.72299,0.1864226,2.964326,0.06525889,0,10.50321
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,2.377134,2.377134,0,-1,0,2.377134,0,0,0,0,0,2.502247,2.377134,0,0,3.287491,7.666533,0,2.502247,-2.502247,8.243641,58.88303,0.1864226,2.614848,0,0,7.666533
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.7562895,0.7562895,0,-1,0,0.7562895,0,0,1.110223E-16,0,0,0.7960942,0.7562895,0,0,6.067765,5.164286,0,0.7960942,-0.7960942,7.404484,52.88906,0.1864226,0.8319184,0,0,5.164286
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.7513368,0.7513368,0,-1,0,0.7513368,0,0,1.110223E-16,0,0,0.7908809,0.7513368,0,0,6.952314,4.368192,0,0.7908809,-0.7908809,6.570822,46.93435,0.1864226,0.8264705,0,0,4.368192
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.2221695,0.2221695,0,-1,0,0.2221695,0,0,2.775558E-17,0,0,0.2338626,0.2221695,0,0,7.83107,3.577311,0,0.2338626,-0.2338626,6.324309,45.17355,0.1864226,0.2443864,0,0,3.577311
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.8879068,0.8879068,0,-1,0,0.8879068,0,0,0,0,0,0.9346388,0.8879068,0,0,8.090918,3.343448,0,0.9346388,-0.9346388,5.339114,38.13645,0.1864226,0.9766976,0,0,3.343448
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1717993,0.1717993,0,-1,0,0.1717993,0,0,2.775558E-17,0,0,0.1808413,0.1717993,0,0,9.129405,2.408809,0,0.1808413,-0.1808413,5.14849,36.77486,0.1864226,0.1889792,0,0,2.408809
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.843457,0.843457,0,-1,0,0.843457,0,0,1.110223E-16,0,0,0.8878495,0.843457,0,0,9.33034,2.227968,0,0.8878495,-0.8878495,4.212615,30.09005,0.1864226,0.9278027,0,0,2.227968
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.02135553,0.02135553,0,-1,0,0.02135553,0,0,0,0,0,0.02247951,0.02135553,0,0,10.31684,1.340119,0,0.02247951,-0.02247951,4.18892,29.92079,0.1864226,0.02349109,0,0,1.340119
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1780493,0.1780493,0,-1,0,0.1780493,0,0,0,0,0,0.1874203,0.1780493,0,0,10.34182,1.317639,0,0.1874203,-0.1874203,3.991361,28.50966,0.1864226,0.1958542,0,0,1.317639
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1067635,0.1067635,0,-1,0,0.1067635,0,0,1.387779E-17,0,0,0.1123826,0.1067635,0,0,10.55006,1.130219,0,0.1123826,-0.1123826,3.872899,27.66351,0.1864226,0.1174398,0,0,1.130219
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.3927448,0.3927448,0,0,0,0.3927448,0,0,5.551115E-17,0,0,0.4134156,0.3927448,0,0,10.67493,1.017836,0,0.4134156,-0.4134156,3.437121,24.55082,0.1864226,0.4320193,0,0,1.017836
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.009946,1.009946,4.51521,0,1.397652,1.009946,3.36883,0,0,0,0.03402338,0,0,3.505263,3.33,11.13428,0.6044207,3.364023,0,3.364023,6.628514,47.34643,0.1866869,1.110941,0.0272187,5,0.6384441
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,7.770258,3.632042,4.444204,0,4.444204,10.84466,77.46168,0.1865813,0,0.8913635,5,4.746246
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,1.749054,1.749054,3.006285,0,0.9857157,1.749054,114.4992,0,0,0,2.002653,0,0,1.257231,1.194369,3.326054,7.631825,3.197022,0,3.197022,13.87762,99.12564,0.1865352,1.92396,1.602123,5,9.634479
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,2.053543,2.053543,0,-1,0,2.053543,135.2838,0.4874541,0,0,2.77811,2.161624,2.053543,0,0,0.1290316,10.50915,0.1290316,0,0.1290316,14.00003,100,0.1865178,2.258897,2.222488,0,13.28726
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.2821976,0.2821976,0,0,0,0.2821976,1390.565,3.627091,0,0,3.924141,0.2970501,0.2821976,0,0,0,10.62527,0,0,0,14.00003,100,0.1865178,0.3104174,3.139313,0,14.54942
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,1.815932,1.815932,0,0,0,1.815932,225.5636,2.184574,0,0,4.096082,1.911508,1.815932,0,0,0,10.62527,0,0,0,14.00003,100,0.1865178,1.997525,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.497541,1.497541,0,0,0,1.497541,265.3049,2.396691,0,0,3.973051,1.576359,1.497541,0,0,0,10.62527,0,0,0,14.00003,100,0.1865178,1.647295,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.7037266,0.7037266,0,0,0,0.7037266,523.0242,2.939896,0,0,3.68066,0.7407649,0.7037266,0,0,0,10.62527,0,0,0,14.00003,100,0.1865178,0.7740993,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1865178,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,1.825749,1.825749,0,0,0,1.825749,144.1747,0.7104277,0,0,2.632269,1.921841,1.825749,0,0,0,10.62527,0,0,0,14.00003,100,0.1865178,2.008324,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.3101075,0.3101075,0,0,0,0.3101075,724.0446,1.918888,0,0,2.245317,0.326429,0.3101075,0,0,0,10.62527,0,0,0,14.00003,100,0.1865178,0.3411183,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,5.879957,5.879957,4.890918,0,1.500221,5.879957,17.70581,2.220446E-16,0,0,1.041094,1.041094,0.9890395,0,0,0,10.62527,0,0,0,14.00003,100,0.1865178,6.467953,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,4.141922,4.141922,4.040383,0,1.268025,4.141922,2.580538,5.551115E-16,0,0,0.1068839,0.1068839,0.1015397,0,0,0,10.62527,0,0,0,14.00003,100,0.1865178,4.556115,0.08550712,5,10.73216
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,2.496245,2.496245,0,-1,0,2.496245,0,0,4.440892E-16,0,0,2.627626,2.496245,0,0,0,10.62527,0,2.627626,-2.627626,11.23027,80.21603,0.1865178,2.745869,0,0,10.62527
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,2.210392,2.210392,0,-1,0,2.210392,0,0,0,0,0,2.326728,2.210392,0,0,2.919585,7.997648,0,2.326728,-2.326728,8.777679,62.69759,0.1865178,2.431431,0,0,7.997648
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.3614959,0.3614959,0,-1,0,0.3614959,0,0,5.551115E-17,0,0,0.380522,0.3614959,0,0,5.504838,5.67092,0,0.380522,-0.380522,8.376575,59.83255,0.1865178,0.3976454,0,0,5.67092
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.2792066,0.2792066,0,-1,0,0.2792066,0,0,5.551115E-17,0,0,0.2939017,0.2792066,0,0,5.92764,5.290398,0,0.2939017,-0.2939017,8.066775,57.61971,0.1865178,0.3071272,0,0,5.290398
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.7102951,0.7102951,0,-1,0,0.7102951,0,0,1.110223E-16,0,0,0.7476791,0.7102951,0,0,6.254198,4.996496,0,0.7476791,-0.7476791,7.278652,51.99027,0.1865178,0.7813246,0,0,4.996496
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.5248476,0.5248476,0,-1,0,0.5248476,0,0,0,0,0,0.5524712,0.5248476,0,0,7.084952,4.248817,0,0.5524712,-0.5524712,6.696296,47.83059,0.1865178,0.5773323,0,0,4.248817
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.5491608,0.5491608,0,-1,0,0.5491608,0,0,0,0,0,0.578064,0.5491608,0,0,7.698809,3.696346,0,0.578064,-0.578064,6.086963,43.47822,0.1865178,0.6040768,0,0,3.696346
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.2068367,0.2068367,0,-1,0,0.2068367,0,0,2.775558E-17,0,0,0.2177228,0.2068367,0,0,8.341103,3.118282,0,0.2177228,-0.2177228,5.857463,41.83894,0.1865178,0.2275203,0,0,3.118282
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.6751695,0.6751695,0,-1,0,0.6751695,0,0,1.110223E-16,0,0,0.7107047,0.6751695,0,0,8.583016,2.900559,0,0.7107047,-0.7107047,5.108315,36.48789,0.1865178,0.7426865,0,0,2.900559
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.0284317,0.0284317,0,-1,0,0.0284317,0,0,3.469447E-18,0,0,0.02992811,0.0284317,0,0,9.372688,2.189854,0,0.02992811,-0.02992811,5.076768,36.26255,0.1865178,0.03127487,0,0,2.189854
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.5237874,0.5237874,0,0,0,0.5237874,0,0,1.110223E-16,0,0,0.5513552,0.5237874,0,0,9.405942,2.159926,0,0.5513552,-0.5513552,4.495588,32.11128,0.1865178,0.5761662,0,0,2.159926
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.026859,1.026859,0,0,0,1.026859,9.269749,0,2.220446E-16,0,0.09518725,1.080904,1.026859,0,0,10.01856,1.608571,0,0.985717,-0.985717,3.456552,24.6896,0.1865178,1.129545,0.07614981,0,1.703758
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,0,0,0,0,0,0,0,0,0.712992,0,0,0,0,11.1138,0.6228541,0.712992,0,0.712992,4.132955,29.52105,0.1864216,0,0.5703936,0,1.335846
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.7583609,0.7583609,0,0,0,0.7583609,173.0529,0,0,0,1.312365,0.7982746,0.7583609,0,0,10.40081,1.264547,0.5140905,0,0.5140905,4.620664,33.00468,0.1863523,0.834197,1.049892,0,2.576912
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.5281281,0.5281281,0,-1,0,0.5281281,323.8728,0,0,0,1.710463,0.5559243,0.5281281,0,0,9.886718,1.727228,1.154539,0,1.154539,5.715956,40.82817,0.186197,0.5809409,1.368371,0,3.437692
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,3.250813,3.250813,5,0,1.53,3.250813,98.29632,0,0,0,3.19543,0,0,1.749187,1.661728,8.732179,2.766314,4.857157,0,4.857157,10.32386,73.74171,0.1863647,3.575894,2.556344,5,5.961743
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,3.105644,3.105644,4.368767,0,1.357674,3.105644,81.96103,0,0,0,2.545418,0,0,1.263124,1.199967,3.875021,7.137755,3.745385,0,3.745385,13.87704,99.12154,0.1865427,3.416208,2.036334,5,9.683172
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.248572,1.248572,0,0,0,1.248572,265.6967,1.873491,0,0,3.317413,1.314286,1.248572,0,0,0.1296364,10.5086,0.1296364,0,0.1296364,14.00003,100,0.1865254,1.373429,2.653931,0,13.82601
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,0.8840822,0.8840822,0,0,0,0.8840822,330.4366,1.990719,0,0,2.921331,0.9306129,0.8840822,0,0,0,10.62527,0,0,0,14.00003,100,0.1865254,0.9724904,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.469818,1.469818,0,-1,0,1.469818,164.7465,0.8742962,0,0,2.421473,1.547176,1.469818,0,0,0,10.62527,0,0,0,14.00003,100,0.1865254,1.616799,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.7161984,0.7161984,0,0,0,0.7161984,270.2249,1.181453,0,0,1.935346,0.7538931,0.7161984,0,0,0,10.62527,0,0,0,14.00003,100,0.1865254,0.7878183,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.2469773,0.2469773,0,0,0,0.2469773,228.0688,0.3033021,0,0,0.5632782,0.2599761,0.2469773,0,0,0,10.62527,0,0,0,14.00003,100,0.1865254,0.271675,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,1.900015,1.900015,0,0,0,1.900015,7.725918,0,2.220446E-16,0,0.1467936,2.000015,1.900015,0,0,0,10.62527,0,1.853222,-1.853222,12.04656,86.04669,0.1865254,2.090016,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.397192,1.397192,0,0,0,1.397192,5.902112,0,0,0,0.08246385,1.470729,1.397192,0,0,2.059136,8.772052,0,1.388265,-1.388265,10.5832,75.59414,0.1865254,1.536912,0.06597108,0,8.854516
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,7.43204,3.33,0,-1,0,3.33,0,0,4.10204,4.845244,0,3.505263,3.33,0,0,3.601652,7.383787,0,3.505263,-3.505263,6.888329,49.20225,0.1865254,8.175243,0,0,7.383787
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.496389,3.878524,0,0,0,6.888329,49.20225,0.1865254,0,0,0,3.878524
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,3.122148,3.122148,0,-1,0,3.122148,0,0,4.440892E-16,0.1043628,0,3.286472,3.122148,0,0,7.496389,3.878524,0,3.286472,-3.286472,3.424084,24.45769,0.1865254,3.434363,0,0,3.878524
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.404416,0.404416,0,-1,0,0.404416,0,0,5.551115E-17,0,0,0.4257011,0.404416,0,0,11.14802,0.5920525,0,0.4257011,-0.4257011,2.975355,21.2525,0.1865254,0.4448576,0,0,0.5920525
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.3303661,0.1580339,0,-1,0,0.1580339,0,0,0.1723322,0.2053688,0,0.1663515,0.1580339,0,0,11.62103,0.1663515,0,0.1663515,-0.1663515,2.800006,20,0.1865254,0.3634027,0,0,0.1663515
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.513733,0,0,-1,0,0,0,0,0.513733,0.5651063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865254,0.5651063,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.2624531,0,0,-1,0,0,0,0,0.2624531,0.2886984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865254,0.2886984,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865254,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.2688558,0,0,-1,0,0,0,0,0.2688558,0.2957413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865254,0.2957413,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1224173,0,0,-1,0,0,0,0,0.1224173,0.134659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865254,0.134659,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.3870763,0.3870763,3.892339,0,1.227609,0.3870763,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1866546,0.425784,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.06937886,0.06937886,3.574642,0,1.140877,0.06937886,40.22805,0,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.1867105,0.07631674,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.5658005,0.5658005,4.071064,0,1.2764,0.5658005,211.1242,0,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.1867183,0.6223806,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,2.151396,2.151396,0,0,0,2.151396,111.6754,0,0,0,2.402579,2.264627,2.151396,0,0,0.5934089,10.09121,0.137952,0,0.137952,13.56794,96.91369,0.1867,2.366535,1.922063,0,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.8181355,0.8181355,0,-1,0,0.8181355,369.8555,1.709267,0,0,3.025919,0.8611953,0.8181355,0,0,0.4554569,10.21536,0.4554569,0,0.4554569,14.00003,100,0.1866395,0.8999491,2.420736,0,13.24128
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.5959247,0.5959247,0,0,0,0.5959247,673.8616,3.388419,0,0,4.015708,0.6272892,0.5959247,0,0,0,10.62527,0,0,0,14.00003,100,0.1866395,0.6555172,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866395,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,2.289801,2.289801,0,0,0,2.289801,204.8064,2.279341,0,0,4.689657,2.410316,2.289801,0,0,0,10.62527,0,0,0,14.00003,100,0.1866395,2.518781,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866395,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,4.550126,3.33,0,-1,0,3.33,121.4156,0.5378764,1.220125,1.675138,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1866395,5.005138,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.381861,1.381861,0,0,0,1.381861,239.9028,1.860533,0,0,3.315124,1.454591,1.381861,0,0,0,10.62527,0,0,0,14.00003,100,0.1866395,1.520047,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.272312,0.272312,0,0,0,0.272312,843.8284,2.011202,0,0,2.297846,0.2866443,0.272312,0,0,0,10.62527,0,0,0,14.00003,100,0.1866395,0.2995432,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,0.8525373,0.8525373,0,0,0,0.8525373,106.8172,0.0132487,0,0,0.9106564,0.8974077,0.8525373,0,0,0,10.62527,0,0,0,14.00003,100,0.1866395,0.937791,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,3.300441,3.300441,3.202914,0,1.039395,3.300441,3.110495,0,0,0,0.1026601,0.1026601,0.09752706,0,0,0,10.62527,0,0,0,14.00003,100,0.1866395,3.630485,0.08212805,5,10.72793
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,2.071446,2.071446,0,-1,0,2.071446,0,0,4.440892E-16,0,0,2.180469,2.071446,0,0,0,10.62527,0,2.180469,-2.180469,11.70161,83.58277,0.1866395,2.27859,0,0,10.62527
