Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,4.895249,3.33,0,-1,0,3.33,0,0,1.565249,2.054774,0,3.505263,3.33,0,0,2.422744,8.444805,0,3.505263,-3.505263,8.00674,57.19088,0.1866395,5.384774,0,0,8.444805
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,4.890413,3.33,0,-1,0,3.33,0,0,1.560413,2.049454,0,3.505263,3.33,0,0,6.317481,4.939542,0,3.505263,-3.505263,4.311868,30.79899,0.1866395,5.379454,0,0,4.939542
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.6784918,0.6784918,0,-1,0,0.6784918,0,0,1.110223E-16,0,0,0.7142019,0.6784918,0,0,10.21222,1.434278,0,0.7142019,-0.7142019,3.559033,25.42161,0.1866395,0.7463409,0,0,1.434278
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.5239329,0.5239329,0,-1,0,0.5239329,0,0,1.110223E-16,0,0,0.5515083,0.5239329,0,0,11.00578,0.7200766,0,0.5515083,-0.5515083,2.977692,21.26919,0.1866395,0.5763262,0,0,0.7200766
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.3056841,0.1601399,0,-1,0,0.1601399,0,0,0.1455442,0.1761126,0,0.1685683,0.1601399,0,0,11.61856,0.1685683,0,0.1685683,-0.1685683,2.800006,20,0.1866395,0.3362525,0,0,0.1685683
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866395,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.3853291,0,0,-1,0,0,0,0,0.3853291,0.423862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866395,0.423862,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1437835,0,0,-1,0,0,0,0,0.1437835,0.1581618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866395,0.1581618,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1299158,0,0,-1,0,0,0,0,0.1299158,0.1429074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866395,0.1429074,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.3441439,0.3441439,3.849407,0,1.215888,0.3441439,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.186758,0.3785582,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,0.8589945,0.8589945,4.364258,0,1.356442,0.8589945,11.4406,0,0,0,0.09827415,0,0,3.505263,3.33,8.475861,2.997,3.428274,0,3.428274,9.211468,65.79607,0.1869736,0.944894,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.047586,6.082447,4.177616,0,4.177616,13.1747,94.10483,0.1869051,0,0.6780931,5,6.930063
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.347939,1.347939,0,0,0,1.347939,117.1098,0,0,0,1.578568,1.418883,1.347939,0,0,0.8699697,9.842301,0.1596852,0,0.1596852,13.32619,95.1869,0.186884,1.482733,1.262855,0,11.42087
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.5191892,0.5191892,0,-1,0,0.5191892,526.7787,1.478178,0,0,2.734978,0.5465149,0.5191892,0,0,0.7102845,9.986018,0.7102845,0,0.7102845,14.00003,100,0.1867904,0.571108,2.187982,0,12.721
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.970508,0,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1867904,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,3.556271,3.556271,1.25,0,0.50625,3.556271,115.1192,1.666298,0,0,4.093951,2.427653,2.306271,0,0,0,10.62527,0,0,0,14.00003,100,0.1867904,3.911898,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,1.743642,1.743642,0,0,0,1.743642,239.6239,2.34277,0,0,4.178183,1.835413,1.743642,0,0,0,10.62527,0,0,0,14.00003,100,0.1867904,1.918007,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1867904,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1867904,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.387902,1.387902,0,0,0,1.387902,234.8695,1.798808,0,0,3.259757,1.460949,1.387902,0,0,0,10.62527,0,0,0,14.00003,100,0.1867904,1.526692,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.4312343,0.4312343,0,0,0,0.4312343,516.9814,1.77547,0,0,2.229401,0.4539308,0.4312343,0,0,0,10.62527,0,0,0,14.00003,100,0.1867904,0.4743577,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.6008996,0.6008996,0,0,0,0.6008996,148.7509,0.2613179,0,0,0.8938439,0.632526,0.6008996,0,0,0,10.62527,0,0,0,14.00003,100,0.1867904,0.6609896,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.098878,1.098878,0,0,0,1.098878,7.945493,0,0,0,0.08731131,1.156714,1.098878,0,0,0,10.62527,0,1.069403,-1.069403,12.87278,91.94823,0.1867904,1.208766,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.9091089,0.9091089,0,-1,0,0.9091089,0,0,1.110223E-16,0,0,0.9569567,0.9091089,0,0,1.188225,9.555871,0,0.9569567,-0.9569567,11.86406,84.7431,0.1867904,1.00002,0,0,9.555871
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.251511,8.598915,0,0,0,11.86406,84.7431,0.1867904,0,0,0,8.598915
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.251511,8.598915,0,0,0,11.86406,84.7431,0.1867904,0,0,0,8.598915
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.6982635,0.6982635,0,-1,0,0.6982635,0,0,1.110223E-16,0,0,0.7350142,0.6982635,0,0,2.251511,8.598915,0,0.7350142,-0.7350142,11.08928,79.20901,0.1867904,0.7680898,0,0,8.598915
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.2084,0.2084,0,-1,0,0.2084,0,0,2.775558E-17,0,0,0.2193684,0.2084,0,0,3.068193,7.863901,0,0.2193684,-0.2193684,10.85805,77.55734,0.1867904,0.22924,0,0,7.863901
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.7057565,0.7057565,0,-1,0,0.7057565,0,0,1.110223E-16,0,0,0.7429016,0.7057565,0,0,3.311936,7.644532,0,0.7429016,-0.7429016,10.07496,71.96387,0.1867904,0.7763321,0,0,7.644532
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.2880237,0.2880237,0,-1,0,0.2880237,0,0,0,0,0,0.3031828,0.2880237,0,0,4.137382,6.90163,0,0.3031828,-0.3031828,9.755381,69.68114,0.1867904,0.316826,0,0,6.90163
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.6377002,0.6377002,0,-1,0,0.6377002,0,0,0,0,0,0.6712633,0.6377002,0,0,4.474252,6.598448,0,0.6712633,-0.6712633,9.047807,64.62706,0.1867904,0.7014702,0,0,6.598448
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.6761877,0.6761877,0,-1,0,0.6761877,0,0,1.110223E-16,0,0,0.7117765,0.6761877,0,0,5.2201,5.927185,0,0.7117765,-0.7117765,8.297528,59.26794,0.1867904,0.7438065,0,0,5.927185
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.4079851,0.4079851,0,-1,0,0.4079851,0,0,0,0,0,0.429458,0.4079851,0,0,6.010962,5.215408,0,0.429458,-0.429458,7.84484,56.03446,0.1867904,0.4487836,0,0,5.215408
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.3050571,0.3050571,0,0,0,0.3050571,0,0,5.551115E-17,0,0,0.3211127,0.3050571,0,0,6.488138,4.78595,0,0.3211127,-0.3211127,7.506357,53.61673,0.1867904,0.3355628,0,0,4.78595
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.4817564,0.4817564,0,0,0,0.4817564,15.89291,0,1.110223E-16,0,0.0765651,0.507112,0.4817564,0,0,6.84493,4.464837,0,0.4305468,-0.4305468,7.052521,50.37505,0.1867904,0.529932,0.06125208,0,4.541402
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,2.533439,2.533439,0,0,0,2.533439,27.36199,0,0,0,0.6931994,2.666778,2.533439,0,0,7.323316,4.03429,0,1.973579,-1.973579,4.972186,35.51554,0.1867904,2.786783,0.5545595,0,4.727489
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.029215,1.029215,0,0,0,1.029215,87.63511,0,0,0,0.9019541,1.083385,1.029215,0,0,9.516181,2.060712,0,0.1814306,-0.1814306,4.780941,34.14952,0.1867904,1.132137,0.7215633,0,2.962666
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,3.652835,3.283882,0,-1,0,3.283882,48.03573,0,0.3689533,1.933089,1.577437,3.456718,3.283882,0,0,9.717771,1.879281,0,1.879281,-1.879281,2.800006,20,0.1867904,4.018118,1.261949,0,3.456718
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.332306,1.332306,4.624527,0,1.427496,1.332306,189.7563,0,0,0,2.528134,0,0,3.292221,3.12761,11.80586,0,5.655744,0,5.655744,8.165516,58.32499,0.1867673,1.465536,2.022507,5,2.528134
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.03356448,0.03356448,3.0529,0,0.9984416,0.03356448,9777.442,0,0,0,3.281748,0,0,3.019335,2.868369,6.150116,5.09017,6.150116,0,6.150116,14.00003,100,0.1863461,0.03692093,2.625398,5,8.371918
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.6617149,0.6617149,0,0,0,0.6617149,470.4669,2.416607,0,0,3.113149,0.6965419,0.6617149,0,0,0,10.62527,0,0,0,14.00003,100,0.1863461,0.7278863,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,3.045839,3.045839,1.25,0,0.50625,3.045839,135.8872,2.248549,0,0,4.138906,1.890357,1.795839,0,0,0,10.62527,0,0,0,14.00003,100,0.1863461,3.350423,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,2.111543,2.111543,0,-1,0,2.111543,196.3586,1.92352,0,0,4.146197,2.222677,2.111543,0,0,0,10.62527,0,0,0,14.00003,100,0.1863461,2.322698,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1863461,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,2.026073,2.026073,0,0,0,2.026073,89.3634,0,0,0,1.810568,2.132708,2.026073,0,0,0,10.62527,0,0.3221407,-0.3221407,13.66046,97.57453,0.1863461,2.22868,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,1.730244,1.730244,0,0,0,1.730244,55.62681,0,0,0,0.9624793,1.821309,1.730244,0,0,0.3579341,10.30313,0,0.8588298,-0.8588298,12.75518,91.10822,0.1863461,1.903268,0.7699834,0,11.26561
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.530078,1.530078,0,0,0,1.530078,5.964297,0,2.220446E-16,0,0.09125838,1.610608,1.530078,0,0,1.312189,9.444304,0,1.51935,-1.51935,11.15364,79.6687,0.1863461,1.683086,0.0730067,0,9.535563
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,2.745699,2.745699,0,-1,0,2.745699,0,0,0,0,0,2.890209,2.745699,0,0,3.000356,7.924954,0,2.890209,-2.890209,8.107093,57.90769,0.1863461,3.020269,0,0,7.924954
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.211699,5.034745,0,0,0,8.107093,57.90769,0.1863461,0,0,0,5.034745
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,4.123795,3.33,0,-1,0,3.33,0,0,0.7937948,1.206174,0,3.505263,3.33,0,0,6.211699,5.034745,0,3.505263,-3.505263,4.41222,31.5158,0.1863461,4.536174,0,0,5.034745
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.6054798,0.6054798,0,-1,0,0.6054798,0,0,1.110223E-16,0,0,0.6373472,0.6054798,0,0,10.10644,1.529481,0,0.6373472,-0.6373472,3.740398,26.71707,0.1863461,0.6660278,0,0,1.529481
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.5725388,0.5725388,0,-1,0,0.5725388,0,0,1.110223E-16,0,0,0.6026724,0.5725388,0,0,10.8146,0.8921342,0,0.6026724,-0.6026724,3.105125,22.17942,0.1863461,0.6297926,0,0,0.8921342
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48424,0.2894618,0,0,0,3.105125,22.17942,0.1863461,0,0,0,0.2894618
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.6685532,0.2749887,0,-1,0,0.2749887,0,0,0.3935645,0.4604198,0,0.2894618,0.2749887,0,0,11.48424,0.2894618,0,0.2894618,-0.2894618,2.800006,20,0.1863461,0.7354085,0,0,0.2894618
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.4276807,0,0,-1,0,0,0,0,0.4276807,0.4704488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863461,0.4704488,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863461,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.4088528,0,0,-1,0,0,0,0,0.4088528,0.449738,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863461,0.449738,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.03462392,0.03462392,3.539887,0,1.131389,0.03462392,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1863978,0.03808632,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.4999774,0.4999774,4.00524,0,1.258431,0.4999774,8.411152,4.440892E-16,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.1865422,0.5499752,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,2.341745,2.341745,5,0,1.53,2.341745,50.05376,0,0,0,1.172132,0,0,2.658255,2.525342,5.103806,6.031848,3.697474,0,3.697474,12.66586,90.47028,0.1868533,2.57592,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,2.193871,2.193871,0,0,0,2.193871,92.6303,0,0,0,2.032189,2.309338,2.193871,0,0,1.406333,9.359574,0,0.2771486,-0.2771486,12.37372,88.38356,0.1868533,2.413258,1.625751,0,11.39176
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.476896,1.476896,0,-1,0,1.476896,207.7681,0,0,0,3.068518,1.554627,1.476896,0,0,1.714276,9.082426,1.513891,0,1.513891,13.80993,98.64214,0.186657,1.624585,2.454815,0,12.15094
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,0.8920383,0.8920383,0,0,0,0.8920383,440.4157,2.789305,0,0,3.928677,0.9389877,0.8920383,0,0,0.2003843,10.44493,0.2003843,0,0.2003843,14.00003,100,0.186631,0.9812422,3.142941,0,14.3736
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,3.034197,3.034197,1.25,0,0.50625,3.034197,152.8513,2.759707,0,0,4.637809,1.878103,1.784197,0,0,0,10.62527,0,0,0,14.00003,100,0.186631,3.337617,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,1.657953,1.657953,0,0,0,1.657953,289.4503,3.053736,0,0,4.79895,1.745214,1.657953,0,0,0,10.62527,0,0,0,14.00003,100,0.186631,1.823748,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,3.3522,3.3522,1.25,0,0.50625,3.3522,142.5317,2.565106,0,0,4.777948,2.212842,2.1022,0,0,0,10.62527,0,0,0,14.00003,100,0.186631,3.68742,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.485266,1.485266,0,-1,0,1.485266,276.7766,2.547431,0,0,4.110869,1.563438,1.485266,0,0,0,10.62527,0,0,0,14.00003,100,0.186631,1.633793,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,4.287697,4.287697,1.25,0,0.50625,4.287697,79.62476,0.2164923,0,0,3.414068,3.197576,3.037697,0,0,0,10.62527,0,0,0,14.00003,100,0.186631,4.716467,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,2.202812,2.202812,0,0,0,2.202812,98.26254,0,0,0,2.164539,2.31875,2.202812,0,0,0,10.62527,0,0.1542103,-0.1542103,13.83748,98.83891,0.186631,2.423094,1.731632,0,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.01876248,0.01876248,0,0,0,0.01876248,5461.037,0.833531,0,0,1.024626,0.01974998,0.01876248,0,0,0.1713448,10.47106,0.1713448,0,0.1713448,14.00003,100,0.1866088,0.02063872,0.8197007,0,11.49569
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,4.106182,4.106182,3.999355,0,1.256824,4.106182,2.738527,1.387779E-16,0,0,0.1124489,0.1124489,0.1068264,0,0,0,10.62527,0,0,0,14.00003,100,0.1866088,4.5168,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.942998,1.942998,0,-1,0,1.942998,0,0,0,0,0,2.045261,1.942998,0,0,0,10.62527,0,2.045261,-2.045261,11.84413,84.60078,0.1866088,2.137298,0,0,10.62527
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,3.242936,3.242936,0,-1,0,3.242936,0,0,0,0.2372296,0,3.413617,3.242936,0,0,2.272512,8.580013,0,3.413617,-3.413617,8.245866,58.89892,0.1866088,3.56723,0,0,8.580013
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.7299609,0.7299609,0,-1,0,0.7299609,0,0,1.110223E-16,0,0,0.7683798,0.7299609,0,0,6.06542,5.166397,0,0.7683798,-0.7683798,7.435922,53.11362,0.1866088,0.8029569,0,0,5.166397
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.7407363,0.7407363,0,-1,0,0.7407363,0,0,1.110223E-16,0,0,0.7797225,0.7407363,0,0,6.919175,4.398016,0,0.7797225,-0.7797225,6.614023,47.24292,0.1866088,0.81481,0,0,4.398016
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.785533,3.618294,0,0,0,6.614023,47.24292,0.1866088,0,0,0,3.618294
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.9078168,0.9078168,0,-1,0,0.9078168,0,0,0,0,0,0.9555966,0.9078168,0,0,7.785533,3.618294,0,0.9555966,-0.9555966,5.606735,40.04803,0.1866088,0.9985985,0,0,3.618294
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1530013,0.1530013,0,-1,0,0.1530013,0,0,2.775558E-17,0,0,0.161054,0.1530013,0,0,8.847307,2.662698,0,0.161054,-0.161054,5.436969,38.83542,0.1866088,0.1683014,0,0,2.662698
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.8738619,0.8738619,0,-1,0,0.8738619,0,0,1.110223E-16,0,0,0.9198546,0.8738619,0,0,9.026257,2.501644,0,0.9198546,-0.9198546,4.467358,31.90963,0.1866088,0.9612481,0,0,2.501644
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.062916,1.062916,0,-1,0,1.062916,0,0,2.220446E-16,0,0,1.118859,1.062916,0,0,10.04832,1.581789,0,1.118859,-1.118859,3.287976,23.4855,0.1866088,1.169208,0,0,1.581789
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.2969928,0.2969928,0,-1,0,0.2969928,0,0,5.551115E-17,0,0,0.312624,0.2969928,0,0,11.29149,0.4629295,0,0.312624,-0.312624,2.958441,21.13168,0.1866088,0.326692,0,0,0.4629295
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63885,0.1503056,0,0,0,2.958441,21.13168,0.1866088,0,0,0,0.1503056
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.63885,0.1503056,0.05508531,0,0.05508531,3.0107,21.50496,0.1866017,0,0.04406825,0,0.2053909
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.133571,1.133571,4.638834,0,1.431402,1.133571,94.15055,0,0,0,1.067263,0,0,3.505263,3.33,11.58377,0.1998824,4.397264,0,4.397264,7.182311,51.30212,0.1867452,1.246928,0.8538108,5,1.267146
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,1.999886,1.999886,4.999431,0,1.529845,1.999886,108.0647,-4.440892E-16,0,0,2.161172,0,0,2.999545,2.849568,7.186505,4.15742,5.01074,0,5.01074,11.93592,85.25637,0.1868841,2.199875,1.728938,5,6.318592
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0.7806977,0,0,2.956463,0,0,0,0,2.175766,8.667086,2.175766,0,2.175766,14.00003,100,0.1866042,0,2.365171,0,11.62355
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,3.344662,3.344662,1.25,0,0.50625,3.344662,118.313,1.752263,0,0,3.957171,2.204908,2.094662,0,0,0,10.62527,0,0,0,14.00003,100,0.1866042,3.679129,3.165737,5,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,3.747874,3.747874,1.25,0,0.50625,3.747874,116.2885,1.729007,0,0,4.358348,2.629341,2.497874,0,0,0,10.62527,0,0,0,14.00003,100,0.1866042,4.122662,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866042,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.361903,1.361903,0,0,0,1.361903,299.8331,2.649854,0,0,4.083436,1.433582,1.361903,0,0,0,10.62527,0,0,0,14.00003,100,0.1866042,1.498093,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.048255,1.048255,0,-1,0,1.048255,343.8315,2.500803,0,0,3.604229,1.103426,1.048255,0,0,0,10.62527,0,0,0,14.00003,100,0.1866042,1.15308,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,2.69119,2.69119,0,0,0,2.69119,121.25,0.4302351,0,0,3.263067,2.832832,2.69119,0,0,0,10.62527,0,0,0,14.00003,100,0.1866042,2.96031,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,3.127897,3.127897,1.25,0,0.50625,3.127897,72.98517,0.3061673,0,0,2.282901,1.976733,1.877897,0,0,0,10.62527,0,0,0,14.00003,100,0.1866042,3.440686,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.07502759,0.07502759,0,0,0,0.07502759,1419.297,0.9858884,0,0,1.064865,0.07897642,0.07502759,0,0,0,10.62527,0,0,0,14.00003,100,0.1866042,0.08253036,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866042,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.9679988,0.9679988,0,-1,0,0.9679988,0,0,0,0,0,1.018946,0.9679988,0,0,0,10.62527,0,1.018946,-1.018946,12.92596,92.32813,0.1866042,1.064799,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,5.105412,3.33,0,-1,0,3.33,0,0,1.775411,2.285953,0,3.505263,3.33,0,0,1.132162,9.606328,0,3.505263,-3.505263,9.231092,65.93624,0.1866042,5.615952,0,0,9.606328
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,5.263167,3.33,0,-1,0,3.33,0,0,1.933167,2.459484,0,3.505263,3.33,0,0,5.026899,6.101065,0,3.505263,-3.505263,5.536221,39.54436,0.1866042,5.789484,0,0,6.101065
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.7426147,0.7426147,0,-1,0,0.7426147,0,0,0,0,0,0.7816998,0.7426147,0,0,8.921636,2.595802,0,0.7816998,-0.7816998,4.712237,33.65877,0.1866042,0.8168762,0,0,2.595802
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.7131431,0.7131431,0,-1,0,0.7131431,0,0,0,0,0,0.750677,0.7131431,0,0,9.790192,1.814102,0,0.750677,-0.750677,3.920954,28.00676,0.1866042,0.7844574,0,0,1.814102
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62428,1.063425,0,0,0,3.920954,28.00676,0.1866042,0,0,0,1.063425
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62428,1.063425,0,0,0,3.920954,28.00676,0.1866042,0,0,0,1.063425
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62428,1.063425,0,0,0,3.920954,28.00676,0.1866042,0,0,0,1.063425
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.6783761,0.6783761,0,-1,0,0.6783761,0,0,0,0,0,0.7140801,0.6783761,0,0,10.62428,1.063425,0,0.7140801,-0.7140801,3.168247,22.63029,0.1866042,0.7462137,0,0,1.063425
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.5952969,0.3318776,0,-1,0,0.3318776,0,0,0.2634192,0.3229489,0,0.3493449,0.3318776,0,0,11.4177,0.3493449,0,0.3493449,-0.3493449,2.800006,20,0.1866042,0.6548265,0,0,0.3493449
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.3134918,0.3134918,3.818755,0,1.20752,0.3134918,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1867126,0.344841,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001451015,0.001451015,3.506714,0,1.122333,0.001451015,6787.59,0,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.186743,0.001596117,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,0.9553288,0.9553288,4.460592,0,1.382742,0.9553288,46.48703,0,0,0,0.444104,0,0,3.505263,3.33,5.047371,6.08264,3.774104,0,3.774104,12.7921,91.37196,0.1869269,1.050862,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,0.9762803,0.9762803,0,0,0,0.9762803,129.9622,0,0,0,1.268796,1.027663,0.9762803,0,0,1.273267,9.479334,0.2411321,0,0.2411321,13.02086,93.00594,0.1868961,1.073908,1.015036,0,10.74813
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,2.135422,2.135422,0,-1,0,2.135422,82.48261,0,0,0,1.761352,2.247813,2.135422,0,0,1.032135,9.696353,0,0.4864609,-0.4864609,12.50808,89.34328,0.1868961,2.348965,1.409082,0,11.4577
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.180355,1.180355,0,0,0,1.180355,217.3599,0,0,0,2.565618,1.242479,1.180355,0,0,1.572647,9.209891,1.323139,0,1.323139,13.76332,98.30926,0.1867273,1.298391,2.052495,0,11.77551
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.2102308,0.2102308,0,0,0,0.2102308,971.7419,1.572098,0,0,2.042901,0.2212956,0.2102308,0,0,0.2495079,10.40072,0.2495079,0,0.2495079,14.00003,100,0.1866955,0.2312539,1.634321,0,12.44362
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.2244477,0.2244477,0,0,0,0.2244477,744.9946,1.435863,0,0,1.672124,0.2362608,0.2244477,0,0,0,10.62527,0,0,0,14.00003,100,0.1866955,0.2468925,1.337699,0,12.2974
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866955,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,2.632823,2.632823,0,-1,0,2.632823,18.40087,4.440892E-16,0,0,0.4844624,2.771393,2.632823,0,0,0,10.62527,0,2.286931,-2.286931,11.58939,82.7812,0.1866955,2.896106,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.8172473,0.8172473,0,0,0,0.8172473,155.484,0,0,0,1.270689,0.8602604,0.8172473,0,0,2.541034,8.338344,0.4104281,0,0.4104281,11.97876,85.56239,0.1866432,0.898972,1.016551,0,9.609032
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.613751,0.613751,0,0,0,0.613751,92.86192,0,0,0,0.569941,0.6460537,0.613751,0,0,2.130606,8.707728,0,0.07611272,-0.07611272,11.89853,84.98931,0.1866432,0.6751261,0.4559528,0,9.27767
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,1.625444,1.625444,0,0,0,1.625444,8.697448,0,2.220446E-16,0,0.1413722,1.710994,1.625444,0,0,2.215176,8.631616,0,1.569622,-1.569622,10.244,73.1713,0.1866432,1.787989,0.1130977,0,8.772988
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,3.782051,3.782051,5,0,1.53,3.782051,2.201182,0,0,0,0.08324982,0,0,1.217949,1.157052,3.9592,7.061995,1.240302,0,1.240302,11.42066,81.57594,0.1867536,4.160256,0.06659985,5,7.145244
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,4.813347,3.33,0,-1,0,3.33,0,0,1.483347,1.964682,0,3.505263,3.33,0,0,2.718898,8.178266,0,3.505263,-3.505263,7.725783,55.18406,0.1867536,5.294682,0,0,8.178266
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,5.390959,3.33,0,-1,0,3.33,0,0,2.060959,2.600055,0,3.505263,3.33,0,0,6.613635,4.673003,0,3.505263,-3.505263,4.030911,28.79217,0.1867536,5.930055,0,0,4.673003
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50837,1.16774,0,0,0,4.030911,28.79217,0.1867536,0,0,0,1.16774
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.4298515,0.4298515,0,-1,0,0.4298515,0,0,5.551115E-17,0,0,0.4524752,0.4298515,0,0,10.50837,1.16774,0,0.4524752,-0.4524752,3.55396,25.38538,0.1867536,0.4728366,0,0,1.16774
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.7457911,0.6795011,0,-1,0,0.6795011,0,0,0.06629001,0.1408691,0,0.7152644,0.6795011,0,0,11.01112,0.7152644,0,0.7152644,-0.7152644,2.800006,20,0.1867536,0.8203703,0,0,0.7152644
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.2784241,0,0,-1,0,0,0,0,0.2784241,0.3062665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867536,0.3062665,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.140784,0,0,-1,0,0,0,0,1.140784,1.254862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867536,1.254862,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867536,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.6520614,0,0,-1,0,0,0,0,0.6520614,0.7172675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867536,0.7172675,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.2719086,0,0,-1,0,0,0,0,0.2719086,0.2990995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1867536,0.2990995,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.6538281,0.6538281,4.159091,0,1.300432,0.6538281,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1869309,0.719211,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.2218848,0.2218848,3.727148,0,1.182511,0.2218848,40.89279,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.1870069,0.2440732,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,1.990926,1.990926,4.710727,0,1.451028,1.990926,35.94996,0,0,0,0.715737,0,0,2.719801,2.583811,5.055125,6.075661,3.299548,0,3.299548,12.33454,88.10369,0.1872874,2.190018,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,1.755578,9.045255,0.3386339,0,0.3386339,12.6558,90.39837,0.1872444,0,0.2709071,0,9.383888
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,2.79575,2.79575,0,-1,0,2.79575,20.05292,0,4.440892E-16,0,0.5606296,2.942895,2.79575,0,0,1.416944,9.350025,0,2.382265,-2.382265,10.14467,72.46178,0.1872444,3.075325,0.4485037,0,9.910654
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.004508607,0.004508607,0,0,0,0.004508607,38643.45,0,0,0,1.742281,0.004745902,0.004508607,0,0,4.063905,6.96776,1.737535,0,1.737535,11.79304,84.23582,0.1870244,0.004959468,1.393825,0,8.71004
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.4339848,0.4339848,0,0,0,0.4339848,296.3012,0,0,0,1.285902,0.4568262,0.4339848,0,0,2.32637,8.531541,0.8290761,0,0.8290761,12.57957,89.85389,0.1869196,0.4773833,1.028722,0,9.817443
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0.1618393,0,0,1.659133,0,0,0,0,1.497294,9.27771,1.497294,0,1.497294,14.00003,100,0.1867307,0,1.327307,0,10.93684
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,1.898757,1.898757,0,0,0,1.898757,88.32861,2.220446E-16,0,0,1.677146,1.998692,1.898757,0,0,0,10.62527,0,0.3215459,-0.3215459,13.66109,97.57901,0.1867307,2.088633,1.341717,0,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,1.636273,1.636273,0,-1,0,1.636273,107.3234,0,0,0,1.756103,1.722393,1.636273,0,0,0.3572732,10.30373,0.03371061,0,0.03371061,13.69307,97.80744,0.1867264,1.7999,1.404883,0,12.05983
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,0.8934618,0.8934618,0,0,0,0.8934618,146.4211,0.04416818,0,0,1.308217,0.940486,0.8934618,0,0,0.3235626,10.33407,0.3235626,0,0.3235626,14.00003,100,0.1866856,0.9828079,1.046573,0,11.64228
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,2.466969,2.466969,0,0,0,2.466969,6.404025,0,0,0,0.1579853,2.59681,2.466969,0,0,0,10.62527,0,2.438824,-2.438824,11.42928,81.63756,0.1866856,2.713666,0.1263883,0,10.78326
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,2.709805,8.18645,0.5164806,0,0.5164806,11.91926,85.13738,0.1866206,0,0.4131845,0,8.70293
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,2.193325,8.651282,0.1034797,0,0.1034797,12.01743,85.83859,0.1866075,0,0.08278378,0,8.754762
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.03117184,0.03117184,0,-1,0,0.03117184,0,0,0,0,0,0.03281246,0.03117184,0,0,2.089845,8.744414,0,0.03281246,-0.03281246,11.98284,85.59155,0.1866075,0.03428902,0,0,8.744414
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.126303,8.711601,0,0,0,11.98284,85.59155,0.1866075,0,0,0,8.711601
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.5993115,0.5993115,0,-1,0,0.5993115,0,0,1.110223E-16,0,0,0.6308542,0.5993115,0,0,2.126303,8.711601,0,0.6308542,-0.6308542,11.31786,80.84171,0.1866075,0.6592427,0,0,8.711601
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.799187,0.799187,0,-1,0,0.799187,0,0,0,0,0,0.8412495,0.799187,0,0,2.827252,8.080748,0,0.8412495,-0.8412495,10.43111,74.50775,0.1866075,0.8791057,0,0,8.080748
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1277998,0.1277998,0,-1,0,0.1277998,0,0,2.775558E-17,0,0,0.1345261,0.1277998,0,0,3.761974,7.239498,0,0.1345261,-0.1345261,10.2893,73.49487,0.1866075,0.1405798,0,0,7.239498
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.911447,7.104971,0,0,0,10.2893,73.49487,0.1866075,0,0,0,7.104971
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.09523063,0.09523063,0,-1,0,0.09523063,0,0,1.387779E-17,0,0,0.1002428,0.09523063,0,0,3.911447,7.104971,0,0.1002428,-0.1002428,10.18364,72.74013,0.1866075,0.1047537,0,0,7.104971
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.3902693,0.3902693,0,-1,0,0.3902693,0,0,0,0,0,0.4108098,0.3902693,0,0,4.022828,7.004729,0,0.4108098,-0.4108098,9.750607,69.64705,0.1866075,0.4292962,0,0,7.004729
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.4302669,0.4302669,0,-1,0,0.4302669,0,0,5.551115E-17,0,0,0.4529126,0.4302669,0,0,4.479283,6.593919,0,0.4529126,-0.4529126,9.273195,66.23698,0.1866075,0.4732936,0,0,6.593919
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.09928057,0.09928057,0,-1,0,0.09928057,0,0,1.387779E-17,0,0,0.1045059,0.09928057,0,0,4.98252,6.141006,0,0.1045059,-0.1045059,9.163036,65.45013,0.1866075,0.1092086,0,0,6.141006
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.2441278,0.2441278,0,0,0,0.2441278,0,0,2.775558E-17,0,0,0.2569766,0.2441278,0,0,5.098637,6.0365,0,0.2569766,-0.2569766,8.892159,63.51529,0.1866075,0.2685405,0,0,6.0365
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.3636626,0.3636626,0,0,0,0.3636626,10.14976,0,5.551115E-17,0,0.03691087,0.3828027,0.3636626,0,0,5.384167,5.779524,0,0.3458918,-0.3458918,8.527556,60.911,0.1866075,0.4000288,0.0295287,0,5.816435
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.1453509,0.1453509,0,0,0,0.1453509,555.6499,0,0,0,0.8076424,0.153001,0.1453509,0,0,5.768491,5.433632,0.6546414,0,0.6546414,9.148604,65.34705,0.1865251,0.159886,0.6461139,0,6.241275
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,1.921526,1.921526,0,0,0,1.921526,61.13557,0,0,0,1.174736,2.022659,1.921526,0,0,5.11385,6.02281,0,0.8479232,-0.8479232,8.254815,58.96284,0.1865251,2.113679,0.9397889,0,7.197546
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,2.885307,2.885307,0,-1,0,2.885307,62.89644,0,0,0,1.814756,3.037166,2.885307,0,0,6.055986,5.174886,0,1.22241,-1.22241,6.966281,49.75905,0.1865251,3.173838,1.451805,0,6.989642
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.286009,1.286009,0,0,0,1.286009,150.7841,0,0,0,1.939097,1.353693,1.286009,0,0,7.41422,3.952476,0.5854037,0,0.5854037,7.521644,53.72592,0.1864515,1.41461,1.551278,0,5.891573
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.1529109,0.1529109,0,0,0,0.1529109,1637.539,0,0,0,2.503977,0.1609589,0.1529109,0,0,6.828816,4.47934,2.343018,0,2.343018,9.744426,69.60291,0.1861575,0.168202,2.003181,0,6.983316
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,2.588697,2.588697,0,0,0,2.588697,137.2212,0,0,0,3.552241,2.724945,2.588697,0,0,4.485799,6.588056,0.8272963,0,0.8272963,10.52927,75.20891,0.1860539,2.847567,2.841793,0,10.1403
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,2.384221,2.384221,0,0,0,2.384221,143.6802,0,0,0,3.425655,2.509706,2.384221,0,0,3.658502,7.332622,0.9159482,0,0.9159482,11.39821,81.41564,0.1859393,2.622643,2.740524,0,10.75828
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.7342027,0.7342027,0,-1,0,0.7342027,517.5581,0.2845269,0,0,3.799926,0.772845,0.7342027,0,0,2.742554,8.156976,2.742554,0,2.742554,14.00003,100,0.1855971,0.807623,3.039941,0,11.9569
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.4828073,0.4828073,0,0,0,0.4828073,575.8002,2.271787,0,0,2.780005,0.5082182,0.4828073,0,0,0,10.62527,0,0,0,14.00003,100,0.1855971,0.5310881,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.6381328,0.6381328,0,0,0,0.6381328,296.4627,1.220107,0,0,1.891826,0.6717187,0.6381328,0,0,0,10.62527,0,0,0,14.00003,100,0.1855971,0.701946,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,3.302655,3.302655,2.459109,0,0.8363367,3.302655,26.88575,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.1855971,3.632921,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855971,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,4.079502,3.33,0,-1,0,3.33,0,0,0.7495014,1.157452,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1855971,4.487452,0,0,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,6.616142,3.33,0,-1,0,3.33,0,0,3.286142,3.947756,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1855971,7.277756,0,0,7.120011
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,4.799412,3.33,0,-1,0,3.33,0,0,1.469412,1.949354,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1855971,5.279354,0,0,3.614748
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.7016604,0.1040105,0,-1,0,0.1040105,0,0,0.5976499,0.6678159,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1855971,0.7718264,0,0,0.1094847
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855971,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.8211299,0,0,-1,0,0,0,0,0.8211299,0.9032429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855971,0.9032429,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855971,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.7293199,0,0,-1,0,0,0,0,0.7293199,0.8022519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855971,0.8022519,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.9837109,0,0,-1,0,0,0,0,0.9837109,1.082082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855971,1.082082,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.6680207,0,0,-1,0,0,0,0,0.6680207,0.7348227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855971,0.7348227,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1811733,0.1811733,3.686436,0,1.171397,0.1811733,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1856781,0.1992906,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,0.9626534,0.9626534,4.467916,0,1.384741,0.9626534,10.68064,0,0,0,0.1028176,0,0,3.505263,3.33,8.475861,2.997,3.432818,0,3.432818,9.215777,65.82685,0.1859044,1.058919,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,4.556523,4.556523,5,0,1.53,4.556523,18.92373,0,0,0,0.862264,0,0,0.4434771,0.4213033,5.043043,6.086536,1.283567,0,1.283567,10.43348,74.52468,0.1860007,5.012175,0.6898112,5,6.9488
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,2.3099,2.3099,3.892805,0,1.227736,2.3099,90.62121,0,0,0,2.093259,0,0,1.582906,1.50376,3.759475,7.241746,3.597019,0,3.597019,13.84591,98.89915,0.1860891,2.54089,1.674607,5,9.335006
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,0.8451816,0.8451816,0,-1,0,0.8451816,244.8615,1.017403,0,0,2.069524,0.8896649,0.8451816,0,0,0.1624561,10.47906,0.1624561,0,0.1624561,14.00003,100,0.1860689,0.9296998,1.655619,0,12.54859
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.329355,1.329355,0,0,0,1.329355,157.1844,0.6902174,0,0,2.089539,1.399321,1.329355,0,0,0,10.62527,0,0,0,14.00003,100,0.1860689,1.462291,1.671631,0,12.71481
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.170045,1.170045,0,0,0,1.170045,229.4934,1.45355,0,0,2.685177,1.231627,1.170045,0,0,0,10.62527,0,0,0,14.00003,100,0.1860689,1.28705,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.8048819,0.8048819,0,0,0,0.8048819,503.574,3.205932,0,0,4.053176,0.8472441,0.8048819,0,0,0,10.62527,0,0,0,14.00003,100,0.1860689,0.8853701,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,2.09486,2.09486,0,0,0,2.09486,175.5393,1.472187,0,0,3.677304,2.205116,2.09486,0,0,0,10.62527,0,0,0,14.00003,100,0.1860689,2.304346,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860689,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.1469,1.1469,0,0,0,1.1469,212.0864,1.225155,0,0,2.432418,1.207263,1.1469,0,0,0,10.62527,0,0,0,14.00003,100,0.1860689,1.26159,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,2.702348,2.702348,0,0,0,2.702348,53.41465,0,4.440892E-16,0,1.44345,2.844577,2.702348,0,0,0,10.62527,0,1.401127,-1.401127,12.52311,89.45061,0.1860689,2.972583,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,2.60259,2.60259,0,0,0,2.60259,29.31821,0,0,0,0.7630328,2.739568,2.60259,0,0,1.556808,9.224147,0,1.976536,-1.976536,10.43966,74.56884,0.1860689,2.862849,0.6104262,0,9.98718
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,2.030141,2.030141,0,0,0,2.030141,4.801437,0,4.440892E-16,0,0.09747595,2.136991,2.030141,0,0,3.752959,7.247611,0,2.039515,-2.039515,8.289821,59.21289,0.1860689,2.233155,0.07798076,0,7.345087
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,2.530074,2.530074,0,-1,0,2.530074,0,0,4.440892E-16,0,0,2.663236,2.530074,0,0,6.019086,5.208096,0,2.663236,-2.663236,5.482524,39.16081,0.1860689,2.783082,0,0,5.208096
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,6.636552,2.417617,0,-1,0,2.417617,0,0,4.218935,4.88259,0,2.54486,2.417617,0,0,8.978237,2.54486,0,2.54486,-2.54486,2.800006,20,0.1860689,7.300208,0,0,2.54486
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,3.220498,0,0,-1,0,0,0,0,3.220498,3.542548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860689,3.542548,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.2146719,0,0,-1,0,0,0,0,0.2146719,0.2361391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860689,0.2361391,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.6548698,0,0,-1,0,0,0,0,0.6548698,0.7203568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860689,0.7203568,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.3370937,0,0,-1,0,0,0,0,0.3370937,0.3708031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860689,0.3708031,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.08061053,0,0,-1,0,0,0,0,0.08061053,0.08867159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860689,0.08867159,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.6641033,0,0,-1,0,0,0,0,0.6641033,0.7305137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860689,0.7305137,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.4683329,0,0,-1,0,0,0,0,0.4683329,0.5151662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860689,0.5151662,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.3610316,0,0,-1,0,0,0,0,0.3610316,0.3971348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860689,0.3971348,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.6906372,0.6906372,4.1959,0,1.310481,0.6906372,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1862509,0.7597009,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.4216526,0.4216526,3.926916,0,1.237048,0.4216526,25.53045,0,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.1863648,0.4638179,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.461872,1.461872,4.639945,0,1.431705,1.461872,64.87349,0,0,0,0.9483671,0,0,3.178074,3.01917,5.03821,6.090885,3.967537,0,3.967537,12.9843,92.7448,0.1865557,1.608059,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,2.034005,2.034005,0,0,0,2.034005,83.231,0,0,0,1.692923,2.141058,2.034005,0,0,1.070673,9.661668,0,0.4481352,-0.4481352,12.51192,89.37069,0.1865557,2.237406,1.354339,0,11.35459
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.64792,1.64792,0,-1,0,1.64792,121.8382,0,0,0,2.007797,1.734653,1.64792,0,0,1.568601,9.213532,0.2731443,0,0.2731443,12.77105,91.2216,0.1865221,1.812712,1.606238,0,11.22133
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.083167,1.083167,0,0,0,1.083167,223.9852,0,0,0,2.426134,1.140176,1.083167,0,0,1.295457,9.459363,1.285958,0,1.285958,13.99102,99.93563,0.1863636,1.191483,1.940907,0,11.8855
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,2.262508,2.262508,0,0,0,2.262508,110.5645,0.1104445,0,0,2.501531,2.381587,2.262508,0,0,0.009498823,10.61672,0.009498823,0,0.009498823,14.00003,100,0.1863625,2.488759,2.001225,0,13.11826
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,2.008591,2.008591,0,0,0,2.008591,133.2137,0.5614127,0,0,2.675719,2.114306,2.008591,0,0,0,10.62527,0,0,0,14.00003,100,0.1863625,2.20945,2.140575,0,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,2.238558,2.238558,0,0,0,2.238558,151.0918,1.025902,0,0,3.382279,2.356377,2.238558,0,0,0,10.62527,0,0,0,14.00003,100,0.1863625,2.462414,2.705823,0,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.465721,0.465721,0,-1,0,0.465721,441.919,1.567877,0,0,2.05811,0.4902326,0.465721,0,0,0,10.62527,0,0,0,14.00003,100,0.1863625,0.512293,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.832356,0.832356,0,0,0,0.832356,154.7663,0.4120426,0,0,1.288207,0.8761643,0.832356,0,0,0,10.62527,0,0,0,14.00003,100,0.1863625,0.9155917,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.1953454,0.1953454,0,0,0,0.1953454,605.8961,0.9779632,0,0,1.18359,0.2056267,0.1953454,0,0,0,10.62527,0,0,0,14.00003,100,0.1863625,0.2148799,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,1.692823,1.692823,0,0,0,1.692823,41.95088,0,0,0,0.7101539,1.781918,1.692823,0,0,0,10.62527,0,1.071764,-1.071764,12.87029,91.93045,0.1863625,1.862105,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,1.190849,9.55351,0.05265518,0,0.05265518,12.92024,92.28726,0.186356,0,0.04212414,0,9.606165
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,3.295157,3.295157,0,-1,0,3.295157,0,0,4.440892E-16,0.2946724,0,3.468586,3.295157,0,0,1.138194,9.6009,0,3.468586,-3.468586,9.264031,66.17152,0.186356,3.624672,0,0,9.6009
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,2.523131,2.523131,0,-1,0,2.523131,0,0,4.440892E-16,0,0,2.655927,2.523131,0,0,4.992179,6.132313,0,2.655927,-2.655927,6.464438,46.17447,0.186356,2.775444,0,0,6.132313
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.18084,0.18084,0,-1,0,0.18084,0,0,2.775558E-17,0,0,0.1903579,0.18084,0,0,7.943209,3.476386,0,0.1903579,-0.1903579,6.263783,44.74122,0.186356,0.198924,0,0,3.476386
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.223823,1.223823,0,-1,0,1.223823,0,0,0,0,0,1.288234,1.223823,0,0,8.154718,3.286028,0,1.288234,-1.288234,4.905865,35.04182,0.186356,1.346205,0,0,3.286028
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.3119052,0.3119052,0,-1,0,0.3119052,0,0,0,0,0,0.3283213,0.3119052,0,0,9.586089,1.997794,0,0.3283213,-0.3283213,4.559784,32.56982,0.186356,0.3430957,0,0,1.997794
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.3169774,0.3169774,0,-1,0,0.3169774,0,0,5.551115E-17,0,0,0.3336604,0.3169774,0,0,9.950891,1.669472,0,0.3336604,-0.3336604,4.208075,30.05762,0.186356,0.3486751,0,0,1.669472
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.2184658,0.2184658,0,-1,0,0.2184658,0,0,2.775558E-17,0,0,0.229964,0.2184658,0,0,10.32162,1.335812,0,0.229964,-0.229964,3.965672,28.32617,0.186356,0.2403124,0,0,1.335812
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1621689,0.1621689,0,-1,0,0.1621689,0,0,2.775558E-17,0,0,0.1707042,0.1621689,0,0,10.57714,1.105848,0,0.1707042,-0.1707042,3.785734,27.0409,0.186356,0.1783859,0,0,1.105848
