Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76681,0.9351439,0,0,0,3.785734,27.0409,0.186356,0,0,0,0.9351439
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.6055202,0.6055202,0,-1,0,0.6055202,0,0,1.110223E-16,0,0,0.6373897,0.6055202,0,0,10.76681,0.9351439,0,0.6373897,-0.6373897,3.113866,22.24186,0.186356,0.6660722,0,0,0.9351439
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.5530402,0.5530402,4.058303,0,1.272917,0.5530402,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.47502,0.2977542,3.33,0,3.33,6.272982,44.80692,0.1865084,0.6083443,0,5,0.2977542
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03162457,0,0,3.505263,3.33,8.145022,3.294754,3.361624,0,3.361624,9.462098,67.58628,0.186546,0,0.02529966,5,3.326379
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,2.863349,2.863349,5,0,1.53,2.863349,37.86594,0,0,0,1.084234,0,0,2.136651,2.029818,4.783398,6.320216,3.114052,0,3.114052,12.41635,88.68803,0.186795,3.149684,0.8673875,5,7.404451
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,4.027497,4.027497,3.557775,0,1.136273,4.027497,53.72541,0,0,0,2.163789,0.494444,0.4697218,0,0,1.669345,9.122864,1.669345,0,1.669345,14.00003,100,0.186906,4.430247,1.731031,5,11.28665
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,2.958073,2.958073,0,-1,0,2.958073,108.4729,0.0949461,0,0,3.208708,3.113761,2.958073,0,0,0,10.62527,0,0,0,14.00003,100,0.186906,3.253881,2.566966,0,13.83398
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,2.946052,0,0,2.946052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186906,0,2.356841,0,13.57133
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.224672,1.224672,0,0,0,1.224672,317.5617,2.599962,0,0,3.889091,1.289129,1.224672,0,0,0,10.62527,0,0,0,14.00003,100,0.186906,1.34714,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,1.714046,1.714046,0,0,0,1.714046,263.7486,2.716515,0,0,4.520774,1.804259,1.714046,0,0,0,10.62527,0,0,0,14.00003,100,0.186906,1.885451,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.7913377,0.7913377,0,0,0,0.7913377,410.7576,2.417493,0,0,3.25048,0.8329871,0.7913377,0,0,0,10.62527,0,0,0,14.00003,100,0.186906,0.8704715,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186906,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,2.041951,2.041951,0,0,0,2.041951,139.2912,0.6948367,0,0,2.844259,2.149422,2.041951,0,0,0,10.62527,0,0,0,14.00003,100,0.186906,2.246146,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,3.897085,3.897085,2.201613,0,0.7660404,3.897085,45.79594,0,0,0,1.784707,1.784707,1.695471,0,0,0,10.62527,0,0,0,14.00003,100,0.186906,4.286793,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.3887476,0.3887476,0,0,0,0.3887476,208.8618,0.4027372,0,0,0.8119451,0.409208,0.3887476,0,0,0,10.62527,0,0,0,14.00003,100,0.186906,0.4276223,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,4.715137,4.715137,4.606269,0,1.422511,4.715137,2.43041,3.053113E-16,0,0,0.1145971,0.1145971,0.1088673,0,0,0,10.62527,0,0,0,14.00003,100,0.186906,5.18665,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,2.700464,2.700464,0,-1,0,2.700464,0,0,4.440892E-16,0,0,2.842594,2.700464,0,0,0,10.62527,0,2.842594,-2.842594,11.00367,78.59749,0.186906,2.970511,0,0,10.62527
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,3.545413,3.33,0,-1,0,3.33,0,0,0.2154131,0.5699544,0,3.505263,3.33,0,0,3.158438,7.78268,0,3.505263,-3.505263,7.308799,52.2056,0.186906,3.899954,0,0,7.78268
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1156285,0.1156285,0,-1,0,0.1156285,0,0,1.387779E-17,0,0,0.1217142,0.1156285,0,0,7.053174,4.277417,0,0.1217142,-0.1217142,7.180501,51.28919,0.186906,0.1271913,0,0,4.277417
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.8448668,0.8448668,0,-1,0,0.8448668,0,0,1.110223E-16,0,0,0.8893335,0.8448668,0,0,7.188413,4.155703,0,0.8893335,-0.8893335,6.243061,44.5932,0.186906,0.9293535,0,0,4.155703
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.6010656,0.6010656,0,-1,0,0.6010656,0,0,1.110223E-16,0,0,0.6327006,0.6010656,0,0,8.176561,3.266369,0,0.6327006,-0.6327006,5.576136,39.82946,0.186906,0.6611722,0,0,3.266369
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.9970405,0.9970405,0,-1,0,0.9970405,0,0,2.220446E-16,0,0,1.049516,0.9970405,0,0,8.879561,2.633669,0,1.049516,-1.049516,4.469849,31.92743,0.186906,1.096745,0,0,2.633669
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.7012265,0.7012265,0,-1,0,0.7012265,0,0,0,0,0,0.7381331,0.7012265,0,0,10.04569,1.584152,0,0.7381331,-0.7381331,3.691788,26.36986,0.186906,0.7713491,0,0,1.584152
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.4429748,0.4429748,0,-1,0,0.4429748,0,0,5.551115E-17,0,0,0.4662893,0.4429748,0,0,10.86584,0.8460192,0,0.4662893,-0.4662893,3.200276,22.85907,0.186906,0.4872723,0,0,0.8460192
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.117161,0.117161,0,-1,0,0.117161,0,0,1.387779E-17,0,0,0.1233274,0.117161,0,0,11.38394,0.3797299,0,0.1233274,-0.1233274,3.070278,21.93051,0.186906,0.1288771,0,0,0.3797299
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1009667,0.1009667,0,-1,0,0.1009667,0,0,0,0,0,0.1062808,0.1009667,0,0,11.52097,0.2564026,0,0.1062808,-0.1062808,2.958248,21.1303,0.186906,0.1110634,0,0,0.2564026
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.6361161,0.6361161,4.141379,0,1.295597,0.6361161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.63906,0.1501218,3.33,0,3.33,6.117363,43.69537,0.1870725,0.6997278,0,5,0.1501218
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.00697393,0.00697393,3.512237,0,1.123841,0.00697393,792.9257,0,0,0,0.05529808,0,0,3.505263,3.33,8.309058,3.147122,3.385298,0,3.385298,9.328939,66.63515,0.187107,0.007671323,0.04423846,5,3.20242
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,4.92376,6.19389,3.956915,0,3.956915,13.0828,93.44837,0.1870704,0,0.501532,5,6.820805
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.567265,1.567265,0,0,0,1.567265,58.02938,0,0,0,0.9094741,1.649752,1.567265,0,0,0.9668452,9.755114,0,0.7402784,-0.7402784,12.30248,87.87466,0.1870704,1.723991,0.7275792,0,10.66459
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.607967,1.607967,0,-1,0,1.607967,63.44623,0,0,0,1.020194,1.692597,1.607967,0,0,1.789377,9.014835,0,0.6724023,-0.6724023,11.5937,82.81199,0.1870704,1.768763,0.8161554,0,10.03503
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,2.53649,8.342433,0.7588159,0,0.7588159,12.31358,87.95395,0.1869781,0,0.6070527,0,9.101249
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,2.06798,2.06798,0,0,0,2.06798,47.74919,0,0,0,0.9874438,2.176821,2.06798,0,0,1.777674,9.025367,0,1.189377,-1.189377,11.05986,78.99887,0.1869781,2.274778,0.789955,0,10.01281
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.1787123,0.1787123,0,0,0,0.1787123,201.1041,0,0,0,0.3593978,0.1881182,0.1787123,0,0,3.099205,7.835989,0.1712796,0,0.1712796,11.22235,80.15952,0.1869572,0.1965836,0.2875182,0,8.195388
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.163082,0.163082,0,0,0,0.163082,246.3988,0,0,0,0.4018323,0.1716653,0.163082,0,0,2.927925,7.990141,0.230167,0,0.230167,11.44071,81.71919,0.1869292,0.1793902,0.3214658,0,8.391973
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.574228,1.574228,0,-1,0,1.574228,30.32759,0,0,0,0.4774255,1.657082,1.574228,0,0,2.697758,8.197291,0,1.179657,-1.179657,10.19724,72.8373,0.1869292,1.731651,0.3819404,0,8.674717
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,2.618447,2.618447,0,0,0,2.618447,31.08499,0,0,0,0.8139441,2.75626,2.618447,0,0,4.008488,7.017635,0,1.942316,-1.942316,8.149861,58.21318,0.1869292,2.880292,0.6511553,0,7.831579
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,0,0,0,0,0,0,0,0.412155,0,0,0,0,6.166617,5.075319,0.412155,0,0.412155,8.540866,61.00606,0.1868791,0,0.329724,0,5.487474
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,3.465628,3.465628,5,0,1.53,3.465628,19.63882,0,0,0,0.6806086,0,0,1.534372,1.457653,5.754462,5.446258,2.138262,0,2.138262,10.5694,75.49556,0.1870492,3.812191,0.5444869,5,6.126867
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,4.647582,4.647582,5,0,1.53,4.647582,2.260776,0,0,0,0.1050714,0,0,0.3524181,0.3347971,3.6162,7.370694,0.4398686,0,0.4398686,10.9867,78.47623,0.1870849,5.11234,0.08405713,5,7.475765
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,2.121036,2.121036,0,-1,0,2.121036,0,0,4.440892E-16,0,0,2.232669,2.121036,0,0,3.176332,7.766575,0,2.232669,-2.232669,8.633255,61.66599,0.1870849,2.333139,0,0,7.766575
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,3.14947,3.14947,0,-1,0,3.14947,0,0,4.440892E-16,0.1344165,0,3.315231,3.14947,0,0,5.657075,5.533906,0,3.315231,-3.315231,5.138695,36.70489,0.1870849,3.464417,0,0,5.533906
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,2.494139,2.107742,0,-1,0,2.107742,0,0,0.3863978,0.6358117,0,2.218675,2.107742,0,0,9.340666,2.218675,0,2.218675,-2.218675,2.800006,20,0.1870849,2.743553,0,0,2.218675
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1834523,0,0,-1,0,0,0,0,0.1834523,0.2017975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1870849,0.2017975,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.6272501,0,0,-1,0,0,0,0,0.6272501,0.6899751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1870849,0.6899751,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.4155541,0,0,-1,0,0,0,0,0.4155541,0.4571095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1870849,0.4571095,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.6180509,0,0,-1,0,0,0,0,0.6180509,0.6798561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1870849,0.6798561,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.3321399,0,0,-1,0,0,0,0,0.3321399,0.3653539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1870849,0.3653539,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.248175,0,0,-1,0,0,0,0,0.248175,0.2729925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1870849,0.2729925,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.6919817,0,0,-1,0,0,0,0,0.6919817,0.7611799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1870849,0.7611799,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.3099023,0.3099023,3.815165,0,1.20654,0.3099023,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1871853,0.3408925,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,0.8717002,0.8717002,4.376963,0,1.359911,0.8717002,1.869688,4.440892E-16,0,0,0.01629807,0,0,3.505263,3.33,8.475861,2.997,3.346298,0,3.346298,9.133698,65.24057,0.1873935,0.9588702,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,3.558784,3.558784,5,0,1.53,3.558784,26.88668,0,0,0,0.9568389,0,0,1.441216,1.369155,5.129562,6.008668,2.325994,0,2.325994,11.34033,81.00219,0.1875723,3.914663,0.7654712,5,6.965507
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.057309,1.057309,0,0,0,1.057309,190.4082,0,0,0,2.013203,1.112957,1.057309,0,0,2.803569,8.102062,0.9002459,0,0.9002459,12.19438,87.10252,0.1874634,1.16304,1.610562,0,10.11526
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.6922426,0.6922426,0,-1,0,0.6922426,420.4862,0.2787856,0,0,2.910785,0.7286764,0.6922426,0,0,1.903323,8.912284,1.903323,0,1.903323,14.00003,100,0.1872335,0.7614668,2.328628,0,11.82307
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,3.151143,3.151143,1.25,0,0.50625,3.151143,92.23231,0.9051687,0,0,2.906372,2.001203,1.901143,0,0,0,10.62527,0,0,0,14.00003,100,0.1872335,3.466257,2.325097,5,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,3.298627,3.298627,1.25,0,0.50625,3.298627,113.1804,1.576951,0,0,3.733401,2.15645,2.048627,0,0,0,10.62527,0,0,0,14.00003,100,0.1872335,3.62849,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,2.26654,2.26654,0,0,0,2.26654,165.6268,1.368167,0,0,3.753999,2.385832,2.26654,0,0,0,10.62527,0,0,0,14.00003,100,0.1872335,2.493194,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,3.138836,3.138836,1.25,0,0.50625,3.138836,108.5819,1.419958,0,0,3.408207,1.988249,1.888837,0,0,0,10.62527,0,0,0,14.00003,100,0.1872335,3.45272,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,2.918662,2.918662,0,-1,0,2.918662,125.3752,0.5870031,0,0,3.659279,3.072276,2.918662,0,0,0,10.62527,0,0,0,14.00003,100,0.1872335,3.210528,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,3.811023,3.811023,1.25,0,0.50625,3.811023,73.55521,0.107392,0,0,2.803206,2.695814,2.561023,0,0,0,10.62527,0,0,0,14.00003,100,0.1872335,4.192126,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,2.448378,2.448378,0,0,0,2.448378,64.51459,0,0,0,1.579561,2.57724,2.448378,0,0,0,10.62527,0,0.9976789,-0.9976789,12.94838,92.48826,0.1872335,2.693216,1.263649,0,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.170124,1.170124,0,0,0,1.170124,62.10188,0,0,0,0.7266688,1.231709,1.170124,0,0,1.108532,9.627595,0,0.5050405,-0.5050405,12.41602,88.6857,0.1872335,1.287136,0.5813351,0,10.35426
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,4.248796,4.248796,5,0,1.53,4.248796,2.525359,0,0,0,0.1072974,0,0,0.7512047,0.7136444,1.669688,9.122555,0.8209418,0,0.8209418,13.19484,94.24864,0.1873012,4.673675,0.08583789,5,9.229852
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,3.852301,3.33,0,-1,0,3.33,0,0,0.5223007,0.9075308,0,3.505263,3.33,0,0,0.8487464,9.861403,0,3.505263,-3.505263,9.499965,67.85676,0.1873012,4.237531,0,0,9.861403
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,4.564834,3.33,0,-1,0,3.33,0,0,1.234834,1.691317,0,3.505263,3.33,0,0,4.743483,6.356139,0,3.505263,-3.505263,5.805093,41.46487,0.1873012,5.021317,0,0,6.356139
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,5.214901,2.708332,0,-1,0,2.708332,0,0,2.506569,3.028059,0,2.850876,2.708332,0,0,8.63822,2.850876,0,2.850876,-2.850876,2.800006,20,0.1873012,5.736391,0,0,2.850876
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.3541324,0,0,-1,0,0,0,0,0.3541324,0.3895456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873012,0.3895456,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.18198,0,0,-1,0,0,0,0,0.18198,0.200178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873012,0.200178,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.3313432,0,0,-1,0,0,0,0,0.3313432,0.3644775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873012,0.3644775,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.7016384,0,0,-1,0,0,0,0,0.7016384,0.7718022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873012,0.7718022,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.5883817,0,0,-1,0,0,0,0,0.5883817,0.6472199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873012,0.6472199,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.3674906,0,0,-1,0,0,0,0,0.3674906,0.4042397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873012,0.4042397,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.3019472,0,0,-1,0,0,0,0,0.3019472,0.332142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873012,0.332142,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.18092,0.18092,3.686183,0,1.171328,0.18092,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1873752,0.199012,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.1874029,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.191551,1.191551,4.696815,0,1.44723,1.191551,76.38738,0,0,0,0.9101948,0,0,3.505263,3.33,5.055261,6.075539,4.240195,0,4.240195,13.22679,94.47687,0.1875633,1.310706,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,1.975037,1.975037,0,0,0,1.975037,91.41518,0,0,0,1.805484,2.078986,1.975037,0,0,0.8150663,9.891714,0,0.2735028,-0.2735028,12.93849,92.41761,0.1875633,2.172541,1.444387,0,11.6972
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,2.205079,2.205079,0,-1,0,2.205079,112.145,0,0,0,2.472885,2.321135,2.205079,0,0,1.118958,9.618212,0.1517501,0,0.1517501,13.08245,93.44591,0.1875451,2.425586,1.978308,0,12.0911
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,1.984454,1.984454,0,0,0,1.984454,122.913,0,0,0,2.439152,2.088899,1.984454,0,0,0.9672083,9.754786,0.3502529,0,0.3502529,13.41473,95.81933,0.1875031,2.182899,1.951322,0,12.19394
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.7464059,0.7464059,0,0,0,0.7464059,440.8436,1.887837,0,0,3.290483,0.7856904,0.7464059,0,0,0.6169553,10.07001,0.6169553,0,0.6169553,14.00003,100,0.1874292,0.8210465,2.632386,0,13.3605
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1874292,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,3.555151,3.555151,1.25,0,0.50625,3.555151,115.7148,1.687362,0,0,4.113837,2.426474,2.305151,0,0,0,10.62527,0,0,0,14.00003,100,0.1874292,3.910666,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1874292,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,3.182748,3.182748,1.25,0,0.50625,3.182748,99.84858,1.143457,0,0,3.177929,2.034472,1.932748,0,0,0,10.62527,0,0,0,14.00003,100,0.1874292,3.501023,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.434832,1.434832,0,0,0,1.434832,145.4491,0.5766005,0,0,2.08695,1.51035,1.434832,0,0,0,10.62527,0,0,0,14.00003,100,0.1874292,1.578315,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,3.715379,3.715379,2.909111,0,0.9591873,3.715379,22.84298,1.110223E-16,0,0,0.8487033,0.8487033,0.8062682,0,0,0,10.62527,0,0,0,14.00003,100,0.1874292,4.086917,0.6789626,5,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.8292863,0.8292863,0,0,0,0.8292863,10.80111,0,1.110223E-16,0,0.0895721,0.872933,0.8292863,0,0,0,10.62527,0,0.7833609,-0.7833609,13.17429,94.10191,0.1874292,0.912215,0.07165768,0,10.71485
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,7.027965,3.33,0,-1,0,3.33,0,0,3.697965,4.400762,0,3.505263,3.33,0,0,0.870401,9.841913,0,3.505263,-3.505263,9.479422,67.71001,0.1874292,7.730762,0,0,9.841913
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.765138,6.33665,0,0,0,9.479422,67.71001,0.1874292,0,0,0,6.33665
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.3580137,0.3580137,0,-1,0,0.3580137,0,0,5.551115E-17,0,0,0.3768566,0.3580137,0,0,4.765138,6.33665,0,0.3768566,-0.3768566,9.08218,64.87258,0.1874292,0.3938151,0,0,6.33665
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.5612578,0.5612578,0,-1,0,0.5612578,0,0,1.110223E-16,0,0,0.5907977,0.5612578,0,0,5.183867,5.959794,0,0.5907977,-0.5907977,8.459424,60.42434,0.1874292,0.6173835,0,0,5.959794
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.3781934,0.3781934,0,-1,0,0.3781934,0,0,0,0,0,0.3980983,0.3781934,0,0,5.840309,5.368996,0,0.3980983,-0.3980983,8.039792,57.42697,0.1874292,0.4160128,0,0,5.368996
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.2546686,0.2546686,0,-1,0,0.2546686,0,0,0,0,0,0.2680722,0.2546686,0,0,6.282641,4.970898,0,0.2680722,-0.2680722,7.757219,55.4086,0.1874292,0.2801355,0,0,4.970898
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.580499,4.702826,0,0,0,7.757219,55.4086,0.1874292,0,0,0,4.702826
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.37295,0.37295,0,-1,0,0.37295,0,0,5.551115E-17,0,0,0.392579,0.37295,0,0,6.580499,4.702826,0,0.392579,-0.392579,7.343404,52.45278,0.1874292,0.410245,0,0,4.702826
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.7772312,0.7772312,0,-1,0,0.7772312,0,0,1.110223E-16,0,0,0.8181381,0.7772312,0,0,7.016697,4.310246,0,0.8181381,-0.8181381,6.481011,46.29284,0.1874292,0.8549544,0,0,4.310246
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.5854626,0.5854626,0,-1,0,0.5854626,0,0,1.110223E-16,0,0,0.6162764,0.5854626,0,0,7.92574,3.492108,0,0.6162764,-0.6162764,5.831398,41.65276,0.1874292,0.6440089,0,0,3.492108
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.8122861,0.8122861,0,0,0,0.8122861,0,0,1.110223E-16,0,0,0.855038,0.8122861,0,0,8.610492,2.875832,0,0.855038,-0.855038,4.93011,35.215,0.1874292,0.8935147,0,0,2.875832
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.6584415,0.6584415,0,0,0,0.6584415,2.626375,0,1.110223E-16,0,0.01729314,0.6930963,0.6584415,0,0,9.560534,2.020794,0,0.6758032,-0.6758032,4.21775,30.12673,0.1874292,0.7242856,0.01383451,0,2.038087
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,2.899871,2.899871,5,0,1.53,2.899871,38.03681,0,0,0,1.103019,0,0,2.100129,1.995122,10.31143,1.344991,3.098141,0,3.098141,7.156905,51.12064,0.1876678,3.189858,0.8824149,5,2.448009
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,4.163569,4.163569,5,0,1.53,4.163569,55.88456,0,0,0,2.326792,0,0,0.8364309,0.7946093,7.213285,4.133317,3.121402,0,3.121402,10.11813,72.27219,0.1878832,4.579926,1.861434,5,6.46011
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,1.988607,1.988607,0,-1,0,1.988607,173.3594,0,0,0,3.447437,2.093271,1.988607,0,0,4.091884,6.942579,1.354166,0,1.354166,11.4028,81.44842,0.1877214,2.187468,2.757949,0,10.39002
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,1.95163,1.95163,0,0,0,1.95163,206.6738,0,0,0,4.033508,2.054348,1.95163,0,0,2.737718,8.161328,1.97916,0,1.97916,13.2804,94.85979,0.1874855,2.146793,3.226806,0,12.19484
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,2.26837,2.26837,0,0,0,2.26837,171.7044,0.7485758,0,0,3.894892,2.387758,2.26837,0,0,0.7585578,9.942573,0.7585578,0,0.7585578,14.00003,100,0.1873953,2.495207,3.115913,0,13.83746
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,2.138045,2.138045,0,0,0,2.138045,182.3707,1.648593,0,0,3.899166,2.250573,2.138045,0,0,0,10.62527,0,0,0,14.00003,100,0.1873953,2.351849,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.668481,1.668481,0,0,0,1.668481,207.6388,1.708119,0,0,3.464414,1.756296,1.668481,0,0,0,10.62527,0,0,0,14.00003,100,0.1873953,1.835329,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.564391,1.564391,0,-1,0,1.564391,184.9469,1.246565,0,0,2.893293,1.646728,1.564391,0,0,0,10.62527,0,0,0,14.00003,100,0.1873953,1.720831,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,3.120305,3.120305,1.25,0,0.50625,3.120305,68.49381,0.1684739,0,0,2.137216,1.968742,1.870305,0,0,0,10.62527,0,0,0,14.00003,100,0.1873953,3.432335,1.709772,5,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873953,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,2.895439,2.895439,0,0,0,2.895439,30.95701,0,0,0,0.8963413,3.047831,2.895439,0,0,0,10.62527,0,2.151489,-2.151489,11.73216,83.80097,0.1873953,3.184983,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,2.98123,2.98123,0,0,0,2.98123,3.926551,0,0,0,0.1170595,3.138137,2.98123,0,0,2.390544,8.473784,0,3.021078,-3.021078,8.547664,61.05462,0.1873953,3.279353,0.09364761,0,8.590844
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.747297,5.452707,0,0,0,8.547664,61.05462,0.1873953,0,0,0,5.452707
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,2.448271,2.448271,0,-1,0,2.448271,0,0,0,0,0,2.577127,2.448271,0,0,5.747297,5.452707,0,2.577127,-2.577127,5.831132,41.65086,0.1873953,2.693098,0,0,5.452707
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,5.572123,2.731801,0,-1,0,2.731801,0,0,2.840322,3.397534,0,2.87558,2.731801,0,0,8.610772,2.87558,0,2.87558,-2.87558,2.800006,20,0.1873953,6.129335,0,0,2.87558
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.8981466,0,0,-1,0,0,0,0,0.8981466,0.9879612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873953,0.9879612,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.5093119,0,0,-1,0,0,0,0,0.5093119,0.5602431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873953,0.5602431,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.03919995,0,0,-1,0,0,0,0,0.03919995,0.04311995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873953,0.04311995,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.3908763,0,0,-1,0,0,0,0,0.3908763,0.4299639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873953,0.4299639,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.6926494,0,0,-1,0,0,0,0,0.6926494,0.7619144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873953,0.7619144,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.2470753,0,0,-1,0,0,0,0,0.2470753,0.2717828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873953,0.2717828,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873953,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.3563119,0.3563119,3.861575,0,1.21921,0.3563119,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1875017,0.3919431,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.2854649,0.2854649,3.790728,0,1.199869,0.2854649,15.49755,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.187589,0.3140114,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.1876129,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,1.813859,1.813859,0,0,0,1.813859,30.55754,0,2.220446E-16,0,0.5542707,1.909325,1.813859,0,0,1.657282,9.13372,0,1.355055,-1.355055,10.99944,78.56727,0.1876129,1.995245,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1556021,0.1556021,0,-1,0,0.1556021,128.9142,0,0,0,0.2005932,0.1637917,0.1556021,0,0,3.162898,7.778666,0.03680157,0,0.03680157,11.03435,78.81664,0.1876086,0.1711623,0.1604746,0,7.979259
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,0.8872952,0.8872952,0,0,0,0.8872952,77.1259,0,0,0,0.6843344,0.9339949,0.8872952,0,0,3.126096,7.811787,0,0.2496606,-0.2496606,10.77119,76.9369,0.1876086,0.9760247,0.5474675,0,8.496121
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,3.403497,7.562127,0.6619437,0,0.6619437,11.39916,81.42242,0.1875303,0,0.529555,0,8.224071
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,2.352864,2.352864,0,0,0,2.352864,31.82319,0,0,0,0.7487562,2.476698,2.352864,0,0,2.741554,8.157876,0,1.727942,-1.727942,9.577751,68.41237,0.1875303,2.58815,0.5990049,0,8.906632
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0,0,0,0.3346516,0,0,0,0,4.661489,6.429934,0.3346516,0,0.3346516,9.895229,70.68007,0.1874907,0,0.2677213,0,6.764585
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.557976,1.557976,0,-1,0,1.557976,50.93292,0,2.220446E-16,0,0.7935228,1.639975,1.557976,0,0,4.326838,6.73112,0,0.8464524,-0.8464524,9.00299,64.30695,0.1874907,1.713774,0.6348183,0,7.524643
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.0886,1.0886,0,0,0,1.0886,72.02951,0,0,0,0.784113,1.145894,1.0886,0,0,5.26734,5.884668,0,0.3617814,-0.3617814,8.621639,61.58302,0.1874907,1.19746,0.6272904,0,6.668781
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,2.618906,2.618906,0,0,0,2.618906,16.61044,0,0,0,0.4350116,2.756743,2.618906,0,0,5.66932,5.522886,0,2.321731,-2.321731,6.17432,44.1022,0.1874907,2.880796,0.3480093,0,5.957898
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.15211,1.15211,0,0,0,1.15211,8.280545,0,0,0,0.09540101,1.212748,1.15211,0,0,8.249021,3.201155,0,1.117347,-1.117347,4.996533,35.68945,0.1874907,1.267321,0.07632081,0,3.296556
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,2.897142,2.897142,5,0,1.53,2.897142,3.697637,0,0,0,0.1071258,0,0,2.102858,1.997715,9.490518,2.083809,2.104841,0,2.104841,6.993361,49.95247,0.1876632,3.186856,0.08570064,5,2.190934
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,3.577557,3.33,0,-1,0,3.33,0,0,0.2475568,0.6053125,0,3.505263,3.33,0,0,7.385676,3.978166,0,3.505263,-3.505263,3.298489,23.56059,0.1876632,3.935313,0,0,3.978166
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,2.922432,0.4492574,0,-1,0,0.4492574,0,0,2.473175,2.765418,0,0.4729025,0.4492574,0,0,11.28041,0.4729025,0,0.4729025,-0.4729025,2.800006,20,0.1876632,3.214675,0,0,0.4729025
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,2.056798,0,0,-1,0,0,0,0,2.056798,2.262478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876632,2.262478,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876632,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.4737731,0,0,-1,0,0,0,0,0.4737731,0.5211504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876632,0.5211504,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876632,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.004160114,0,0,-1,0,0,0,0,0.004160114,0.004576126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876632,0.004576126,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.4687818,0,0,-1,0,0,0,0,0.4687818,0.5156599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876632,0.5156599,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1088288,0,0,-1,0,0,0,0,0.1088288,0.1197117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876632,0.1197117,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876632,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.7132208,0.7132208,4.218484,0,1.316646,0.7132208,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1878363,0.7845429,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.4206944,0.4206944,3.925957,0,1.236786,0.4206944,20.38613,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.1879429,0.4627638,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,2.169526,2.169526,5,0,1.53,2.169526,38.33214,0,0,0,0.8316257,0,0,2.830474,2.68895,5.060097,6.071187,3.520576,0,3.520576,12.53951,89.56775,0.1882159,2.386479,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.432509,1.432509,0,0,0,1.432509,36.76421,0,0,0,0.5266505,1.507904,1.432509,0,0,1.539521,9.239705,0,0.9812535,-0.9812535,11.50518,82.17968,0.1882159,1.57576,0.4213205,0,9.766356
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,3.803175,3.33,0,-1,0,3.33,39.76053,4.440892E-16,0.4731755,0.853493,1.324026,3.505263,3.33,0,0,2.629803,8.258451,0,2.181237,-2.181237,9.205952,65.75667,0.1882159,4.183493,1.05922,0,9.582478
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,2.785344,2.785344,0,0,0,2.785344,57.99527,0,0,0,1.615368,2.931942,2.785344,0,0,5.0534,6.077214,0,1.316574,-1.316574,7.818161,55.8439,0.1882159,3.063879,1.292294,0,7.692582
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,0,0,0,1.834088,0,0,0,0,6.516259,4.760641,1.834088,0,1.834088,9.55813,68.27222,0.1880002,0,1.467271,0,6.594729
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.4160897,0.4160897,0,0,0,0.4160897,247.462,0,0,0,1.029664,0.4379892,0.4160897,0,0,4.682171,6.41132,0.5916749,0,0.5916749,10.11944,72.28159,0.1879308,0.4576987,0.8237312,0,7.440984
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.366707,1.366707,0,0,0,1.366707,67.92191,0,2.220446E-16,0,0.9282935,1.438639,1.366707,0,0,4.090497,6.943828,0,0.5103455,-0.5103455,9.581491,68.43909,0.1879308,1.503378,0.7426348,0,7.872121
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,3.119728,3.119728,0,-1,0,3.119728,38.22354,0,4.440892E-16,0.1017006,1.192471,3.283924,3.119728,0,0,4.657547,6.433482,0,2.091454,-2.091454,7.376905,52.69208,0.1879308,3.4317,0.9539764,0,7.625952
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.410773,1.410773,0,0,0,1.410773,17.76752,0,2.220446E-16,0,0.2506593,1.485024,1.410773,0,0,6.981384,4.342029,0,1.234365,-1.234365,6.075771,43.39828,0.1879308,1.55185,0.2005274,0,4.592688
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.442471,1.442471,0,0,0,1.442471,55.65385,0,0,0,0.8027907,1.518391,1.442471,0,0,8.352901,3.107664,0,0.7156,-0.7156,5.321462,38.01037,0.1879308,1.586718,0.6422325,0,3.910455
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.285757,1.285757,0,0,0,1.285757,40.70805,0,0,0,0.5234066,1.353428,1.285757,0,0,9.148011,2.392064,0,0.8300219,-0.8300219,4.446542,31.76095,0.1879308,1.414333,0.4187253,0,2.915471
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,6.285896,6.285896,5,0,1.53,6.285896,1.818368,2.220446E-16,0,0.4088291,0.1143007,1.353575,1.285896,0,0,10.07026,1.562042,0,1.239275,-1.239275,3.140232,22.43019,0.1879308,6.914486,0.09144057,5,1.676343
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.260033,0.3066291,0,-1,0,0.3066291,0,0,0.9534043,1.079408,0,0.3227675,0.3066291,0,0,11.44723,0.3227675,0,0.3227675,-0.3227675,2.800006,20,0.1879308,1.386037,0,0,0.3227675
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,4.217622,0,0,-1,0,0,0,0,4.217622,4.639384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879308,4.639384,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,2.694704,0,0,-1,0,0,0,0,2.694704,2.964175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879308,2.964175,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.7600497,0,0,-1,0,0,0,0,0.7600497,0.8360547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879308,0.8360547,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.198382,0,0,-1,0,0,0,0,0.198382,0.2182202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879308,0.2182202,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.309615,0,0,-1,0,0,0,0,0.309615,0.3405765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879308,0.3405765,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879308,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.6760536,0,0,-1,0,0,0,0,0.6760536,0.743659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879308,0.743659,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01465465,0,0,-1,0,0,0,0,0.01465465,0.01612011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879308,0.01612011,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879308,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.3931346,0.3931346,3.898398,0,1.229263,0.3931346,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1880414,0.4324481,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.09418599,0.09418599,3.599449,0,1.14765,0.09418599,73.62441,0,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.1880871,0.1036046,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,1.764377,1.764377,4.850636,0,1.489223,1.764377,52.22928,0,0,0,0.9215212,0,0,3.086259,2.931946,5.076516,6.056409,3.853467,0,3.853467,12.83974,91.71226,0.188315,1.940814,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.146726,1.146726,0,0,0,1.146726,134.6864,0,0,0,1.544484,1.20708,1.146726,0,0,1.223049,9.52453,0.3374041,0,0.3374041,13.15983,93.99861,0.1882756,1.261398,1.235587,0,11.06901
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,0.9877544,0.9877544,0,-1,0,0.9877544,329.9807,1.334012,0,0,3.259398,1.039742,0.9877544,0,0,0.885645,9.828194,0.885645,0,0.885645,14.00003,100,0.1881722,1.08653,2.607519,0,13.08759
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,4.461791,4.461791,1.25,0,0.50625,4.461791,79.14101,0.1502737,0,0,3.531106,3.380833,3.211791,0,0,0,10.62527,0,0,0,14.00003,100,0.1881722,4.90797,2.824885,5,14.15638
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,1.705392,1.705392,0,0,0,1.705392,228.1279,2.095325,0,0,3.890474,1.795149,1.705392,0,0,0,10.62527,0,0,0,14.00003,100,0.1881722,1.875931,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.7682698,0.7682698,0,0,0,0.7682698,453.2353,2.673365,0,0,3.48207,0.808705,0.7682698,0,0,0,10.62527,0,0,0,14.00003,100,0.1881722,0.8450968,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881722,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881722,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881722,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.341521,1.341521,0,0,0,1.341521,146.6202,0.5548138,0,0,1.966941,1.412127,1.341521,0,0,0,10.62527,0,0,0,14.00003,100,0.1881722,1.475673,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.33485,1.33485,0,0,0,1.33485,65.1491,0,2.220446E-16,0,0.8696431,1.405106,1.33485,0,0,0,10.62527,0,0.5354627,-0.5354627,13.4356,95.96838,0.1881722,1.468336,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,0.5949585,10.08981,0.1075479,0,0.1075479,13.53763,96.69716,0.1881597,0,0.08603829,0,10.19736
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.9799001,0.9799001,0,-1,0,0.9799001,0,0,0,0,0,1.031474,0.9799001,0,0,0.4874107,10.1866,0,1.031474,-1.031474,12.45036,88.93097,0.1881597,1.07789,0,0,10.1866
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.633493,9.15513,0,0,0,12.45036,88.93097,0.1881597,0,0,0,9.15513
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.374278,1.374278,0,-1,0,1.374278,0,0,0,0,0,1.446609,1.374278,0,0,1.633493,9.15513,0,1.446609,-1.446609,10.9255,78.03914,0.1881597,1.511706,0,0,9.15513
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1152392,0.1152392,0,-1,0,0.1152392,0,0,1.387779E-17,0,0,0.1213045,0.1152392,0,0,3.240835,7.708522,0,0.1213045,-0.1213045,10.79764,77.12582,0.1881597,0.1267632,0,0,7.708522
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.3991024,0.3991024,0,-1,0,0.3991024,0,0,5.551115E-17,0,0,0.4201078,0.3991024,0,0,3.375618,7.587218,0,0.4201078,-0.4201078,10.3548,73.96273,0.1881597,0.4390126,0,0,7.587218
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.6294084,0.6294084,0,-1,0,0.6294084,0,0,1.110223E-16,0,0,0.6625351,0.6294084,0,0,3.842405,7.16711,0,0.6625351,-0.6625351,9.656429,68.97436,0.1881597,0.6923492,0,0,7.16711
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.5967959,0.5967959,0,-1,0,0.5967959,0,0,0,0,0,0.6282062,0.5967959,0,0,4.578555,6.504575,0,0.6282062,-0.6282062,8.994242,64.24446,0.1881597,0.6564755,0,0,6.504575
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.502705,0.502705,0,-1,0,0.502705,0,0,1.110223E-16,0,0,0.5291632,0.502705,0,0,5.276562,5.876369,0,0.5291632,-0.5291632,8.436455,60.26027,0.1881597,0.5529755,0,0,5.876369
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.8334715,0.8334715,0,-1,0,0.8334715,0,0,1.110223E-16,0,0,0.8773385,0.8334715,0,0,5.864521,5.347206,0,0.8773385,-0.8773385,7.511659,53.6546,0.1881597,0.9168187,0,0,5.347206
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.3856057,0.3856057,0,-1,0,0.3856057,0,0,0,0,0,0.4059007,0.3856057,0,0,6.839341,4.469867,0,0.4059007,-0.4059007,7.083802,50.59849,0.1881597,0.4241662,0,0,4.469867
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.8191171,0.8191171,0,0,0,0.8191171,0,0,1.110223E-16,0,0,0.8622286,0.8191171,0,0,7.290342,4.063966,0,0.8622286,-0.8622286,6.174933,44.10658,0.1881597,0.9010289,0,0,4.063966
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.6653564,0.6653564,0,0,0,0.6653564,5.966547,0,1.110223E-16,0,0.03969881,0.7003751,0.6653564,0,0,8.248374,3.201738,0,0.6606764,-0.6606764,5.478519,39.13221,0.1881597,0.731892,0.03175904,0,3.241437
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.07462283,0.07462283,0,0,0,0.07462283,1370.83,0,0,0,1.022952,0.07855035,0.07462283,0,0,8.982459,2.541061,0.9444022,0,0.9444022,6.374458,45.53175,0.1880496,0.08208512,0.818362,0,3.564014
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,2.421392,2.421392,0,0,0,2.421392,78.80924,0,4.440892E-16,0,1.908281,2.548834,2.421392,0,0,8.038056,3.391023,0,0.6405531,-0.6405531,5.699256,40.70889,0.1880496,2.663531,1.526625,0,5.299304
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,1.500228,1.500228,0,-1,0,1.500228,199.3833,0,0,0,2.991205,1.579188,1.500228,0,0,8.749783,2.75047,1.412017,0,1.412017,7.038813,50.27714,0.1878853,1.650251,2.392964,0,5.741675
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.4220826,0.4220826,0,0,0,0.4220826,679.6027,0,0,0,2.868484,0.4442975,0.4220826,0,0,7.337765,4.021286,2.424187,0,2.424187,9.338599,66.70415,0.1876038,0.4642909,2.294788,0,6.889771
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,2.766404,2.766404,0,0,0,2.766404,138.9997,0,0,0,3.845294,2.912004,2.766404,0,0,4.913578,6.203054,0.9332892,0,0.9332892,10.224,73.02839,0.1874957,3.043045,3.076235,0,10.04835
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,4.076299,4.076299,3.984842,0,1.252862,4.076299,100.0064,0,0,0,4.07656,0.0962709,0.09145736,0,0,3.980289,7.043015,3.980289,0,3.980289,14.00003,100,0.187547,4.483929,3.261247,5,11.11957
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.187547,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.4874585,0.4874585,0,-1,0,0.4874585,798.5276,3.379376,0,0,3.89249,0.5131142,0.4874585,0,0,0,10.62527,0,0,0,14.00003,100,0.187547,0.5362043,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.158134,1.158134,0,0,0,1.158134,247.9245,1.65221,0,0,2.871299,1.219089,1.158134,0,0,0,10.62527,0,0,0,14.00003,100,0.187547,1.273948,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.435005,0.435005,0,0,0,0.435005,476.1821,1.613516,0,0,2.071416,0.4579,0.435005,0,0,0,10.62527,0,0,0,14.00003,100,0.187547,0.4785056,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,0.8481378,0.8481378,0,0,0,0.8481378,116.1407,0.09225617,0,0,0.9850328,0.8927766,0.8481378,0,0,0,10.62527,0,0,0,14.00003,100,0.187547,0.9329516,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.290559,1.290559,0,0,0,1.290559,9.333954,0,2.220446E-16,0,0.1204602,1.358483,1.290559,0,0,0,10.62527,0,1.238023,-1.238023,12.69504,90.67866,0.187547,1.419615,0.09636816,0,10.74573
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,7.56478,3.33,0,-1,0,3.33,0,0,4.23478,4.991258,0,3.505263,3.33,0,0,1.375581,9.387251,0,3.505263,-3.505263,9.000165,64.28677,0.187547,8.321258,0,0,9.387251
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270318,5.881988,0,0,0,9.000165,64.28677,0.187547,0,0,0,5.881988
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,1.600094,1.600094,0,-1,0,1.600094,0,0,2.220446E-16,0,0,1.684309,1.600094,0,0,5.270318,5.881988,0,1.684309,-1.684309,7.224747,51.60524,0.187547,1.760103,0,0,5.881988
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.7230877,0.7230877,0,-1,0,0.7230877,0,0,1.110223E-16,0,0,0.7611449,0.7230877,0,0,7.141773,4.197679,0,0.7611449,-0.7611449,6.42243,45.87441,0.187547,0.7953965,0,0,4.197679
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.6404649,0.6404649,0,-1,0,0.6404649,0,0,0,0,0,0.6741735,0.6404649,0,0,7.98749,3.436534,0,0.6741735,-0.6741735,5.711789,40.79841,0.187547,0.7045113,0,0,3.436534
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.4352384,0.4352384,0,-1,0,0.4352384,0,0,5.551115E-17,0,0,0.4581456,0.4352384,0,0,8.736571,2.76236,0,0.4581456,-0.4581456,5.228861,37.34893,0.187547,0.4787622,0,0,2.76236
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.245622,2.304214,0,0,0,5.228861,37.34893,0.187547,0,0,0,2.304214
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1300349,0.1300349,0,-1,0,0.1300349,0,0,0,0,0,0.1368788,0.1300349,0,0,9.245622,2.304214,0,0.1368788,-0.1368788,5.084578,36.31834,0.187547,0.1430384,0,0,2.304214
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.7883266,0.7883266,0,-1,0,0.7883266,0,0,1.110223E-16,0,0,0.8298175,0.7883266,0,0,9.39771,2.167336,0,0.8298175,-0.8298175,4.209874,30.07047,0.187547,0.8671592,0,0,2.167336
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31973,1.337518,0,0,0,4.209874,30.07047,0.187547,0,0,0,1.337518
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.31973,1.337518,0,0,0,4.209874,30.07047,0.187547,0,0,0,1.337518
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.5901782,0.5901782,0,0,0,0.5901782,14.93507,1.110223E-16,0,0,0.08814355,0.6212402,0.5901782,0,0,10.31973,1.337518,0,0.5330967,-0.5330967,3.64794,26.05667,0.187547,0.649196,0.07051484,0,1.425662
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.05074098,0.05074098,0,0,0,0.05074098,1506.427,0,0,0,0.7643759,0.05341156,0.05074098,0,0,10.91206,0.8044215,0.7109644,0,0.7109644,4.32242,30.87437,0.1874649,0.05581508,0.6115007,0,1.568797
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,10.20109,1.444289,1.681946,0,1.681946,5.918054,42.27173,0.187271,0,1.345557,0,3.126235
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.199374,1.199374,0,-1,0,1.199374,205.2988,0,0,0,2.462301,1.262499,1.199374,0,0,8.519149,2.95804,1.199801,0,1.199801,7.056285,50.40194,0.1871329,1.319312,1.96984,0,5.420341
