Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,0,0,0,2.844913,0,0,0,0,7.319347,4.037862,2.844913,0,2.844913,9.755207,69.67992,0.1868062,0,2.275931,0,6.882775
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,0,0,0,2.959006,0,0,0,0,4.474434,6.598284,2.959006,0,2.959006,12.56237,89.73101,0.1864676,0,2.367204,0,9.557289
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,1.435318,0,0,2.950746,0,0,0,0,1.515428,9.261389,1.515428,0,1.515428,14.00003,100,0.1862947,0,2.360597,0,12.21214
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,0.9496982,0.9496982,0,0,0,0.9496982,310.569,1.949786,0,0,2.949468,0.9996823,0.9496982,0,0,0,10.62527,0,0,0,14.00003,100,0.1862947,1.044668,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.08790909,0.08790909,0,-1,0,0.08790909,3534.812,3.014885,0,0,3.107421,0.09253588,0.08790909,0,0,0,10.62527,0,0,0,14.00003,100,0.1862947,0.0967,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,3.356599,3.356599,1.25,0,0.50625,3.356599,81.06629,0.5035977,0,0,2.72107,2.217472,2.106599,0,0,0,10.62527,0,0,0,14.00003,100,0.1862947,3.692258,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,2.924565,2.924565,0,0,0,2.924565,68.29163,0,0,0,1.997233,3.07849,2.924565,0,0,0,10.62527,0,1.081257,-1.081257,12.86028,91.85899,0.1862947,3.217022,1.597787,0,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,2.59913,2.59913,0,0,0,2.59913,36.02161,0,0,0,0.9362484,2.735926,2.59913,0,0,1.201396,9.544018,0,1.799678,-1.799678,10.96326,78.30882,0.1862947,2.859043,0.7489988,0,10.48027
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,4.098052,4.098052,5,0,1.53,4.098052,2.731303,0,0,0,0.1119302,0,0,0.9019483,0.8568509,3.201038,7.74434,0.9687811,0,0.9687811,11.88232,84.87357,0.1863714,4.507857,0.08954418,5,7.85627
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.232257,8.616242,0,0,0,11.88232,84.87357,0.1863714,0,0,0,8.616242
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.6290222,0.6290222,0,-1,0,0.6290222,0,0,1.110223E-16,0,0,0.6621286,0.6290222,0,0,2.232257,8.616242,0,0.6621286,-0.6621286,11.18438,79.88825,0.1863714,0.6919244,0,0,8.616242
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1727179,0.1727179,0,-1,0,0.1727179,0,0,2.775558E-17,0,0,0.1818084,0.1727179,0,0,2.967956,7.954114,0,0.1818084,-0.1818084,10.99273,78.51938,0.1863714,0.1899897,0,0,7.954114
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.2379397,0.2379397,0,-1,0,0.2379397,0,0,2.775558E-17,0,0,0.2504629,0.2379397,0,0,3.169965,7.772306,0,0.2504629,-0.2504629,10.72872,76.63359,0.1863714,0.2617337,0,0,7.772306
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.448257,7.521843,0,0,0,10.72872,76.63359,0.1863714,0,0,0,7.521843
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.09780515,0.09780515,0,-1,0,0.09780515,0,0,0,0,0,0.1029528,0.09780515,0,0,3.448257,7.521843,0,0.1029528,-0.1029528,10.6202,75.85844,0.1863714,0.1075857,0,0,7.521843
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.3249539,0.3249539,0,-1,0,0.3249539,0,0,5.551115E-17,0,0,0.3420567,0.3249539,0,0,3.562649,7.41889,0,0.3420567,-0.3420567,10.25964,73.28302,0.1863714,0.3574492,0,0,7.41889
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.3828989,0.3828989,0,-1,0,0.3828989,0,0,5.551115E-17,0,0,0.4030515,0.3828989,0,0,3.942712,7.076834,0,0.4030515,-0.4030515,9.834789,70.24836,0.1863714,0.4211888,0,0,7.076834
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.3622235,0.3622235,0,-1,0,0.3622235,0,0,0,0,0,0.3812879,0.3622235,0,0,4.390547,6.673782,0,0.3812879,-0.3812879,9.432877,67.37756,0.1863714,0.3984459,0,0,6.673782
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.2102107,0.2102107,0,-1,0,0.2102107,0,0,2.775558E-17,0,0,0.2212744,0.2102107,0,0,4.8142,6.292494,0,0.2212744,-0.2212744,9.199634,65.71153,0.1863714,0.2312317,0,0,6.292494
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.9283053,0.9283053,0,0,0,0.9283053,0,0,0,0,0,0.9771634,0.9283053,0,0,5.060061,6.07122,0,0.9771634,-0.9771634,8.169613,58.35426,0.1863714,1.021136,0,0,6.07122
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.2781071,0.2781071,0,0,0,0.2781071,13.97402,0,5.551115E-17,0,0.03886275,0.2927443,0.2781071,0,0,6.145798,5.094056,0,0.2538815,-0.2538815,7.901998,56.44273,0.1863714,0.3059178,0.0310902,0,5.132919
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,6.427888,4.840175,0.5765023,0,0.5765023,8.448915,60.34928,0.1863057,0,0.4612018,0,5.416677
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,5.851386,5.359027,0.8091968,0,0.8091968,9.216587,65.83263,0.1862135,0,0.6473575,0,6.168223
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,0,0,0,1.785568,0,0,0,0,5.042189,6.087304,1.785568,0,1.785568,10.91053,77.93217,0.1860106,0,1.428454,0,7.872871
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,3.256622,7.694314,2.302681,0,2.302681,13.09504,93.53582,0.1857495,0,1.842145,0,9.996996
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,1.870538,1.870538,0,0,0,1.870538,159.8204,0.0665727,0,0,2.9895,1.968987,1.870538,0,0,0.9539403,9.766728,0.9539403,0,0.9539403,14.00003,100,0.1856416,2.057591,2.3916,0,12.75623
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,2.147953,2.147953,0,0,0,2.147953,143.2982,0.8169738,0,0,3.077976,2.261003,2.147953,0,0,0,10.62527,0,0,0,14.00003,100,0.1856416,2.362748,2.462381,0,13.70325
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.107733,1.107733,0,0,0,1.107733,254.9139,1.657731,0,0,2.823765,1.166034,1.107733,0,0,0,10.62527,0,0,0,14.00003,100,0.1856416,1.218506,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856416,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.6565326,0.6565326,0,0,0,0.6565326,324.866,1.441764,0,0,2.132851,0.691087,0.6565326,0,0,0,10.62527,0,0,0,14.00003,100,0.1856416,0.7221859,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,2.282374,2.282374,0,0,0,2.282374,49.48872,0,0,0,1.129518,2.402499,2.282374,0,0,0,10.62527,0,1.272981,-1.272981,12.65819,90.41544,0.1856416,2.510612,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,1.825925,1.825925,0,0,0,1.825925,20.09469,0,0,0,0.3669139,1.922026,1.825925,0,0,1.414424,9.352293,0,1.555112,-1.555112,11.01896,78.70667,0.1856416,2.008517,0.2935311,0,9.719207
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,2.905499,2.905499,0,0,0,2.905499,3.727591,0,4.440892E-16,0,0.1083051,3.058419,2.905499,0,0,3.142326,7.797181,0,2.950114,-2.950114,7.909262,56.49462,0.1856416,3.196048,0.08664408,0,7.905486
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,4.530325,3.33,0,-1,0,3.33,0,0,1.200325,1.653358,0,3.505263,3.33,0,0,6.420231,4.847066,0,3.505263,-3.505263,4.214391,30.10273,0.1856416,4.983358,0,0,4.847066
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31497,1.341803,0,0,0,4.214391,30.10273,0.1856416,0,0,0,1.341803
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,5.695289,1.274713,0,-1,0,1.274713,0,0,4.420576,4.990105,0,1.341803,1.274713,0,0,10.31497,1.341803,0,1.341803,-1.341803,2.800006,20,0.1856416,6.264818,0,0,1.341803
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.3595701,0,0,-1,0,0,0,0,0.3595701,0.3955271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856416,0.3955271,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.14709,0,0,-1,0,0,0,0,1.14709,1.261799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856416,1.261799,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.2106041,0,0,-1,0,0,0,0,0.2106041,0.2316646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856416,0.2316646,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.403271,0,0,-1,0,0,0,0,0.403271,0.443598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856416,0.443598,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1078963,0,0,-1,0,0,0,0,0.1078963,0.118686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856416,0.118686,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.4773311,0,0,-1,0,0,0,0,0.4773311,0.5250642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856416,0.5250642,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.009080426,0,0,-1,0,0,0,0,0.009080426,0.009988468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856416,0.009988468,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.8937109,0.8937109,4.398974,0,1.36592,0.8937109,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1858464,0.9830819,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.475861,2.997,3.445943,0,3.445943,9.22823,65.91579,0.1858729,0,0.09275449,5,3.112943
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,2.359175,2.359175,5,0,1.53,2.359175,33.1643,0,0,0,0.7824038,0,0,2.640825,2.508784,5.029917,6.098349,3.291188,0,3.291188,12.35052,88.21786,0.1861241,2.595092,0.625923,5,6.880753
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,1.961926,1.961926,0,0,0,1.961926,98.58424,0,0,0,1.93415,2.065186,1.961926,0,0,1.738729,9.060418,0,0.1310355,-0.1310355,12.2124,87.23126,0.1861241,2.158119,1.54732,0,10.99457
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,0.1090767,0,0,1.993401,0,0,0,0,1.884324,8.929382,1.884324,0,1.884324,14.00003,100,0.185912,0,1.594721,0,10.92278
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,4.433654,4.433654,2.119442,0,0.7436077,4.433654,54.94367,0,0,0,2.436012,2.436012,2.314211,0,0,0,10.62527,0,0,0,14.00003,100,0.185912,4.877019,1.94881,5,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.126587,1.126587,0,0,0,1.126587,202.4884,1.095328,0,0,2.281209,1.185881,1.126587,0,0,0,10.62527,0,0,0,14.00003,100,0.185912,1.239246,1.824967,0,12.90648
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185912,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.6206294,0.6206294,0,0,0,0.6206294,533.7281,2.659179,0,0,3.312473,0.653294,0.6206294,0,0,0,10.62527,0,0,0,14.00003,100,0.185912,0.6826923,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185912,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.190671,1.190671,0,0,0,1.190671,248.0175,1.699734,0,0,2.953072,1.253338,1.190671,0,0,0,10.62527,0,0,0,14.00003,100,0.185912,1.309738,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.347674,1.347674,0,0,0,1.347674,142.2829,0.4989051,0,0,1.917509,1.418604,1.347674,0,0,0,10.62527,0,0,0,14.00003,100,0.185912,1.482441,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,1.485843,1.485843,0,0,0,1.485843,46.36378,0,0,0,0.688893,1.564045,1.485843,0,0,0,10.62527,0,0.8751523,-0.8751523,13.07754,93.41079,0.185912,1.634427,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,0.9723915,9.750122,0.06131339,0,0.06131339,13.1357,93.82626,0.1859051,0,0.04905071,0,9.811435
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,4.281311,3.33,0,-1,0,3.33,0,0,0.9513105,1.379442,0,3.505263,3.33,0,0,0.9110782,9.805304,0,3.505263,-3.505263,9.440831,67.43438,0.1859051,4.709442,0,0,9.805304
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,3.26587,3.26587,0,-1,0,3.26587,0,0,4.440892E-16,0.2624569,0,3.437758,3.26587,0,0,4.805815,6.300041,0,3.437758,-3.437758,5.817117,41.55075,0.1859051,3.592457,0,0,6.300041
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,2.447077,2.447077,0,-1,0,2.447077,0,0,0,0,0,2.57587,2.447077,0,0,8.625546,2.862283,0,2.57587,-2.57587,3.101911,22.15646,0.1859051,2.691784,0,0,2.862283
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.751626,0.2720921,0,-1,0,0.2720921,0,0,0.4795339,0.5546964,0,0.2864127,0.2720921,0,0,11.48762,0.2864127,0,0.2864127,-0.2864127,2.800006,20,0.1859051,0.8267885,0,0,0.2864127
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.7129629,0,0,-1,0,0,0,0,0.7129629,0.7842591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859051,0.7842591,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.8974702,0,0,-1,0,0,0,0,0.8974702,0.9872172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859051,0.9872172,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.7659169,0,0,-1,0,0,0,0,0.7659169,0.8425086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859051,0.8425086,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.2221348,0,0,-1,0,0,0,0,0.2221348,0.2443483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859051,0.2443483,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.3008243,0,0,-1,0,0,0,0,0.3008243,0.3309067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859051,0.3309067,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.9705662,0,0,-1,0,0,0,0,0.9705662,1.067623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859051,1.067623,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.4944271,0.4944271,3.99969,0,1.256915,0.4944271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1860348,0.5438699,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.6043515,0.6043515,4.109615,0,1.286925,0.6043515,9.934457,0,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.1861774,0.6647866,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.6923605,0.6923605,4.197624,0,1.310951,0.6923605,145.777,0,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.1862292,0.7615965,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.3275098,0.3275098,0,0,0,0.3275098,609.4055,0.9045971,0,0,1.995863,0.3447472,0.3275098,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.1861458,0.3602608,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,2.639696,2.639696,0,-1,0,2.639696,104.436,0,0,0,2.756793,2.778627,2.639696,0,0,0,10.62527,0,0.02183376,-0.02183376,13.97701,99.83561,0.1861458,2.903666,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,2.487008,2.487008,0,0,0,2.487008,129.249,0.5722698,0,0,3.214432,2.617903,2.487008,0,0,0.02425974,10.60344,0.02425974,0,0.02425974,14.00003,100,0.1861431,2.735708,2.571546,0,13.81787
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01015702,0.01015702,0,0,0,0.01015702,42978.17,4.354609,0,0,4.365301,0.0106916,0.01015702,0,0,0,10.62527,0,0,0,14.00003,100,0.1861431,0.01117272,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861431,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,1.94186,1.94186,0,0,0,1.94186,210.0006,2.033855,0,0,4.077919,2.044064,1.94186,0,0,0,10.62527,0,0,0,14.00003,100,0.1861431,2.136046,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861431,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861431,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.3300673,0.3300673,0,0,0,0.3300673,582.2639,1.574424,0,0,1.921863,0.3474393,0.3300673,0,0,0,10.62527,0,0,0,14.00003,100,0.1861431,0.363074,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,2.654915,2.654915,0,0,0,2.654915,34.52808,0,0,0,0.9166912,2.794647,2.654915,0,0,0,10.62527,0,1.877956,-1.877956,12.02049,85.86046,0.1861431,2.920407,0.733353,0,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.2085077,0.2085077,0,0,0,0.2085077,59.87627,0,0,0,0.1248467,0.2194818,0.2085077,0,0,2.086618,8.747318,0,0.09463518,-0.09463518,11.92073,85.14793,0.1861431,0.2293585,0.09987733,0,8.872165
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.191768,8.652683,0,0,0,11.92073,85.14793,0.1861431,0,0,0,8.652683
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,2.007864,2.007864,0,-1,0,2.007864,0,0,0,0,0,2.113541,2.007864,0,0,2.191768,8.652683,0,2.113541,-2.113541,9.692866,69.23462,0.1861431,2.208651,0,0,8.652683
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,2.480685,2.480685,0,-1,0,2.480685,0,0,0,0,0,2.611248,2.480685,0,0,4.540147,6.539142,0,2.611248,-2.611248,6.94037,49.57397,0.1861431,2.728754,0,0,6.539142
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.5103369,0.5103369,0,-1,0,0.5103369,0,0,0,0,0,0.5371968,0.5103369,0,0,7.441534,3.927894,0,0.5371968,-0.5371968,6.374115,45.5293,0.1861431,0.5613706,0,0,3.927894
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.4189113,0.4189113,0,-1,0,0.4189113,0,0,5.551115E-17,0,0,0.4409592,0.4189113,0,0,8.038419,3.390697,0,0.4409592,-0.4409592,5.909303,42.20922,0.1861431,0.4608024,0,0,3.390697
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.4283545,0.4283545,0,-1,0,0.4283545,0,0,0,0,0,0.4508994,0.4283545,0,0,8.528374,2.949738,0,0.4508994,-0.4508994,5.434013,38.8143,0.1861431,0.4711899,0,0,2.949738
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.4855599,0.4855599,0,-1,0,0.4855599,0,0,5.551115E-17,0,0,0.5111157,0.4855599,0,0,9.029373,2.498839,0,0.5111157,-0.5111157,4.89525,34.966,0.1861431,0.5341159,0,0,2.498839
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.4887521,0.4887521,0,-1,0,0.4887521,0,0,5.551115E-17,0,0,0.5144759,0.4887521,0,0,9.597279,1.987723,0,0.5144759,-0.5144759,4.352944,31.0924,0.1861431,0.5376273,0,0,1.987723
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.0630293,0.0630293,0,-1,0,0.0630293,0,0,1.387779E-17,0,0,0.06634663,0.0630293,0,0,10.16892,1.473247,0,0.06634663,-0.06634663,4.283009,30.59286,0.1861431,0.06933223,0,0,1.473247
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24264,1.406901,0,0,0,4.283009,30.59286,0.1861431,0,0,0,1.406901
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24264,1.406901,0,0,0,4.283009,30.59286,0.1861431,0,0,0,1.406901
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.4584647,0.4584647,0,0,0,0.4584647,23.64677,0,5.551115E-17,0,0.1084121,0.4825944,0.4584647,0,0,10.24264,1.406901,0,0.3741823,-0.3741823,3.888586,27.77556,0.1861431,0.5043111,0.08672968,0,1.515313
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,1.474281,1.474281,4.614212,0,1.42468,1.474281,72.52592,0,0,0,1.069236,0,0,3.139931,2.982934,10.6584,1.032718,4.05217,0,4.05217,7.732812,55.23426,0.1863025,1.621709,0.8553885,5,2.101954
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,2.243519,2.243519,5,0,1.53,2.243519,73.41049,0,0,0,1.646978,0,0,2.756481,2.618657,6.606225,4.679671,4.265635,0,4.265635,11.77955,84.13947,0.1865073,2.467871,1.317583,5,6.32665
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,3.559426,3.33,0,-1,0,3.33,79.96379,4.440892E-16,0.2294255,0.585368,2.662794,3.505263,3.33,0,0,2.34059,8.518744,0,0.8424689,-0.8424689,10.89151,77.79634,0.1865073,3.915368,2.130235,0,11.18154
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,2.695735,2.695735,0,0,0,2.695735,119.2631,0,0,0,3.215016,2.837616,2.695735,0,0,3.276667,7.676274,0.3774004,0,0.3774004,11.24954,80.35371,0.1864653,2.965309,2.572013,0,10.89129
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,0.2208031,0,0,3.12007,0,0,0,0,2.899266,8.015935,2.899266,0,2.899266,14.00003,100,0.1861429,0,2.496056,0,11.136
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,2.794673,2.794673,0,0,0,2.794673,118.2593,0.3631992,0,0,3.30496,2.941761,2.794673,0,0,0,10.62527,0,0,0,14.00003,100,0.1861429,3.07414,2.643968,0,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.09669179,0.09669179,0,0,0,0.09669179,3481.273,3.264324,0,0,3.366105,0.1017808,0.09669179,0,0,0,10.62527,0,0,0,14.00003,100,0.1861429,0.106361,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,2.159824,2.159824,0,-1,0,2.159824,156.3002,1.102311,0,0,3.375811,2.273499,2.159824,0,0,0,10.62527,0,0,0,14.00003,100,0.1861429,2.375807,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.2998848,0.2998848,0,0,0,0.2998848,895.812,2.370736,0,0,2.686404,0.3156682,0.2998848,0,0,0,10.62527,0,0,0,14.00003,100,0.1861429,0.3298732,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.277564,1.277564,0,0,0,1.277564,97.01546,0,2.220446E-16,0,1.239434,1.344804,1.277564,0,0,0,10.62527,0,0.1053697,-0.1053697,13.88896,99.20665,0.1861429,1.40532,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,2.181122,2.181122,0,0,0,2.181122,30.30995,0,0,0,0.6610969,2.295918,2.181122,0,0,0.1170774,10.5199,0,1.634821,-1.634821,12.16571,86.89773,0.1861429,2.399234,0.5288776,0,11.181
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,1.940655,1.940655,0,0,0,1.940655,6.170702,0,2.220446E-16,0,0.119752,2.042795,1.940655,0,0,1.933545,8.885084,0,1.923043,-1.923043,10.13864,72.41872,0.1861429,2.134721,0.09580164,0,9.004836
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.861336,1.861336,0,-1,0,1.861336,0,0,2.220446E-16,0,0,1.959301,1.861336,0,0,4.07026,6.962041,0,1.959301,-1.959301,8.073357,57.66672,0.1861429,2.047469,0,0,6.962041
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.24726,5.00274,0,0,0,8.073357,57.66672,0.1861429,0,0,0,5.00274
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.93889,1.93889,0,-1,0,1.93889,0,0,2.220446E-16,0,0,2.040937,1.93889,0,0,6.24726,5.00274,0,2.040937,-2.040937,5.92202,42.30006,0.1861429,2.132779,0,0,5.00274
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1838618,0.1838618,0,-1,0,0.1838618,0,0,2.775558E-17,0,0,0.1935387,0.1838618,0,0,8.514968,2.961803,0,0.1935387,-0.1935387,5.718013,40.84286,0.1861429,0.202248,0,0,2.961803
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.4238026,0.4238026,0,-1,0,0.4238026,0,0,5.551115E-17,0,0,0.446108,0.4238026,0,0,8.730011,2.768265,0,0.446108,-0.446108,5.247774,37.48402,0.1861429,0.4661828,0,0,2.768265
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.225686,2.322156,0,0,0,5.247774,37.48402,0.1861429,0,0,0,2.322156
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.4963866,0.4963866,0,-1,0,0.4963866,0,0,1.110223E-16,0,0,0.5225122,0.4963866,0,0,9.225686,2.322156,0,0.5225122,-0.5225122,4.696997,33.54992,0.1861429,0.5460252,0,0,2.322156
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.806255,1.799644,0,0,0,4.696997,33.54992,0.1861429,0,0,0,1.799644
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.806255,1.799644,0,0,0,4.696997,33.54992,0.1861429,0,0,0,1.799644
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.12243,1.12243,0,-1,0,1.12243,0,0,0,0,0,1.181505,1.12243,0,0,9.806255,1.799644,0,1.181505,-1.181505,3.451581,24.6541,0.1861429,1.234673,0,0,1.799644
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.11904,0.6181392,0,0,0,3.451581,24.6541,0.1861429,0,0,0,0.6181392
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.1636459,0.1636459,0,0,0,0.1636459,35.17353,0,0,0,0.05756005,0.1722589,0.1636459,0,0,11.11904,0.6181392,0,0.1146988,-0.1146988,3.330678,23.79051,0.1861429,0.1800105,0.04604804,0,0.6756992
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.346743,1.346743,4.636022,0,1.430634,1.346743,44.38282,0,0,0,0.5977228,0,0,3.289278,3.124815,11.24648,0.5034404,3.722537,0,3.722537,6.862187,49.01553,0.1863417,1.481418,0.4781782,5,1.101163
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,3.872001,3.872001,5,0,1.53,3.872001,40.44094,0,0,0,1.565874,0,0,1.127999,1.071599,7.523945,3.853724,2.637473,0,2.637473,9.364313,66.88782,0.1865211,4.259201,1.252699,5,5.419597
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,1.931787,1.931787,0,-1,0,1.931787,72.16161,0,0,0,1.394009,2.03346,1.931787,0,0,4.886472,6.227449,0,0.6394516,-0.6394516,8.690272,62.07325,0.1865211,2.124966,1.115207,0,7.621458
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.3637861,0.3637861,0,0,0,0.3637861,693.5503,0,0,0,2.523039,0.3829327,0.3637861,0,0,5.596974,5.587998,2.140107,0,2.140107,10.72056,76.57525,0.1862843,0.4001647,2.018431,0,8.111037
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,0,0,0,3.145865,0,0,0,0,3.456867,7.514094,3.145865,0,3.145865,13.70499,97.89256,0.1859372,0,2.516692,0,10.65996
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,2.596385,0,0,2.907387,0,0,0,0,0.3110023,10.34537,0.3110023,0,0.3110023,14.00003,100,0.185903,0,2.32591,0,13.25276
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185903,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,2.015026,2.015026,0,-1,0,2.015026,105.7868,0.01055236,0,0,2.131633,2.12108,2.015026,0,0,0,10.62527,0,0,0,14.00003,100,0.185903,2.216529,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.7079363,0.7079363,0,0,0,0.7079363,275.4449,1.204779,0,0,1.949975,0.7451962,0.7079363,0,0,0,10.62527,0,0,0,14.00003,100,0.185903,0.77873,1.55998,0,12.57525
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,2.655811,2.655811,0,0,0,2.655811,37.25092,0,4.440892E-16,0,0.9893143,2.795591,2.655811,0,0,0,10.62527,0,1.806277,-1.806277,12.09605,86.40015,0.185903,2.921392,0.7914514,0,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,2.363711,2.363711,0,0,0,2.363711,32.30919,0,0,0,0.7636958,2.488117,2.363711,0,0,2.006974,8.818997,0,1.724421,-1.724421,10.27835,73.41661,0.185903,2.600082,0.6109567,0,9.582693
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.002317,1.002317,0,0,0,1.002317,11.60833,0,0,0,0.1163523,1.055071,1.002317,0,0,3.922997,7.094576,0,0.9387183,-0.9387183,9.28885,66.34879,0.185903,1.102549,0.09308182,0,7.210929
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.966018,6.155858,0,0,0,9.28885,66.34879,0.185903,0,0,0,6.155858
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.861121,1.861121,0,-1,0,1.861121,0,0,2.220446E-16,0,0,1.959074,1.861121,0,0,4.966018,6.155858,0,1.959074,-1.959074,7.223804,51.5985,0.185903,2.047233,0,0,6.155858
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.142767,4.196784,0,0,0,7.223804,51.5985,0.185903,0,0,0,4.196784
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.3081177,0.3081177,0,-1,0,0.3081177,0,0,5.551115E-17,0,0,0.3243345,0.3081177,0,0,7.142767,4.196784,0,0.3243345,-0.3243345,6.881926,49.15651,0.185903,0.3389295,0,0,4.196784
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.503139,3.872449,0,0,0,6.881926,49.15651,0.185903,0,0,0,3.872449
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.503139,3.872449,0,0,0,6.881926,49.15651,0.185903,0,0,0,3.872449
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.4935789,0.4935789,0,-1,0,0.4935789,0,0,5.551115E-17,0,0,0.5195567,0.4935789,0,0,7.503139,3.872449,0,0.5195567,-0.5195567,6.334265,45.24466,0.185903,0.5429367,0,0,3.872449
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.177098,1.177098,0,-1,0,1.177098,0,0,0,0,0,1.23905,1.177098,0,0,8.080424,3.352893,0,1.23905,-1.23905,5.028191,35.91558,0.185903,1.294807,0,0,3.352893
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.4415362,0.4415362,0,-1,0,0.4415362,0,0,5.551115E-17,0,0,0.4647749,0.4415362,0,0,9.457147,2.113842,0,0.4647749,-0.4647749,4.538275,32.41619,0.185903,0.4856898,0,0,2.113842
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.973563,1.649068,0,0,0,4.538275,32.41619,0.185903,0,0,0,1.649068
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.06551462,0.06551462,0,0,0,0.06551462,0,0,0,0,0,0.06896276,0.06551462,0,0,9.973563,1.649068,0,0.06896276,-0.06896276,4.465582,31.89695,0.185903,0.07206608,0,0,1.649068
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.5752677,0.5752677,0,0,0,0.5752677,13.49165,0,0,0,0.07761313,0.6055449,0.5752677,0,0,10.05019,1.580105,0,0.5279318,-0.5279318,3.909093,27.92204,0.185903,0.6327944,0.0620905,0,1.657718
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,10.63678,1.052173,0.9007736,0,0.9007736,4.763642,34.02595,0.1858039,0,0.7206189,0,1.952947
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,2.420155,2.420155,4.760466,0,1.464607,2.420155,73.62768,-4.440892E-16,0,0,1.781904,0,0,2.34031,2.223295,9.736006,1.862869,4.005199,0,4.005199,8.563308,61.16636,0.1859932,2.662171,1.425523,5,3.644773
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,3.7844,3.33,0,-1,0,3.33,82.52523,0,0.4543996,0.8328395,2.74809,3.505263,3.33,0,0,5.730806,5.467548,0,0.7571729,-0.7571729,7.765177,55.46544,0.1859932,4.162839,2.198472,0,8.215638
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,0,0,0,3.545828,0,0,0,0,6.57211,4.710375,3.545828,0,3.545828,11.12905,79.49302,0.1856046,0,2.836663,0,8.256204
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.1722,1.1722,0,0,0,1.1722,342.018,0,0,0,4.009134,1.233894,1.1722,0,0,3.026282,7.901621,2.77524,0,2.77524,13.76187,98.29887,0.1853017,1.28942,3.207307,0,11.91076
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,0.8720359,0.8720359,0,0,0,0.8720359,523.7329,3.398165,0,0,4.567139,0.9179325,0.8720359,0,0,0.2510419,10.39934,0.2510419,0,0.2510419,14.00003,100,0.1852743,0.9592395,3.653711,0,14.96648
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,3.381454,3.381454,1.25,0,0.50625,3.381454,133.8726,2.283205,0,0,4.526841,2.243636,2.131454,0,0,0,10.62527,0,0,0,14.00003,100,0.1852743,3.7196,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,0.9017984,0.9017984,0,-1,0,0.9017984,428.7399,2.917108,0,0,3.866369,0.9492615,0.9017984,0,0,0,10.62527,0,0,0,14.00003,100,0.1852743,0.9919782,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852743,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,1.574158,1.574158,0,0,0,1.574158,118.8536,0.213935,0,0,1.870944,1.657009,1.574158,0,0,0,10.62527,0,0,0,14.00003,100,0.1852743,1.731574,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,0.8090932,0.8090932,0,0,0,0.8090932,111.128,0.04745218,0,0,0.8991292,0.851677,0.8090932,0,0,0,10.62527,0,0,0,14.00003,100,0.1852743,0.8900025,0.7193034,0,11.5244
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0.08935545,0,0,0.08935545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852743,0,0.07148436,0,10.71463
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,2.173021,2.173021,0,-1,0,2.173021,0,0,4.440892E-16,0,0,2.28739,2.173021,0,0,0,10.62527,0,2.28739,-2.28739,11.58891,82.77774,0.1852743,2.390323,0,0,10.62527
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,3.048634,3.048634,0,-1,0,3.048634,0,0,0,0.02349747,0,3.209089,3.048634,0,0,2.541545,8.337884,0,3.209089,-3.209089,8.206231,58.61582,0.1852743,3.353498,0,0,8.337884
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.107199,5.128796,0,0,0,8.206231,58.61582,0.1852743,0,0,0,5.128796
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.3787922,0.3787922,0,-1,0,0.3787922,0,0,5.551115E-17,0,0,0.3987286,0.3787922,0,0,6.107199,5.128796,0,0.3987286,-0.3987286,7.785934,55.6137,0.1852743,0.4166714,0,0,5.128796
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.550231,4.730067,0,0,0,7.785934,55.6137,0.1852743,0,0,0,4.730067
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.03027597,0.03027597,0,-1,0,0.03027597,0,0,3.469447E-18,0,0,0.03186944,0.03027597,0,0,6.550231,4.730067,0,0.03186944,-0.03186944,7.752341,55.37375,0.1852743,0.03330356,0,0,4.730067
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.2409242,0.2409242,0,-1,0,0.2409242,0,0,0,0,0,0.2536044,0.2409242,0,0,6.585641,4.698197,0,0.2536044,-0.2536044,7.485018,53.46431,0.1852743,0.2650166,0,0,4.698197
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.7496569,0.7496569,0,-1,0,0.7496569,0,0,1.110223E-16,0,0,0.7891125,0.7496569,0,0,6.867424,4.444593,0,0.7891125,-0.7891125,6.653221,47.52291,0.1852743,0.8246226,0,0,4.444593
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.6596886,0.6596886,0,-1,0,0.6596886,0,0,1.110223E-16,0,0,0.6944091,0.6596886,0,0,7.744215,3.655481,0,0.6944091,-0.6944091,5.921249,42.29455,0.1852743,0.7256575,0,0,3.655481
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.51578,2.961071,0,0,0,5.921249,42.29455,0.1852743,0,0,0,2.961071
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.2689427,0.2689427,0,0,0,0.2689427,0,0,5.551115E-17,0,0,0.2830976,0.2689427,0,0,8.51578,2.961071,0,0.2830976,-0.2830976,5.622838,40.16305,0.1852743,0.295837,0,0,2.961071
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.5883748,0.5883748,0,0,0,0.5883748,19.57766,0,0,0,0.11519,0.6193419,0.5883748,0,0,8.830334,2.677974,0,0.5041519,-0.5041519,5.091415,36.36718,0.1852743,0.6472123,0.09215199,0,2.793164
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,2.075969,2.075969,4.79411,0,1.473792,2.075969,34.45622,0,0,0,0.7153003,0,0,2.718141,2.582234,9.390502,2.173822,3.297534,0,3.297534,8.219731,58.71225,0.1855206,2.283566,0.5722402,5,2.889122
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8679596,0,0,3.505263,3.33,6.092968,5.141603,4.197959,0,4.197959,12.20226,87.15886,0.1854652,0,0.6943676,5,6.009562
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.226459,1.226459,0,-1,0,1.226459,163.2014,0,0,0,2.001598,1.291009,1.226459,0,0,1.895008,8.919766,0.7105886,0,0.7105886,12.87639,91.97402,0.1853881,1.349105,1.601278,0,10.92136
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.5673155,0.5673155,0,0,0,0.5673155,576.6443,1.489798,0,0,3.271393,0.5971742,0.5673155,0,0,1.18442,9.559297,1.18442,0,1.18442,14.00003,100,0.1852596,0.624047,2.617114,0,12.83069
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.2082374,0.2082374,0,0,0,0.2082374,992.6239,1.847817,0,0,2.067014,0.2191972,0.2082374,0,0,0,10.62527,0,0,0,14.00003,100,0.1852596,0.2290611,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,2.356068,2.356068,0,0,0,2.356068,91.99863,0,0,0,2.16755,2.480072,2.356068,0,0,0,10.62527,0,0.3125214,-0.3125214,13.6706,97.64696,0.1852596,2.591675,1.73404,0,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,2.42556,2.42556,0,0,0,2.42556,131.8574,0.2978138,0,0,3.198282,2.553222,2.42556,0,0,0.3472461,10.31275,0.3472461,0,0.3472461,14.00003,100,0.185222,2.668117,2.558625,0,13.51103
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,2.122557,2.122557,0,-1,0,2.122557,134.2431,0.615116,0,0,2.849386,2.23427,2.122557,0,0,0,10.62527,0,0,0,14.00003,100,0.185222,2.334812,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,1.477083,1.477083,0,0,0,1.477083,151.2547,0.6793332,0,0,2.234157,1.554824,1.477083,0,0,0,10.62527,0,0,0,14.00003,100,0.185222,1.624791,1.787326,0,12.85943
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,1.345223,0,0,1.345223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185222,0,1.076178,0,11.9705
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185222,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,1.890406,1.890406,0,0,0,1.890406,6.842192,0,0,0,0.1293452,1.989901,1.890406,0,0,0,10.62527,0,1.860556,-1.860556,12.03883,85.99147,0.185222,2.079447,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,2.431879,2.431879,0,-1,0,2.431879,0,0,0,0,0,2.559872,2.431879,0,0,2.067284,8.764718,0,2.559872,-2.559872,9.340488,66.71764,0.185222,2.675066,0,0,8.764718
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.254067,1.254067,0,-1,0,1.254067,0,0,2.220446E-16,0,0,1.32007,1.254067,0,0,4.911586,6.204846,0,1.32007,-1.32007,7.949012,56.77854,0.185222,1.379473,0,0,6.204846
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,3.589553,3.33,0,-1,0,3.33,0,0,0.2595534,0.6185088,0,3.505263,3.33,0,0,6.378331,4.884776,0,3.505263,-3.505263,4.25414,30.38665,0.185222,3.948509,0,0,4.884776
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.6577591,0.6577591,0,-1,0,0.6577591,0,0,1.110223E-16,0,0,0.692378,0.6577591,0,0,10.27307,1.379513,0,0.692378,-0.692378,3.524309,25.17359,0.185222,0.7235351,0,0,1.379513
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1190758,0.1190758,0,-1,0,0.1190758,0,0,1.387779E-17,0,0,0.1253429,0.1190758,0,0,11.04238,0.6871349,0,0.1253429,-0.1253429,3.392186,24.22985,0.185222,0.1309833,0,0,0.6871349
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18165,0.561792,0,0,0,3.392186,24.22985,0.185222,0,0,0,0.561792
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18165,0.561792,0,0,0,3.392186,24.22985,0.185222,0,0,0,0.561792
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.4546666,0.4546666,0,-1,0,0.4546666,0,0,5.551115E-17,0,0,0.4785964,0.4546666,0,0,11.18165,0.561792,0,0.4785964,-0.4785964,2.887702,20.6264,0.185222,0.5001333,0,0,0.561792
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71342,0.08319557,0,0,0,2.887702,20.6264,0.185222,0,0,0,0.08319557
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.284184,0.0790358,0,-1,0,0.0790358,0,0,0.2051482,0.2335666,0,0.08319557,0.0790358,0,0,11.71342,0.08319557,0,0.08319557,-0.08319557,2.800006,20,0.185222,0.3126024,0,0,0.08319557
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.185222,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.185212,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,2.041367,2.041367,5,0,1.53,2.041367,53.40255,0,0,0,1.090142,0,0,2.958633,2.810701,11.71288,0.08368235,3.900843,0,3.900843,6.58888,47.06333,0.1854541,2.245504,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,4.795862,4.795862,5,0,1.53,4.795862,30.17774,0,0,0,1.447283,0,0,0.2041383,0.1939314,7.812037,3.594441,1.641214,0,1.641214,8.145872,58.18468,0.1855558,5.275448,1.157826,5,5.041724
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,0.8649608,0.8649608,0,-1,0,0.8649608,320.8825,0,0,0,2.775508,0.910485,0.8649608,0,0,6.170823,5.071534,1.865023,0,1.865023,9.915188,70.82262,0.1853544,0.9514568,2.220406,0,7.847042
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,2.589874,2.589874,0,0,0,2.589874,135.2308,0,0,0,3.502306,2.726183,2.589874,0,0,4.3058,6.750054,0.7761235,0,0.7761235,10.65148,76.08187,0.1852707,2.848861,2.801845,0,10.25236
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.4485001,0.4485001,0,0,0,0.4485001,790.1903,0,0,0,3.544004,0.4721054,0.4485001,0,0,3.529676,7.448565,3.071899,0,3.071899,13.56574,96.89796,0.1849401,0.4933501,2.835203,0,10.99257
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,3.230178,3.230178,1.25,0,0.50625,3.230178,119.1908,1.307901,0,0,3.850076,2.084398,1.980178,0,0,0.4577775,10.21327,0.4577775,0,0.4577775,14.00003,100,0.1848909,3.553196,3.080061,5,14.06335
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,3.161622,3.161622,1.25,0,0.50625,3.161622,86.26116,0.7150183,0,0,2.727252,2.012233,1.911621,0,0,0,10.62527,0,0,0,14.00003,100,0.1848909,3.477784,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,2.050756,2.050756,0,-1,0,2.050756,113.616,0.1712962,0,0,2.329987,2.158691,2.050756,0,0,0,10.62527,0,0,0,14.00003,100,0.1848909,2.255832,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,2.143089,2.143089,0,0,0,2.143089,119.3471,0.3018324,0,0,2.557716,2.255883,2.143089,0,0,0,10.62527,0,0,0,14.00003,100,0.1848909,2.357398,2.046173,0,13.18299
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,4.373391,4.373391,3.382281,0,1.088363,4.373391,23.85502,0,0,0,1.043273,1.043273,0.9911094,0,0,0,10.62527,0,0,0,14.00003,100,0.1848909,4.81073,0.8346184,5,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,1.730147,1.730147,0,0,0,1.730147,40.04065,0,0,0,0.6927621,1.821207,1.730147,0,0,0,10.62527,0,1.128445,-1.128445,12.81054,91.50369,0.1848909,1.903162,0.5542096,0,11.31804
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,0.819223,0.819223,0,0,0,0.819223,15.62554,0,0,0,0.128008,0.86234,0.819223,0,0,1.253828,9.496829,0,0.734332,-0.734332,12.03649,85.97475,0.1848909,0.9011453,0.1024064,0,9.624837
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.9316115,0.9316115,0,-1,0,0.9316115,0,0,0,0,0,0.9806437,0.9316115,0,0,2.069753,8.762497,0,0.9806437,-0.9806437,11.0028,78.59126,0.1848909,1.024773,0,0,8.762497
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,4.786088,3.33,0,-1,0,3.33,0,0,1.456088,1.934696,0,3.505263,3.33,0,0,3.159357,7.781853,0,3.505263,-3.505263,7.307927,52.19938,0.1848909,5.264697,0,0,7.781853
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1801912,0.1801912,0,-1,0,0.1801912,0,0,2.775558E-17,0,0,0.189675,0.1801912,0,0,7.054093,4.27659,0,0.189675,-0.189675,7.107992,50.77127,0.1848909,0.1982103,0,0,4.27659
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.04162721,0.04162721,0,-1,0,0.04162721,0,0,6.938894E-18,0,0,0.04381812,0.04162721,0,0,7.264843,4.086915,0,0.04381812,-0.04381812,7.061804,50.44136,0.1848909,0.04578993,0,0,4.086915
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.2703337,0.2703337,0,-1,0,0.2703337,0,0,0,0,0,0.2845618,0.2703337,0,0,7.31353,4.043097,0,0.2845618,-0.2845618,6.761849,48.29883,0.1848909,0.2973671,0,0,4.043097
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.1233576,0.1233576,0,-1,0,0.1233576,0,0,1.387779E-17,0,0,0.1298501,0.1233576,0,0,7.62971,3.758535,0,0.1298501,-0.1298501,6.624975,47.32116,0.1848909,0.1356934,0,0,3.758535
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.3507684,0.3507684,0,-1,0,0.3507684,0,0,0,0,0,0.3692299,0.3507684,0,0,7.773988,3.628685,0,0.3692299,-0.3692299,6.235773,44.54115,0.1848909,0.3858453,0,0,3.628685
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.184243,3.259455,0,0,0,6.235773,44.54115,0.1848909,0,0,0,3.259455
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.4237239,0.4237239,0,-1,0,0.4237239,0,0,5.551115E-17,0,0,0.4460252,0.4237239,0,0,8.184243,3.259455,0,0.4460252,-0.4460252,5.765621,41.18293,0.1848909,0.4660963,0,0,3.259455
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.679827,2.81343,0,0,0,5.765621,41.18293,0.1848909,0,0,0,2.81343
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.4355238,0.4355238,0,0,0,0.4355238,0,0,5.551115E-17,0,0,0.4584461,0.4355238,0,0,8.679827,2.81343,0,0.4584461,-0.4584461,5.282376,37.73119,0.1848909,0.4790762,0,0,2.81343
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,9.189212,2.354984,0.08109343,0,0.08109343,5.359308,38.2807,0.1848822,0,0.06487475,0,2.436077
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,9.108118,2.427968,1.141017,0,1.141017,6.441772,46.01257,0.1847598,0,0.912814,0,3.568985
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,3.246415,3.246415,5,0,1.53,3.246415,69.02023,0,0,0,2.240683,0,0,1.753585,1.665906,7.967101,3.454884,3.906589,0,3.906589,10.14789,72.48477,0.1850005,3.571056,1.792547,5,5.695567
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,1.930521,1.930521,0,-1,0,1.930521,169.1379,0,0,0,3.265244,2.032128,1.930521,0,0,4.060512,6.970814,1.233116,0,1.233116,11.31773,80.84073,0.1848685,2.123573,2.612195,0,10.23606
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,0.8745485,0.8745485,0,0,0,0.8745485,459.5378,0.2709085,0,0,4.018881,0.9205774,0.8745485,0,0,2.827395,8.080618,2.827395,0,2.827395,14.00003,100,0.1845665,0.9620034,3.215105,0,12.0995
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,2.02149,2.02149,0,0,0,2.02149,218.4378,2.287814,0,0,4.415698,2.127884,2.02149,0,0,0,10.62527,0,0,0,14.00003,100,0.1845665,2.223639,3.532559,0,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845665,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845665,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.257155,1.257155,0,-1,0,1.257155,304.8999,2.509743,0,0,3.833064,1.323321,1.257155,0,0,0,10.62527,0,0,0,14.00003,100,0.1845665,1.38287,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.157601,1.157601,0,0,0,1.157601,236.8666,1.523443,0,0,2.74197,1.218528,1.157601,0,0,0,10.62527,0,0,0,14.00003,100,0.1845665,1.273361,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,3.440809,3.440809,1.86491,0,0.6741204,3.440809,48.21079,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.1845665,3.78489,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,1.831779,1.831779,0,0,0,1.831779,51.4636,0,0,0,0.9426996,1.928189,1.831779,0,0,0,10.62527,0,0.9854891,-0.9854891,12.96123,92.58004,0.1845665,2.014957,0.7541596,0,11.56797
