Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0,0,0,0.1286169,0,0,0,0,1.094988,9.639785,0.1286169,0,0.1286169,13.08325,93.45158,0.1845528,0,0.1028935,0,9.768402
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9663709,9.755541,0,0,0,13.08325,93.45158,0.1845528,0,0,0,9.755541
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,2.609601,2.609601,0,-1,0,2.609601,0,0,0,0,0,2.746948,2.609601,0,0,0.9663709,9.755541,0,2.746948,-2.746948,10.18771,72.76922,0.1845528,2.87056,0,0,9.755541
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,3.637114,3.33,0,-1,0,3.33,0,0,0.3071138,0.6708252,0,3.505263,3.33,0,0,4.018535,7.008593,0,3.505263,-3.505263,6.492839,46.37733,0.1845528,4.000825,0,0,7.008593
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.04578822,0.04578822,0,-1,0,0.04578822,0,0,0,0,0,0.04819813,0.04578822,0,0,7.913272,3.503329,0,0.04819813,-0.04819813,6.442034,46.01443,0.1845528,0.05036705,0,0,3.503329
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.720574,0.720574,0,-1,0,0.720574,0,0,1.110223E-16,0,0,0.7584989,0.720574,0,0,7.966825,3.455131,0,0.7584989,-0.7584989,5.642506,40.30353,0.1845528,0.7926313,0,0,3.455131
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1444908,0.1444908,0,-1,0,0.1444908,0,0,2.775558E-17,0,0,0.1520955,0.1444908,0,0,8.809602,2.696632,0,0.1520955,-0.1520955,5.482183,39.15837,0.1845528,0.1589398,0,0,2.696632
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.3270663,0.3270663,0,-1,0,0.3270663,0,0,5.551115E-17,0,0,0.3442803,0.3270663,0,0,8.978597,2.544537,0,0.3442803,-0.3442803,5.119279,36.56621,0.1845528,0.3597729,0,0,2.544537
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1659847,0.1659847,0,-1,0,0.1659847,0,0,0,0,0,0.1747207,0.1659847,0,0,9.361131,2.200257,0,0.1747207,-0.1747207,4.935108,35.2507,0.1845528,0.1825832,0,0,2.200257
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.555264,2.025536,0,0,0,4.935108,35.2507,0.1845528,0,0,0,2.025536
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.7165923,0.7165923,0,-1,0,0.7165923,0,0,1.110223E-16,0,0,0.7543077,0.7165923,0,0,9.555264,2.025536,0,0.7543077,-0.7543077,4.139997,29.57135,0.1845528,0.7882515,0,0,2.025536
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.06157278,0.06157278,0,0,0,0.06157278,0,0,6.938894E-18,0,0,0.06481345,0.06157278,0,0,10.39338,1.271228,0,0.06481345,-0.06481345,4.071678,29.08336,0.1845528,0.06773005,0,0,1.271228
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,10.4654,1.206415,0.1153612,0,0.1153612,4.181119,29.86508,0.1845405,0,0.09228894,0,1.321776
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.4232627,0.4232627,0,0,0,0.4232627,136.1549,0,0,0,0.5762931,0.4455396,0.4232627,0,0,10.35004,1.31024,0.1307534,0,0.1307534,4.305163,30.7511,0.1845266,0.4655889,0.4610344,0,1.886533
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,10.21929,1.427918,1.472429,0,1.472429,5.702032,40.72872,0.1843698,0,1.177944,0,2.900347
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.18995,1.18995,0,-1,0,1.18995,154.1121,0,0,0,1.833856,1.252578,1.18995,0,0,8.746856,2.753104,0.581278,0,0.581278,6.253481,44.66763,0.184308,1.308944,1.467085,0,4.586961
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,0,0,0,2.259072,0,0,0,0,8.165578,3.276254,2.259072,0,2.259072,8.396625,59.97577,0.1840681,0,1.807257,0,5.535326
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,2.03959,2.03959,0,0,0,2.03959,166.1392,0,0,0,3.388559,2.146937,2.03959,0,0,5.906506,5.309419,1.241622,0,1.241622,9.574531,68.38937,0.1839366,2.243549,2.710847,0,8.697978
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,1.763679,1.763679,0,0,0,1.763679,201.2432,0,0,0,3.549285,1.856505,1.763679,0,0,4.664884,6.426879,1.69278,0,1.69278,11.18044,79.86015,0.1837575,1.940047,2.839428,0,9.976164
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,0,0,0,2.659478,0,0,0,0,2.972103,7.950381,2.659478,0,2.659478,13.70345,97.88156,0.1834769,0,2.127582,0,10.60986
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.027149,1.027149,0,-1,0,1.027149,267.7385,1.356239,0,0,2.750074,1.08121,1.027149,0,0,0.3126252,10.34391,0.3126252,0,0.3126252,14.00003,100,0.1834439,1.129864,2.200059,0,13.09399
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,3.102593,3.102593,1.25,0,0.50625,3.102593,77.40243,0.4513844,0,0,2.401482,1.950097,1.852593,0,0,0,10.62527,0,0,0,14.00003,100,0.1834439,3.412852,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.1712976,0.1712976,0,0,0,0.1712976,390.2586,0.4881904,0,0,0.6685036,0.1803133,0.1712976,0,0,0,10.62527,0,0,0,14.00003,100,0.1834439,0.1884274,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,2.925503,2.925503,0,0,0,2.925503,7.860037,0,4.440892E-16,0,0.2299457,3.079477,2.925503,0,0,0,10.62527,0,2.849532,-2.849532,10.99636,78.54526,0.1834439,3.218054,0.1839565,0,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0,0,0,0.1343641,0,0,0,0,3.166146,7.775743,0.1343641,0,0.1343641,11.12383,79.45575,0.1834298,0,0.1074913,0,7.910107
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.031782,7.89667,0,0,0,11.12383,79.45575,0.1834298,0,0,0,7.89667
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.031782,7.89667,0,0,0,11.12383,79.45575,0.1834298,0,0,0,7.89667
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.031782,7.89667,0,0,0,11.12383,79.45575,0.1834298,0,0,0,7.89667
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.5189559,0.5189559,0,-1,0,0.5189559,0,0,1.110223E-16,0,0,0.5462694,0.5189559,0,0,3.031782,7.89667,0,0.5462694,-0.5462694,10.54801,75.34277,0.1834298,0.5708516,0,0,7.89667
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.5591761,0.5591761,0,-1,0,0.5591761,0,0,1.110223E-16,0,0,0.5886065,0.5591761,0,0,3.638748,7.350401,0,0.5886065,-0.5886065,9.927563,70.91102,0.1834298,0.6150938,0,0,7.350401
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.02191755,0.02191755,0,-1,0,0.02191755,0,0,3.469447E-18,0,0,0.0230711,0.02191755,0,0,4.292755,6.761795,0,0.0230711,-0.0230711,9.903244,70.73731,0.1834298,0.0241093,0,0,6.761795
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.149914,1.149914,0,-1,0,1.149914,0,0,2.220446E-16,0,0,1.210436,1.149914,0,0,4.31839,6.738723,0,1.210436,-1.210436,8.627332,61.62368,0.1834298,1.264906,0,0,6.738723
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.7726221,0.7726221,0,-1,0,0.7726221,0,0,1.110223E-16,0,0,0.8132864,0.7726221,0,0,5.663319,5.528287,0,0.8132864,-0.8132864,7.770053,55.50027,0.1834298,0.8498843,0,0,5.528287
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.7990824,0.7990824,0,-1,0,0.7990824,0,0,1.110223E-16,0,0,0.8411394,0.7990824,0,0,6.56697,4.715001,0,0.8411394,-0.8411394,6.883414,49.16714,0.1834298,0.8789907,0,0,4.715001
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.7752688,0.7752688,0,-1,0,0.7752688,0,0,0,0,0,0.8160724,0.7752688,0,0,7.50157,3.873861,0,0.8160724,-0.8160724,6.023198,43.02276,0.1834298,0.8527957,0,0,3.873861
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.4626379,0.4626379,0,0,0,0.4626379,0,0,5.551115E-17,0,0,0.4869873,0.4626379,0,0,8.408317,3.057789,0,0.4869873,-0.4869873,5.509869,39.35612,0.1834298,0.5089017,0,0,3.057789
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1072673,0.1072673,0,0,0,0.1072673,57.874,0,1.387779E-17,0,0.06207987,0.1129129,0.1072673,0,0,8.949414,2.570802,0,0.05083306,-0.05083306,5.456286,38.97339,0.1834298,0.117994,0.0496639,0,2.632882
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,2.504321,2.504321,5,0,1.53,2.504321,37.9669,0,0,0,0.9508129,0,0,2.495679,2.370895,9.005895,2.519969,3.321708,0,3.321708,8.607534,61.48227,0.1836714,2.754753,0.7606503,5,3.470782
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,1.765687,1.765687,4.859808,0,1.491727,1.765687,109.716,0,0,0,1.93724,0,0,3.094121,2.939415,5.684187,5.509506,4.876656,0,4.876656,13.23394,94.52792,0.1837853,1.942255,1.549792,5,7.446746
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,1.940659,1.940659,0,-1,0,1.940659,160.2537,0.2596468,0,0,3.109977,2.042799,1.940659,0,0,0.8075317,9.898496,0.8075317,0,0.8075317,14.00003,100,0.1837005,2.134725,2.487982,0,13.00847
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.795872,0.795872,0,0,0,0.795872,482.1595,2.999613,0,0,3.837373,0.83776,0.795872,0,0,0,10.62527,0,0,0,14.00003,100,0.1837005,0.8754591,3.069898,0,14.46265
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,4.025758,4.025758,1.25,0,0.50625,4.025758,99.4055,1.079974,0,0,4.001825,2.92185,2.775758,0,0,0,10.62527,0,0,0,14.00003,100,0.1837005,4.428334,3.20146,5,14.6271
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,1.776364,1.776364,0,0,0,1.776364,198.7337,1.660377,0,0,3.530234,1.869857,1.776364,0,0,0,10.62527,0,0,0,14.00003,100,0.1837005,1.954001,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1837005,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,2.59501,2.59501,0,-1,0,2.59501,143.7449,0.998606,0,0,3.730195,2.731589,2.59501,0,0,0,10.62527,0,0,0,14.00003,100,0.1837005,2.854511,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.3979409,0.3979409,0,0,0,0.3979409,761.1693,2.610118,0,0,3.029003,0.4188851,0.3979409,0,0,0,10.62527,0,0,0,14.00003,100,0.1837005,0.437735,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.1723729,0.1723729,0,0,0,0.1723729,1013.191,1.565021,0,0,1.746467,0.1814452,0.1723729,0,0,0,10.62527,0,0,0,14.00003,100,0.1837005,0.1896102,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1837005,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,2.640422,2.640422,0,0,0,2.640422,5.138208,0,4.440892E-16,0,0.1356704,2.779391,2.640422,0,0,0,10.62527,0,2.643721,-2.643721,11.2133,80.09485,0.1837005,2.904464,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.9254338,0.9254338,0,-1,0,0.9254338,0,0,1.110223E-16,0,0,0.9741408,0.9254338,0,0,2.937468,7.981553,0,0.9741408,-0.9741408,10.18647,72.76033,0.1837005,1.017977,0,0,7.981553
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.2376887,0.2376887,0,-1,0,0.2376887,0,0,5.551115E-17,0,0,0.2501986,0.2376887,0,0,4.019846,7.007412,0,0.2501986,-0.2501986,9.922734,70.87653,0.1837005,0.2614575,0,0,7.007412
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,4.686763,3.33,0,-1,0,3.33,0,0,1.356763,1.825439,0,3.505263,3.33,0,0,4.297845,6.757214,0,3.505263,-3.505263,6.227862,44.48464,0.1837005,5.155439,0,0,6.757214
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.032682,1.032682,0,-1,0,1.032682,0,0,2.220446E-16,0,0,1.087033,1.032682,0,0,8.192582,3.251951,0,1.087033,-1.087033,5.082029,36.30013,0.1837005,1.13595,0,0,3.251951
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.09734567,0.09734567,0,-1,0,0.09734567,0,0,1.387779E-17,0,0,0.1024691,0.09734567,0,0,9.400396,2.164917,0,0.1024691,-0.1024691,4.974017,35.52862,0.1837005,0.1070802,0,0,2.164917
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.4610137,0.4610137,0,-1,0,0.4610137,0,0,5.551115E-17,0,0,0.4852776,0.4610137,0,0,9.514252,2.062448,0,0.4852776,-0.4852776,4.462489,31.87486,0.1837005,0.5071151,0,0,2.062448
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.3719715,0.3719715,0,-1,0,0.3719715,0,0,0,0,0,0.391549,0.3719715,0,0,10.05345,1.57717,0,0.391549,-0.391549,4.04976,28.9268,0.1837005,0.4091687,0,0,1.57717
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.4437512,0.4437512,0,-1,0,0.4437512,0,0,5.551115E-17,0,0,0.4671066,0.4437512,0,0,10.4885,1.185622,0,0.4671066,-0.4671066,3.557387,25.40985,0.1837005,0.4881264,0,0,1.185622
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00751,0.7185149,0,0,0,3.557387,25.40985,0.1837005,0,0,0,0.7185149
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.2963618,0.2963618,0,-1,0,0.2963618,0,0,0,0,0,0.3119598,0.2963618,0,0,11.00751,0.7185149,0,0.3119598,-0.3119598,3.228552,23.06104,0.1837005,0.325998,0,0,0.7185149
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.4539905,0.4539905,3.959254,0,1.245876,0.4539905,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.35413,0.4065551,3.33,0,3.33,6.387668,45.62611,0.1838203,0.4993896,0,5,0.4065551
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.07949872,0.07949872,3.584762,0,1.14364,0.07949872,144.3707,0,0,0,0.1147728,0,0,3.505263,3.33,8.024133,3.403555,3.444773,0,3.444773,9.655666,68.9689,0.1838629,0.0874486,0.09181827,5,3.518328
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,1.770145,1.770145,4.891016,0,1.500247,1.770145,51.4426,0,0,0,0.9106088,0,0,3.120871,2.964828,4.57936,6.50385,3.875436,0,3.875436,13.33223,95.23001,0.1840854,1.94716,0.7284871,5,7.41446
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,5.6321,5.6321,4.43289,0,1.375179,5.6321,34.91148,4.440892E-16,0,0,1.966249,1.262326,1.19921,0,0,0.7039231,9.991743,0.7039231,0,0.7039231,14.00003,100,0.184127,6.19531,1.573,5,11.95799
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,1.542952,1.542952,0,-1,0,1.542952,161.1617,0.862488,0,0,2.486648,1.62416,1.542952,0,0,0,10.62527,0,0,0,14.00003,100,0.184127,1.697248,1.989319,0,13.11192
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.7269304,0.7269304,0,0,0,0.7269304,537.1788,3.139726,0,0,3.904916,0.7651899,0.7269304,0,0,0,10.62527,0,0,0,14.00003,100,0.184127,0.7996234,3.123933,0,14.53019
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,2.573289,2.573289,0,0,0,2.573289,172.9932,1.74289,0,0,4.451615,2.708725,2.573289,0,0,0,10.62527,0,0,0,14.00003,100,0.184127,2.830618,3.561292,0,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,2.022834,2.022834,0,0,0,2.022834,224.8519,2.419082,0,0,4.548381,2.129299,2.022834,0,0,0,10.62527,0,0,0,14.00003,100,0.184127,2.225117,3.638705,0,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.310319,1.310319,0,0,0,1.310319,281.1477,2.304649,0,0,3.683933,1.379283,1.310319,0,0,0,10.62527,0,0,0,14.00003,100,0.184127,1.441351,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.184127,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,0.8231348,0.8231348,0,0,0,0.8231348,230.972,1.034754,0,0,1.901211,0.8664576,0.8231348,0,0,0,10.62527,0,0,0,14.00003,100,0.184127,0.9054482,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.184127,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,2.417491,2.417491,0,0,0,2.417491,35.16402,0,0,0,0.8500872,2.544728,2.417491,0,0,0,10.62527,0,1.694641,-1.694641,12.21372,87.24068,0.184127,2.65924,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,2.309086,2.309086,0,0,0,2.309086,5.914264,0,0,0,0.1365655,2.430617,2.309086,0,0,1.882934,8.930634,0,2.294051,-2.294051,9.795577,69.96827,0.184127,2.539995,0.1092524,0,9.067199
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.528817,1.528817,0,-1,0,1.528817,0,0,2.220446E-16,0,0,1.609281,1.528817,0,0,4.43188,6.636582,0,1.609281,-1.609281,8.099246,57.85164,0.184127,1.681699,0,0,6.636582
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.855507,1.855507,0,-1,0,1.855507,0,0,2.220446E-16,0,0,1.953165,1.855507,0,0,6.219971,5.027301,0,1.953165,-1.953165,6.040429,43.14584,0.184127,2.041058,0,0,5.027301
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.390154,3.074136,0,0,0,6.040429,43.14584,0.184127,0,0,0,3.074136
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.2010787,0.2010787,0,-1,0,0.2010787,0,0,0,0,0,0.2116618,0.2010787,0,0,8.390154,3.074136,0,0.2116618,-0.2116618,5.817317,41.55219,0.184127,0.2211866,0,0,3.074136
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.5429341,0.5429341,0,-1,0,0.5429341,0,0,0,0,0,0.5715096,0.5429341,0,0,8.625334,2.862474,0,0.5715096,-0.5715096,5.214894,37.24916,0.184127,0.5972275,0,0,2.862474
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.07754736,0.07754736,0,-1,0,0.07754736,0,0,0,0,0,0.08162879,0.07754736,0,0,9.260345,2.290964,0,0.08162879,-0.08162879,5.12885,36.63457,0.184127,0.08530209,0,0,2.290964
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.02709954,0.02709954,0,-1,0,0.02709954,0,0,0,0,0,0.02852583,0.02709954,0,0,9.351044,2.209335,0,0.02852583,-0.02852583,5.098781,36.41979,0.184127,0.0298095,0,0,2.209335
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.382739,2.180809,0,0,0,5.098781,36.41979,0.184127,0,0,0,2.180809
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.07992277,0.07992277,0,-1,0,0.07992277,0,0,1.387779E-17,0,0,0.08412924,0.07992277,0,0,9.382739,2.180809,0,0.08412924,-0.08412924,5.0101,35.78636,0.184127,0.08791505,0,0,2.180809
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.8755107,0.8755107,0,-1,0,0.8755107,0,0,1.110223E-16,0,0,0.9215902,0.8755107,0,0,9.476215,2.09668,0,0.9215902,-0.9215902,4.038659,28.84751,0.184127,0.9630617,0,0,2.09668
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.7752195,0.7752195,0,0,0,0.7752195,0,0,1.110223E-16,0,0,0.8160205,0.7752195,0,0,10.50021,1.17509,0,0.8160205,-0.8160205,3.178498,22.70351,0.184127,0.8527414,0,0,1.17509
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,11.40689,0.3590694,0.1128315,0,0.1128315,3.285539,23.46809,0.1841152,0,0.09026522,0,0.471901
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.114719,0.114719,0,0,0,0.114719,721.5698,0,0,0,0.8277777,0.1207568,0.114719,0,0,11.29406,0.4606178,0.7070209,0,0.7070209,3.956278,28.25907,0.1840414,0.1261909,0.6622221,0,1.288396
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,1.573766,1.573766,4.811431,0,1.478521,1.573766,89.24429,0,0,0,1.404497,0,0,3.237665,3.075781,10.58704,1.096937,4.480278,0,4.480278,8.206643,58.61876,0.1841861,1.731143,1.123597,5,2.501433
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.4840585,0.4840585,0,-1,0,0.4840585,209.0134,0,0,0,1.011747,0.5095353,0.4840585,0,0,6.106764,5.129187,0.5022117,0,0.5022117,8.683084,62.0219,0.1841337,0.5324644,0.8093976,0,6.140934
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,2.23019,2.23019,0,0,0,2.23019,87.90318,0,0,0,1.960408,2.347568,2.23019,0,0,5.604552,5.581177,0,0.3871603,-0.3871603,8.274981,59.10688,0.1841337,2.453209,1.568326,0,7.541585
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,2.266129,2.266129,0,0,0,2.266129,67.8621,0,4.440892E-16,0,1.537843,2.385399,2.266129,0,0,6.03473,5.194017,0,0.8475562,-0.8475562,7.381577,52.72545,0.1841337,2.492742,1.230274,0,6.73186
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.7138333,0.7138333,0,0,0,0.7138333,361.9352,0,0,0,2.583614,0.7514035,0.7138333,0,0,6.976459,4.346461,1.83221,0,1.83221,9.119765,65.14105,0.1839431,0.7852166,2.066891,0,6.930075
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,1.588664,1.588664,0,0,0,1.588664,176.2045,0,0,0,2.799298,1.672278,1.588664,0,0,5.144249,5.99545,1.12702,0,1.12702,10.18895,72.77807,0.1838261,1.747531,2.239438,0,8.794748
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,4.430152,3.33,0,-1,0,3.33,61.12745,0,1.100152,1.543167,2.035544,3.505263,3.33,0,0,4.017229,7.009768,0,1.469719,-1.469719,8.63973,61.71223,0.1838261,4.873167,1.628435,0,9.045312
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,1.574891,1.574891,0,0,0,1.574891,39.66204,0,0,0,0.6246338,1.65778,1.574891,0,0,5.65025,5.540049,0,1.033146,-1.033146,7.550699,53.93345,0.1838261,1.73238,0.499707,0,6.164683
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,6.79819,4.506903,0.9848706,0,0.9848706,8.485029,60.60723,0.1837239,0,0.7878965,0,5.491774
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,1.662094,1.662094,0,0,0,1.662094,39.843,0,0,0,0.662228,1.749572,1.662094,0,0,5.81332,5.393287,0,1.087344,-1.087344,7.338867,52.42038,0.1837239,1.828303,0.5297825,0,6.055515
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,7.02148,4.305942,0.05527407,0,0.05527407,7.391305,52.79493,0.1837182,0,0.04421926,0,4.361216
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,5.223963,3.33,0,-1,0,3.33,0,0,1.893963,2.416359,0,3.505263,3.33,0,0,6.966206,4.355689,0,3.505263,-3.505263,3.696433,26.40304,0.1837182,5.746359,0,0,4.355689
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.031258,0.8079044,0,-1,0,0.8079044,0,0,0.2233533,0.326479,0,0.8504257,0.8079044,0,0,10.86094,0.8504257,0,0.8504257,-0.8504257,2.800006,20,0.1837182,1.134383,0,0,0.8504257
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,6.099318,0,0,-1,0,0,0,0,6.099318,6.70925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837182,6.70925,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.7581106,0,0,-1,0,0,0,0,0.7581106,0.8339217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837182,0.8339217,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.17633,0,0,-1,0,0,0,0,1.17633,1.293963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837182,1.293963,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.3383839,0,0,-1,0,0,0,0,0.3383839,0.3722223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837182,0.3722223,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.7314128,0,0,-1,0,0,0,0,0.7314128,0.8045541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837182,0.8045541,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.7751428,0,0,-1,0,0,0,0,0.7751428,0.8526571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837182,0.8526571,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.3724217,0,0,-1,0,0,0,0,0.3724217,0.4096639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837182,0.4096639,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.984695,0,0,-1,0,0,0,0,0.984695,1.083164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837182,1.083164,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.2437042,0.2437042,3.748967,0,1.188468,0.2437042,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1838005,0.2680746,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.6456226,0.6456226,4.150886,0,1.298192,0.6456226,5.505954,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.1839475,0.7101849,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,2.601941,2.601941,5,0,1.53,2.601941,39.72083,0,0,0,1.033513,0,0,2.398059,2.278156,5.110312,6.025993,3.311668,0,3.311668,12.29368,87.81186,0.1841809,2.862135,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.3339528,0.3339528,0,0,0,0.3339528,544.6105,0,0,0,1.818742,0.3515293,0.3339528,0,0,1.798644,9.006495,1.467213,0,1.467213,13.68561,97.75413,0.1840294,0.3673481,1.454994,0,10.82524
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,2.780679,2.780679,0,-1,0,2.780679,111.2665,0,0,0,3.093965,2.927031,2.780679,0,0,0.3314312,10.32699,0.1669342,0,0.1669342,13.84397,98.88532,0.1840122,3.058747,2.475172,0,13.42095
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,3.237948,0,0,3.402446,0,0,0,0,0.164497,10.47723,0.164497,0,0.164497,14.00003,100,0.1839952,0,2.721956,0,13.87967
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.219138,1.219138,0,0,0,1.219138,347.1492,2.948925,0,0,4.232228,1.283303,1.219138,0,0,0,10.62527,0,0,0,14.00003,100,0.1839952,1.341052,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,2.921699,2.921699,0,0,0,2.921699,139.063,0.9875287,0,0,4.063001,3.075472,2.921699,0,0,0,10.62527,0,0,0,14.00003,100,0.1839952,3.213868,3.250401,0,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,1.855507,1.855507,0,0,0,1.855507,183.5304,1.452255,0,0,3.405421,1.953166,1.855507,0,0,0,10.62527,0,0,0,14.00003,100,0.1839952,2.041058,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.243352,1.243352,0,-1,0,1.243352,226.8416,1.511648,0,0,2.82044,1.308792,1.243352,0,0,0,10.62527,0,0,0,14.00003,100,0.1839952,1.367687,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.7500548,0.7500548,0,0,0,0.7500548,295.4922,1.426822,0,0,2.216353,0.7895314,0.7500548,0,0,0,10.62527,0,0,0,14.00003,100,0.1839952,0.8250602,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1839952,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,2.025384,2.025384,0,0,0,2.025384,46.58016,0,0,0,0.9434274,2.131984,2.025384,0,0,0,10.62527,0,1.188556,-1.188556,12.74718,91.0511,0.1839952,2.227923,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,1.9931,1.9931,0,0,0,1.9931,6.988695,0,2.220446E-16,0,0.1392917,2.098,1.9931,0,0,1.320618,9.436718,0,1.958709,-1.958709,10.68252,76.30356,0.1839952,2.19241,0.1114334,0,9.57601
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.000418,1.000418,0,-1,0,1.000418,0,0,2.220446E-16,0,0,1.053072,1.000418,0,0,3.496961,7.478009,0,1.053072,-1.053072,9.572485,68.37476,0.1839952,1.10046,0,0,7.478009
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,3.515595,3.33,0,-1,0,3.33,0,0,0.1855955,0.5371551,0,3.505263,3.33,0,0,4.667041,6.424938,0,3.505263,-3.505263,5.877613,41.98286,0.1839952,3.867155,0,0,6.424938
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.628769,1.628769,0,-1,0,1.628769,0,0,0,0,0,1.714493,1.628769,0,0,8.561777,2.919674,0,1.714493,-1.714493,4.070378,29.07407,0.1839952,1.791646,0,0,2.919674
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.4328915,0.4328915,0,-1,0,0.4328915,0,0,0,0,0,0.4556753,0.4328915,0,0,10.46677,1.205181,0,0.4556753,-0.4556753,3.590054,25.64319,0.1839952,0.4761807,0,0,1.205181
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97308,0.7495058,0,0,0,3.590054,25.64319,0.1839952,0,0,0,0.7495058
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97308,0.7495058,0,0,0,3.590054,25.64319,0.1839952,0,0,0,0.7495058
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1295809,0.1295809,0,-1,0,0.1295809,0,0,2.775558E-17,0,0,0.136401,0.1295809,0,0,10.97308,0.7495058,0,0.136401,-0.136401,3.446275,24.6162,0.1839952,0.142539,0,0,0.7495058
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1884326,0.1884326,0,-1,0,0.1884326,0,0,2.775558E-17,0,0,0.1983501,0.1884326,0,0,11.12463,0.6131048,0,0.1983501,-0.1983501,3.237195,23.12278,0.1839952,0.2072759,0,0,0.6131048
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.04748698,0.04748698,0,-1,0,0.04748698,0,0,6.938894E-18,0,0,0.0499863,0.04748698,0,0,11.34502,0.4147547,0,0.0499863,-0.0499863,3.184505,22.74642,0.1839952,0.05223568,0,0,0.4147547
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.435411,0.34653,0,-1,0,0.34653,0,0,0.08888104,0.1324221,0,0.3647684,0.34653,0,0,11.40056,0.3647684,0,0.3647684,-0.3647684,2.800006,20,0.1839952,0.4789521,0,0,0.3647684
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.3667917,0.3667917,3.872055,0,1.222071,0.3667917,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1840974,0.4034709,0,5,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1104965,0,0,3.505263,3.33,8.475861,2.997,3.440496,0,3.440496,9.223063,65.87888,0.1841258,0,0.0883972,5,3.107497
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,3.076659,3.076659,5,0,1.53,3.076659,13.79798,0,0,0,0.4245167,0,0,1.923341,1.827174,5.035364,6.093447,2.251691,0,2.251691,11.3592,81.13701,0.1842881,3.384325,0.3396134,5,6.517963
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,2.618863,2.618863,0,0,0,2.618863,39.75891,0,0,0,1.041232,2.756698,2.618863,0,0,2.783673,8.119968,0,1.715467,-1.715467,9.550943,68.22089,0.1842881,2.88075,0.8329854,0,9.161201
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,2.272993,2.272993,0,-1,0,2.272993,64.58305,0,0,0,1.467969,2.392625,2.272993,0,0,4.689747,6.404502,0,0.924656,-0.924656,8.57627,61.25895,0.1842881,2.500293,1.174375,0,7.87247
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.8049583,0.8049583,0,0,0,0.8049583,244.0423,0,0,0,1.964439,0.8473246,0.8049583,0,0,5.717143,5.479846,1.117114,0,1.117114,9.636058,68.82885,0.1841734,0.8854542,1.571551,0,7.444284
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.098215,1.098215,0,0,0,1.098215,209.3182,0,0,0,2.298763,1.156015,1.098215,0,0,4.600029,6.485249,1.142748,0,1.142748,10.72016,76.57244,0.1840561,1.208036,1.83901,0,8.784011
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,1.761013,1.761013,0,0,0,1.761013,136.6582,0,0,0,2.406569,1.853698,1.761013,0,0,3.457281,7.513721,0.5528708,0,0.5528708,11.24466,80.31886,0.1839995,1.937114,1.925255,0,9.92029
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,2.029648,2.029648,0,0,0,2.029648,127.9082,0,0,0,2.596087,2.136472,2.029648,0,0,2.90441,8.011305,0.4596153,0,0.4596153,11.68069,83.43335,0.1839524,2.232613,2.076869,0,10.60739
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.48992,1.48992,0,-1,0,1.48992,126.0152,0,0,0,1.877525,1.568337,1.48992,0,0,2.444795,8.424959,0.3091884,0,0.3091884,11.97401,85.5285,0.1839207,1.638912,1.50202,0,10.30248
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.626677,0.626677,0,0,0,0.626677,119.8724,0,0,0,0.7512129,0.6596599,0.626677,0,0,2.135607,8.703228,0.09155297,0,0.09155297,12.06087,86.14889,0.1839114,0.6893446,0.6009703,0,9.454441
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.443056,1.443056,0,0,0,1.443056,58.63097,0,2.220446E-16,0,0.846078,1.519007,1.443056,0,0,2.044054,8.785626,0,0.6729288,-0.6729288,11.35154,81.08226,0.1839114,1.587362,0.6768624,0,9.631704
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,2.791752,8.112698,0.5839761,0,0.5839761,11.90555,85.03946,0.1838516,0,0.4671809,0,8.696673
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,1.975799,1.975799,0,0,0,1.975799,5.548661,0,2.220446E-16,0,0.1096304,2.079789,1.975799,0,0,2.207776,8.638276,0,1.970158,-1.970158,9.828818,70.2057,0.1838516,2.173379,0.08770432,0,8.747906
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,2.314357,2.314357,0,-1,0,2.314357,0,0,0,0,0,2.436165,2.314357,0,0,4.396841,6.668118,0,2.436165,-2.436165,7.260875,51.86329,0.1838516,2.545793,0,0,6.668118
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.103691,4.231952,0,0,0,7.260875,51.86329,0.1838516,0,0,0,4.231952
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.6372375,0.6372375,0,-1,0,0.6372375,0,0,0,0,0,0.6707764,0.6372375,0,0,7.103691,4.231952,0,0.6707764,-0.6707764,6.553815,46.81287,0.1838516,0.7009613,0,0,4.231952
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.4529253,0.4529253,0,-1,0,0.4529253,0,0,5.551115E-17,0,0,0.4767634,0.4529253,0,0,7.848998,3.561176,0,0.4767634,-0.4767634,6.051262,43.22321,0.1838516,0.4982178,0,0,3.561176
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.8170902,0.8170902,0,-1,0,0.8170902,0,0,0,0,0,0.860095,0.8170902,0,0,8.378736,3.084413,0,0.860095,-0.860095,5.144642,36.74737,0.1838516,0.8987992,0,0,3.084413
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.6536494,0.6536494,0,-1,0,0.6536494,0,0,0,0,0,0.688052,0.6536494,0,0,9.334396,2.224318,0,0.688052,-0.688052,4.419372,31.56688,0.1838516,0.7190143,0,0,2.224318
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.3127481,0.3127481,0,-1,0,0.3127481,0,0,5.551115E-17,0,0,0.3292086,0.3127481,0,0,10.0989,1.536266,0,0.3292086,-0.3292086,4.072355,29.0882,0.1838516,0.344023,0,0,1.536266
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.218868,0.218868,0,-1,0,0.218868,0,0,2.775558E-17,0,0,0.2303874,0.218868,0,0,10.46469,1.207057,0,0.2303874,-0.2303874,3.829506,27.35356,0.1838516,0.2407548,0,0,1.207057
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.2178079,0.2178079,0,-1,0,0.2178079,0,0,2.775558E-17,0,0,0.2292715,0.2178079,0,0,10.72067,0.9766697,0,0.2292715,-0.2292715,3.587832,25.62732,0.1838516,0.2395887,0,0,0.9766697
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97542,0.7473983,0,0,0,3.587832,25.62732,0.1838516,0,0,0,0.7473983
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.2850733,0.2850733,0,0,0,0.2850733,0,0,5.551115E-17,0,0,0.3000772,0.2850733,0,0,10.97542,0.7473983,0,0.3000772,-0.3000772,3.271523,23.36798,0.1838516,0.3135806,0,0,0.7473983
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,11.30884,0.4473211,0.07501518,0,0.07501518,3.342689,23.8763,0.1838439,0,0.06001214,0,0.5223362
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,0.8932786,0.8932786,4.398542,0,1.365802,0.8932786,107.1336,0,0,0,0.9570017,0,0,3.505263,3.33,11.23382,0.5148347,4.287002,0,4.287002,7.409696,52.92629,0.1839366,0.9826065,0.7656014,5,1.471836
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,3.505263,0,1.121937,0,0,0,0,0,1.832142,0,0,3.505263,3.33,6.94682,4.373137,5.162141,0,5.162141,12.30693,87.90649,0.1837897,0,1.465713,5,6.205278
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.31278,1.31278,0,-1,0,1.31278,172.5283,0,0,0,2.264917,1.381874,1.31278,0,0,1.784678,9.019064,0.8830432,0,0.8830432,13.14466,93.89025,0.1836999,1.444058,1.811934,0,11.28398
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.6918373,0.6918373,0,0,0,0.6918373,473.8712,1.648533,0,0,3.278418,0.7282498,0.6918373,0,0,0.9016352,9.813803,0.9016352,0,0.9016352,14.00003,100,0.1836083,0.7610211,2.622735,0,13.09222
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,2.135345,2.135345,0,0,0,2.135345,186.4055,1.732669,0,0,3.9804,2.247731,2.135345,0,0,0,10.62527,0,0,0,14.00003,100,0.1836083,2.348879,3.18432,0,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,3.067949,3.067949,1.25,0,0.50625,3.067949,107.0141,1.369506,0,0,3.283137,1.913631,1.817949,0,0,0,10.62527,0,0,0,14.00003,100,0.1836083,3.374744,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,4.04377,4.04377,1.25,0,0.50625,4.04377,96.96777,0.9803432,0,0,3.921153,2.94081,2.79377,0,0,0,10.62527,0,0,0,14.00003,100,0.1836083,4.448147,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.090847,1.090847,0,-1,0,1.090847,271.1572,1.809651,0,0,2.957911,1.14826,1.090847,0,0,0,10.62527,0,0,0,14.00003,100,0.1836083,1.199932,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,2.132267,2.132267,0,0,0,2.132267,102.66,0,0,0,2.188985,2.244491,2.132267,0,0,0,10.62527,0,0.05550622,-0.05550622,13.94152,99.58208,0.1836083,2.345493,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1044211,0.1044211,0,0,0,0.1044211,1126.009,1.004201,0,0,1.175792,0.109917,0.1044211,0,0,0.06167358,10.56977,0.06167358,0,0.06167358,14.00003,100,0.183602,0.1148632,0.9406334,0,11.74556
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,1.732921,1.732921,0,0,0,1.732921,39.54017,0,0,0,0.6851999,1.824127,1.732921,0,0,0,10.62527,0,1.138927,-1.138927,12.79949,91.42477,0.183602,1.906213,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,2.599024,2.599024,0,0,0,2.599024,5.348343,0,4.440892E-16,0,0.1390047,2.735815,2.599024,0,0,1.265475,9.486347,0,2.59681,-2.59681,10.06221,71.87282,0.183602,2.858927,0.1112038,0,9.625352
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.8639174,0.8639174,0,-1,0,0.8639174,0,0,1.110223E-16,0,0,0.9093868,0.8639174,0,0,4.15082,6.889536,0,0.9093868,-0.9093868,9.103637,65.02585,0.183602,0.9503092,0,0,6.889536
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.161249,5.98015,0,0,0,9.103637,65.02585,0.183602,0,0,0,5.98015
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.3486617,0.3486617,0,-1,0,0.3486617,0,0,5.551115E-17,0,0,0.3670123,0.3486617,0,0,5.161249,5.98015,0,0.3670123,-0.3670123,8.716772,62.26253,0.183602,0.3835278,0,0,5.98015
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1598937,0.1598937,0,-1,0,0.1598937,0,0,2.775558E-17,0,0,0.1683092,0.1598937,0,0,5.569041,5.613138,0,0.1683092,-0.1683092,8.539359,60.9953,0.183602,0.1758831,0,0,5.613138
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.2245654,0.2245654,0,-1,0,0.2245654,0,0,0,0,0,0.2363846,0.2245654,0,0,5.756051,5.444829,0,0.2363846,-0.2363846,8.290188,59.21551,0.183602,0.2470219,0,0,5.444829
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.5403444,0.5403444,0,-1,0,0.5403444,0,0,1.110223E-16,0,0,0.5687835,0.5403444,0,0,6.018701,5.208444,0,0.5687835,-0.5687835,7.690637,54.93301,0.183602,0.5943788,0,0,5.208444
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.6013058,0.6013058,0,-1,0,0.6013058,0,0,1.110223E-16,0,0,0.6329535,0.6013058,0,0,6.650682,4.63966,0,0.6329535,-0.6329535,7.023445,50.16737,0.183602,0.6614364,0,0,4.63966
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.3226839,0.3226839,0,-1,0,0.3226839,0,0,5.551115E-17,0,0,0.3396672,0.3226839,0,0,7.353964,4.006707,0,0.3396672,-0.3396672,6.665405,47.60994,0.183602,0.3549523,0,0,4.006707
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.4837309,0.4837309,0,-1,0,0.4837309,0,0,1.110223E-16,0,0,0.5091904,0.4837309,0,0,7.731372,3.667039,0,0.5091904,-0.5091904,6.128671,43.77613,0.183602,0.532104,0,0,3.667039
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1964474,0.1964474,0,-1,0,0.1964474,0,0,0,0,0,0.2067868,0.1964474,0,0,8.297139,3.157849,0,0.2067868,-0.2067868,5.910698,42.21919,0.183602,0.2160922,0,0,3.157849
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.8138689,0.8138689,0,0,0,0.8138689,0,0,1.110223E-16,0,0,0.8567041,0.8138689,0,0,8.526902,2.951062,0,0.8567041,-0.8567041,5.007653,35.76888,0.183602,0.8952557,0,0,2.951062
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.5649537,0.5649537,0,0,0,0.5649537,14.49843,0,0,0,0.08190942,0.5946882,0.5649537,0,0,9.478795,2.094358,0,0.5127788,-0.5127788,4.467137,31.90806,0.183602,0.6214492,0.06552754,0,2.176268
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.8061199,0.8061199,0,0,0,0.8061199,38.68174,0,0,0,0.3118212,0.8485473,0.8061199,0,0,10.04855,1.581579,0,0.5367261,-0.5367261,3.901378,27.86693,0.183602,0.8867319,0.249457,0,1.893401
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,4.886187,4.886187,5,0,1.53,4.886187,15.41638,0,0,0,0.753273,0,0,0.1138132,0.1081225,10.64491,1.044853,0.8613956,0,0.8613956,4.718569,33.704,0.1836537,5.374805,0.6026184,5,1.798126
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,3.119534,3.119534,0,-1,0,3.119534,48.90596,0,4.440892E-16,1.412512,1.525638,3.28372,3.119534,0,0,9.783516,1.820109,0,1.758082,-1.758082,2.865388,20.46702,0.1836537,3.431488,1.22051,0,3.345748
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,3.603415,3.603415,5,0,1.53,3.603415,52.03568,0,0,0,1.875062,0,0,1.396585,1.326755,11.73694,0.06202745,3.201817,0,3.201817,5.902899,42.16348,0.1838611,3.963757,1.500049,5,1.937089
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.130749,1.130749,4.636012,0,1.430631,1.130749,134.4742,0,0,0,1.520565,0,0,3.505263,3.33,8.535124,2.943663,4.850565,0,4.850565,10.50455,75.03234,0.1839355,1.243823,1.216452,5,4.464228
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,3.064394,3.064394,3.558743,0,1.136537,3.064394,103.2567,0,0,0,3.164191,0,0,0.494349,0.4696316,3.684558,7.309172,3.633823,0,3.633823,13.9519,99.6562,0.183953,3.370833,2.531353,5,10.47336
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.029853,1.029853,0,0,0,1.029853,254.9292,1.490605,0,0,2.625397,1.084056,1.029853,0,0,0.05073582,10.57961,0.05073582,0,0.05073582,14.00003,100,0.1839479,1.132839,2.100318,0,13.20501
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,3.496723,3.33,0,-1,0,3.33,87.02388,0,0.1667231,0.5163954,2.897895,3.505263,3.33,0,0,0,10.62527,0,0.6073679,-0.6073679,13.35981,95.42699,0.1839479,3.846395,2.318316,0,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,2.159633,2.159633,0,0,0,2.159633,54.05341,0,4.440892E-16,0,1.167355,2.273298,2.159633,0,0,0.6748532,10.01791,0,1.105943,-1.105943,12.19404,87.10011,0.1839479,2.375597,0.9338843,0,11.18526
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,1.893947,1.893947,0,0,0,1.893947,49.94374,0,0,0,0.9459081,1.993629,1.893947,0,0,1.903678,8.911963,0,1.047721,-1.047721,11.08965,79.21159,0.1839479,2.083342,0.7567265,0,9.857872
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,3.022504,3.022504,0,0,0,3.022504,19.38759,0,4.440892E-16,0,0.5859907,3.181583,3.022504,0,0,3.067812,7.864243,0,2.595592,-2.595592,8.353651,59.66882,0.1839479,3.324754,0.4687925,0,8.450233
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,3.274787,3.274787,5,0,1.53,3.274787,4.457072,0,0,0,0.1459596,0,0,1.725212,1.638952,5.951804,5.268651,1.784912,0,1.784912,10.04697,71.76391,0.1840779,3.602266,0.1167677,5,5.41461
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,6.807557,3.33,0,-1,0,3.33,0,0,3.477557,4.158312,0,3.505263,3.33,0,0,4.166892,6.875071,0,3.505263,-3.505263,6.352095,45.37202,0.1840779,7.488312,0,0,6.875071
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,5.668519,3.201318,0,-1,0,3.201318,0,0,2.467201,3.034053,0,3.369808,3.201318,0,0,8.061629,3.369808,0,3.369808,-3.369808,2.800006,20,0.1840779,6.23537,0,0,3.369808
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,4.790604,0,0,-1,0,0,0,0,4.790604,5.269664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840779,5.269664,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840779,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.2319835,0,0,-1,0,0,0,0,0.2319835,0.2551818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840779,0.2551818,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.106406,0,0,-1,0,0,0,0,1.106406,1.217047,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840779,1.217047,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.3076899,0,0,-1,0,0,0,0,0.3076899,0.3384589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840779,0.3384589,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.3851394,0,0,-1,0,0,0,0,0.3851394,0.4236534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840779,0.4236534,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.4169253,0,0,-1,0,0,0,0,0.4169253,0.4586179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840779,0.4586179,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.07302589,0,0,-1,0,0,0,0,0.07302589,0.08032848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840779,0.08032848,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.2850953,0.2850953,3.790359,0,1.199768,0.2850953,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1841642,0.3136049,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.4134503,0.4134503,3.918714,0,1.234809,0.4134503,23.25058,4.440892E-16,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.1842618,0.4547954,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.002736928,0.002736928,3.508,0,1.122684,0.002736928,28625.4,4.440892E-16,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.184222,0.003010621,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,1.804727,1.804727,0,0,0,1.804727,81.13412,0,2.220446E-16,0,1.464249,1.899713,1.804727,0,0,0.936274,9.782628,0,0.4354633,-0.4354633,12.65278,90.37683,0.184222,1.9852,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.08280894,0.08280894,0,-1,0,0.08280894,3533.253,1.41856,0,0,2.92585,0.08716731,0.08280894,0,0,1.420122,9.347164,1.420122,0,1.420122,14.00003,100,0.1840795,0.09108984,2.34068,0,12.27301
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,2.468124,2.468124,0,0,0,2.468124,142.2434,0.9127175,0,0,3.510743,2.598026,2.468124,0,0,0,10.62527,0,0,0,14.00003,100,0.1840795,2.714937,2.808594,0,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.38293,1.38293,0,0,0,1.38293,257.882,2.110612,0,0,3.566328,1.455716,1.38293,0,0,0,10.62527,0,0,0,14.00003,100,0.1840795,1.521223,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1840795,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,1.917234,1.917234,0,0,0,1.917234,169.4771,1.231131,0,0,3.249272,2.018141,1.917234,0,0,0,10.62527,0,0,0,14.00003,100,0.1840795,2.108957,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,4.952251,3.33,0,-1,0,3.33,76.42225,4.440892E-16,1.622251,2.117476,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.1840795,5.447476,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.4542297,0.4542297,0,0,0,0.4542297,530.3253,0.8636452,0,0,2.408895,0.4781365,0.4542297,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.1839725,0.4996527,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.7568834,0.7568834,0,0,0,0.7568834,154.8575,0.3753714,0,0,1.172091,0.7967194,0.7568834,0,0,0,10.62527,0,0,0,14.00003,100,0.1839725,0.8325718,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,3.627297,3.627297,2.795859,0,0.9282696,3.627297,24.12809,1.110223E-16,0,0,0.8751975,0.8751975,0.8314376,0,0,0,10.62527,0,0,0,14.00003,100,0.1839725,3.990026,0.700158,5,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.531812,1.531812,0,0,0,1.531812,9.230375,0,2.220446E-16,0,0.141392,1.612433,1.531812,0,0,0,10.62527,0,1.471041,-1.471041,12.44941,88.92421,0.1839725,1.684993,0.1131136,0,10.76667
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.63449,9.154233,0,0,0,12.44941,88.92421,0.1839725,0,0,0,9.154233
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,4.3703,3.33,0,-1,0,3.33,0,0,1.0403,1.47733,0,3.505263,3.33,0,0,1.63449,9.154233,0,3.505263,-3.505263,8.754542,62.53232,0.1839725,4.80733,0,0,9.154233
