Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,3.990035,3.33,0,-1,0,3.33,0,0,0.6600351,1.059039,0,3.505263,3.33,0,0,5.529227,5.64897,0,3.505263,-3.505263,5.05967,36.14043,0.1839725,4.389039,0,0,5.64897
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.3490894,0.3490894,0,-1,0,0.3490894,0,0,5.551115E-17,0,0,0.3674625,0.3490894,0,0,9.423965,2.143706,0,0.3674625,-0.3674625,4.672331,33.37373,0.1839725,0.3839983,0,0,2.143706
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.832255,1.776244,0,0,0,4.672331,33.37373,0.1839725,0,0,0,1.776244
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.77716,0.77716,0,-1,0,0.77716,0,0,1.110223E-16,0,0,0.8180631,0.77716,0,0,9.832255,1.776244,0,0.8180631,-0.8180631,3.810017,27.21435,0.1839725,0.854876,0,0,1.776244
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1517901,0.1517901,0,-1,0,0.1517901,0,0,2.775558E-17,0,0,0.1597791,0.1517901,0,0,10.74121,0.9581808,0,0.1597791,-0.1597791,3.641595,26.01134,0.1839725,0.1669692,0,0,0.9581808
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.5973223,0.5973223,0,-1,0,0.5973223,0,0,1.110223E-16,0,0,0.6287603,0.5973223,0,0,10.91875,0.7984017,0,0.6287603,-0.6287603,2.978823,21.27727,0.1839725,0.6570546,0,0,0.7984017
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.4382832,0.1611592,0,-1,0,0.1611592,0,0,0.277124,0.3209523,0,0.1696413,0.1611592,0,0,11.61737,0.1696413,0,0.1696413,-0.1696413,2.800006,20,0.1839725,0.4821115,0,0,0.1696413
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.4990968,0,0,-1,0,0,0,0,0.4990968,0.5490064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839725,0.5490064,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.4268796,0.4268796,3.932143,0,1.238475,0.4268796,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1840817,0.4695676,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,0.903263,0.903263,4.408526,0,1.368528,0.903263,11.8949,0,0,0,0.1074422,0,0,3.505263,3.33,8.475861,2.997,3.437442,0,3.437442,9.220165,65.85819,0.1842582,0.9935893,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,3.029819,3.029819,5,0,1.53,3.029819,20.70934,0,0,0,0.6274557,0,0,1.970181,1.871672,5.038418,6.090698,2.499127,0,2.499127,11.59105,82.79301,0.1844305,3.332801,0.5019646,5,6.718153
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,2.235488,2.235488,0,0,0,2.235488,59.44809,0,0,0,1.328955,2.353146,2.235488,0,0,2.539291,8.339912,0,1.02419,-1.02419,10.51145,75.08167,0.1844305,2.459037,1.063164,0,9.668868
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.159209,1.159209,0,-1,0,1.159209,198.0242,0,0,0,2.295513,1.22022,1.159209,0,0,3.67728,7.315722,1.075294,0,1.075294,11.53157,82.36817,0.1843231,1.275129,1.836411,0,9.611236
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.2547207,0.2547207,0,0,0,0.2547207,1402.002,0.7010763,0,0,3.57119,0.268127,0.2547207,0,0,2.601986,8.283486,2.601986,0,2.601986,14.00003,100,0.1840637,0.2801928,2.856952,0,11.85468
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,4.239398,4.239398,1.25,0,0.50625,4.239398,86.75921,0.5313335,0,0,3.678068,3.146734,2.989397,0,0,0,10.62527,0,0,0,14.00003,100,0.1840637,4.663337,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.4507142,0.4507142,0,0,0,0.4507142,817.6573,3.210861,0,0,3.685297,0.474436,0.4507142,0,0,0,10.62527,0,0,0,14.00003,100,0.1840637,0.4957856,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.206002,1.206002,0,0,0,1.206002,302.8897,2.383381,0,0,3.652858,1.269476,1.206002,0,0,0,10.62527,0,0,0,14.00003,100,0.1840637,1.326603,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,2.950684,2.950684,0,-1,0,2.950684,87.8448,0,0,0,2.592022,3.105983,2.950684,0,0,0,10.62527,0,0.5139608,-0.5139608,13.45827,96.13028,0.1840637,3.245752,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.362868,0,0,2.933935,0,0,0,0,0.5710675,10.11131,0.5710675,0,0.5710675,14.00003,100,0.1840069,0,2.347148,0,13.04525
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1840069,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,3.482026,3.482026,2.984774,0,0.9798433,3.482026,15.03214,1.110223E-16,0,0,0.5234229,0.5234229,0.4972517,0,0,0,10.62527,0,0,0,14.00003,100,0.1840069,3.830228,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.248687,1.248687,0,0,0,1.248687,10.97504,0,2.220446E-16,0,0.1370439,1.314407,1.248687,0,0,0,10.62527,0,1.177363,-1.177363,12.75898,91.13538,0.1840069,1.373555,0.1096351,0,10.76232
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,5.722345,3.33,0,-1,0,3.33,0,0,2.392345,2.96458,0,3.505263,3.33,0,0,1.308181,9.447911,0,3.505263,-3.505263,9.064106,64.74348,0.1840069,6.29458,0,0,9.447911
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,4.096469,3.33,0,-1,0,3.33,0,0,0.7664696,1.176117,0,3.505263,3.33,0,0,5.202918,5.942648,0,3.505263,-3.505263,5.369235,38.3516,0.1840069,4.506116,0,0,5.942648
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,2.268183,2.268183,0,-1,0,2.268183,0,0,4.440892E-16,0.1794854,0,2.387561,2.268183,0,0,9.097655,2.437385,0,2.387561,-2.387561,2.852525,20.37514,0.1840069,2.495001,0,0,2.437385
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.5326799,0.04733282,0,-1,0,0.04733282,0,0,0.4853471,0.538615,0,0.04982402,0.04733282,0,0,11.7505,0.04982402,0,0.04982402,-0.04982402,2.800006,20,0.1840069,0.5859479,0,0,0.04982402
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.8384176,0,0,-1,0,0,0,0,0.8384176,0.9222593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840069,0.9222593,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.4872799,0,0,-1,0,0,0,0,0.4872799,0.5360079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840069,0.5360079,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.07313893,0,0,-1,0,0,0,0,0.07313893,0.08045282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840069,0.08045282,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.2952175,0,0,-1,0,0,0,0,0.2952175,0.3247392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840069,0.3247392,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.7530237,0,0,-1,0,0,0,0,0.7530237,0.8283262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840069,0.8283262,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.1380781,0,0,-1,0,0,0,0,0.1380781,0.1518859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840069,0.1518859,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1840069,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.3521155,0.3521155,3.857379,0,1.218064,0.3521155,25.59155,0,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.1840941,0.387327,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,1.815415,1.815415,4.642491,0,1.4324,1.815415,48.2936,0,0,0,0.8767294,0,0,2.827076,2.685722,8.385749,3.078101,3.562451,0,3.562451,9.424247,67.31591,0.1842951,1.996957,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,4.315892,4.315892,5,0,1.53,4.315892,42.4821,0,0,0,1.833482,0,0,0.684108,0.6499026,4.823297,6.284307,2.483384,0,2.483384,11.78019,84.14406,0.1844448,4.747481,1.466785,5,8.117788
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0.4612404,0,0,2.801153,0,0,0,0,2.339913,8.519353,2.339913,0,2.339913,14.00003,100,0.1842129,0,2.240922,0,11.32051
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.666773,1.666773,0,0,0,1.666773,179.2531,1.233245,0,0,2.987743,1.754498,1.666773,0,0,0,10.62527,0,0,0,14.00003,100,0.1842129,1.83345,2.390194,0,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,2.93644,2.93644,0,0,0,2.93644,139.4168,1.002902,0,0,4.093892,3.09099,2.93644,0,0,0,10.62527,0,0,0,14.00003,100,0.1842129,3.230084,3.275113,0,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842129,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842129,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842129,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,1.686833,1.686833,0,0,0,1.686833,117.2213,0.2017141,0,0,1.977327,1.775613,1.686833,0,0,0,10.62527,0,0,0,14.00003,100,0.1842129,1.855516,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.59641,1.59641,0,0,0,1.59641,109.1344,0.06180111,0,0,1.742233,1.680432,1.59641,0,0,0,10.62527,0,0,0,14.00003,100,0.1842129,1.756051,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,2.24127,2.24127,0,0,0,2.24127,42.66015,0,0,0,0.9561292,2.359232,2.24127,0,0,0,10.62527,0,1.403102,-1.403102,12.52103,89.43574,0.1842129,2.465397,0.7649034,0,11.5814
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0,0,0,0.1483936,0,0,0,0,1.559003,9.222172,0.1483936,0,0.1483936,12.66181,90.44129,0.1841982,0,0.1187148,0,9.370565
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,2.175988,2.175988,0,-1,0,2.175988,0,0,4.440892E-16,0,0,2.290514,2.175988,0,0,1.410609,9.355726,0,2.290514,-2.290514,10.24739,73.19552,0.1841982,2.393587,0,0,9.355726
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,4.621599,3.33,0,-1,0,3.33,0,0,1.291598,1.753758,0,3.505263,3.33,0,0,3.955625,7.065212,0,3.505263,-3.505263,6.552521,46.80363,0.1841982,5.083758,0,0,7.065212
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,2.180262,2.180262,0,-1,0,2.180262,0,0,0,0,0,2.295013,2.180262,0,0,7.850362,3.559949,0,2.295013,-2.295013,4.133365,29.52398,0.1841982,2.398289,0,0,3.559949
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.4712561,0.4712561,0,-1,0,0.4712561,0,0,0,0,0,0.496059,0.4712561,0,0,10.40038,1.264936,0,0.496059,-0.496059,3.610473,25.78904,0.1841982,0.5183817,0,0,1.264936
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.5437781,0.5437781,0,-1,0,0.5437781,0,0,1.110223E-16,0,0,0.572398,0.5437781,0,0,10.95155,0.7688766,0,0.572398,-0.572398,3.007112,21.47933,0.1841982,0.5981559,0,0,0.7688766
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.2404085,0.1866547,0,-1,0,0.1866547,0,0,0.05375378,0.07779463,0,0.1964786,0.1866547,0,0,11.58755,0.1964786,0,0.1964786,-0.1964786,2.800006,20,0.1841982,0.2644493,0,0,0.1964786
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.2209512,0,0,-1,0,0,0,0,0.2209512,0.2430463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1841982,0.2430463,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.7196488,0,0,-1,0,0,0,0,0.7196488,0.7916136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1841982,0.7916136,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.2925249,0,0,-1,0,0,0,0,0.2925249,0.3217774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1841982,0.3217774,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.7254255,0,0,-1,0,0,0,0,0.7254255,0.797968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1841982,0.797968,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1644053,0.1644053,3.669668,0,1.166819,0.1644053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1842629,0.1808458,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,0.9652034,0.9652034,4.470467,0,1.385437,0.9652034,10.10856,0,0,0,0.09756821,0,0,3.505263,3.33,8.475861,2.997,3.427568,0,3.427568,9.210797,65.79128,0.1844477,1.061724,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.663425,1.663425,4.970824,0,1.522035,1.663425,42.17177,0,0,0,0.7014958,0,0,3.307399,3.142029,5.048292,6.081811,3.843525,0,3.843525,12.85709,91.83614,0.1846719,1.829767,0.5611966,5,6.783307
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,0.8674358,0.8674358,0,0,0,0.8674358,92.08236,0,0,0,0.7987553,0.9130903,0.8674358,0,0,1.204767,9.540984,0,0.114335,-0.114335,12.73657,90.97529,0.1846719,0.9541793,0.6390042,0,10.33974
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,1.976228,1.976228,0,-1,0,1.976228,66.36292,0,0,0,1.311482,2.08024,1.976228,0,0,1.331806,9.426649,0,0.7687575,-0.7687575,11.92622,85.18715,0.1846719,2.173851,1.049186,0,10.73813
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1016515,0.1016515,0,0,0,0.1016515,1660.907,0,0,0,1.688337,0.1070016,0.1016515,0,0,2.185981,8.657891,1.581335,0,1.581335,13.42641,95.90274,0.184516,0.1118166,1.350669,0,10.34623
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,3.871319,3.871319,2.913655,0,0.9604279,3.871319,41.65797,0,0,0,1.612713,1.008067,0.9576638,0,0,0.6046457,10.08109,0.6046457,0,0.6046457,14.00003,100,0.1845495,4.258451,1.29017,5,11.69381
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.328965,1.328965,0,0,0,1.328965,237.7123,1.760203,0,0,3.159114,1.398911,1.328965,0,0,0,10.62527,0,0,0,14.00003,100,0.1845495,1.461862,2.527291,0,13.78439
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,2.21119,2.21119,0,0,0,2.21119,100.0439,0,0,0,2.21216,2.327568,2.21119,0,0,0,10.62527,0,0.115408,-0.115408,13.87838,99.13107,0.1845495,2.432309,1.769728,0,12.83743
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,2.921213,2.921213,0,-1,0,2.921213,75.97717,0,0,0,2.219455,3.074961,2.921213,0,0,0.1282311,10.50987,0,0.8555063,-0.8555063,12.97659,92.68977,0.1845495,3.213335,1.775564,0,12.72932
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,0.7622752,0,0,1.841069,0,0,0,0,1.078794,9.65436,1.078794,0,1.078794,14.00003,100,0.1844433,0,1.472855,0,11.49543
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,1.729386,1.729386,0,0,0,1.729386,70.84544,0,2.220446E-16,0,1.225191,1.820407,1.729386,0,0,0,10.62527,0,0.5952153,-0.5952153,13.37262,95.51849,0.1844433,1.902325,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,0.6613503,10.03006,0.4292341,0,0.4292341,13.77982,98.42711,0.1844011,0,0.3433872,0,10.45929
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,4.094259,4.094259,4.269927,0,1.33069,4.094259,1.152916,-2.775558E-17,0,0,0.04720338,0,0,0.1756672,0.1668839,0.2321163,10.41637,0.2140873,0,0.2140873,13.98292,99.87783,0.1844157,4.503685,0.0377627,5,10.46357
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.507341,1.507341,0,-1,0,1.507341,0,0,2.220446E-16,0,0,1.586675,1.507341,0,0,0.01802901,10.60905,0,1.586675,-1.586675,12.31042,87.93141,0.1844157,1.658075,0,0,10.60905
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.377735,1.377735,0,-1,0,1.377735,0,0,0,0,0,1.450248,1.377735,0,0,1.781001,9.022373,0,1.450248,-1.450248,10.78173,77.01218,0.1844157,1.515509,0,0,9.022373
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.392387,7.572126,0,0,0,10.78173,77.01218,0.1844157,0,0,0,7.572126
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.16601,1.16601,0,-1,0,1.16601,0,0,2.220446E-16,0,0,1.227378,1.16601,0,0,3.392387,7.572126,0,1.227378,-1.227378,9.487956,67.77098,0.1844157,1.282611,0,0,7.572126
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.756141,6.344747,0,0,0,9.487956,67.77098,0.1844157,0,0,0,6.344747
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.7098069,0.7098069,0,-1,0,0.7098069,0,0,0,0,0,0.7471651,0.7098069,0,0,4.756141,6.344747,0,0.7471651,-0.7471651,8.700376,62.14541,0.1844157,0.7807875,0,0,6.344747
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.2573048,0.2573048,0,-1,0,0.2573048,0,0,0,0,0,0.2708472,0.2573048,0,0,5.586325,5.597582,0,0.2708472,-0.2708472,8.414877,60.10614,0.1844157,0.2830353,0,0,5.597582
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.1365225,0.1365225,0,-1,0,0.1365225,0,0,2.775558E-17,0,0,0.1437079,0.1365225,0,0,5.887266,5.326735,0,0.1437079,-0.1437079,8.263395,59.02414,0.1844157,0.1501747,0,0,5.326735
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.5277748,0.5277748,0,-1,0,0.5277748,0,0,0,0,0,0.5555524,0.5277748,0,0,6.046941,5.183027,0,0.5555524,-0.5555524,7.677792,54.84126,0.1844157,0.5805522,0,0,5.183027
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.480803,0.480803,0,-1,0,0.480803,0,0,5.551115E-17,0,0,0.5061084,0.480803,0,0,6.664222,4.627475,0,0.5061084,-0.5061084,7.144307,51.03066,0.1844157,0.5288833,0,0,4.627475
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.2697189,0.2697189,0,0,0,0.2697189,0,0,5.551115E-17,0,0,0.2839146,0.2697189,0,0,7.226564,4.121366,0,0.2839146,-0.2839146,6.845035,48.89301,0.1844157,0.2966907,0,0,4.121366
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.3674158,0.3674158,0,0,0,0.3674158,13.15008,0,5.551115E-17,0,0.04831549,0.3867535,0.3674158,0,0,7.542025,3.837452,0,0.338438,-0.338438,6.48829,46.34483,0.1844157,0.4041574,0.03865239,0,3.885767
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.575229,1.575229,0,0,0,1.575229,50.96589,0,2.220446E-16,0,0.8028294,1.658136,1.575229,0,0,7.918067,3.499014,0,0.8553062,-0.8553062,5.586718,39.90505,0.1844157,1.732752,0.6422636,0,4.301843
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.329805,1.329805,0,0,0,1.329805,107.6937,0,0,0,1.432117,1.399795,1.329805,0,0,8.868407,2.643707,0.03232196,0,0.03232196,5.617381,40.12407,0.1844125,1.462786,1.145694,0,4.075824
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.347545,1.347545,0,-1,0,1.347545,157.1283,0,0,0,2.117375,1.418468,1.347545,0,0,8.836085,2.672797,0.6989067,0,0.6989067,6.280422,44.86007,0.1843439,1.482299,1.6939,0,4.790172
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.015934,1.015934,0,0,0,1.015934,325.2412,0,0,0,3.304236,1.069404,1.015934,0,0,8.137179,3.301813,2.234832,0,2.234832,8.40057,60.00395,0.1841246,1.117527,2.643389,0,6.606049
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,3.660825,3.660825,5,0,1.53,3.660825,93.95108,0,0,0,3.439385,0,0,1.339174,1.272216,5.902347,5.313162,4.711601,0,4.711601,12.87039,91.93115,0.184268,4.026908,2.751508,5,8.752547
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,2.272923,0,0,3.46367,0,0,0,0,1.190746,9.553602,1.190746,0,1.190746,14.00003,100,0.1841515,0,2.770936,0,13.01727
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1841515,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.396013,1.396013,0,-1,0,1.396013,212.6662,1.499361,0,0,2.968848,1.469487,1.396013,0,0,0,10.62527,0,0,0,14.00003,100,0.1841515,1.535614,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.314287,0.314287,0,0,0,0.314287,671.4665,1.779503,0,0,2.110332,0.3308284,0.314287,0,0,0,10.62527,0,0,0,14.00003,100,0.1841515,0.3457157,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,3.062594,3.062594,1.416562,0,0.5517215,3.062594,56.57508,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.1841515,3.368854,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1283969,0.1283969,0,0,0,0.1283969,762.1802,0.8434611,0,0,0.9786158,0.1351546,0.1283969,0,0,0,10.62527,0,0,0,14.00003,100,0.1841515,0.1412366,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,4.648477,4.648477,4.504326,0,1.394681,4.648477,3.264252,1.94289E-16,0,0,0.151738,0.151738,0.1441511,0,0,0,10.62527,0,0,0,14.00003,100,0.1841515,5.113325,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,3.700017,3.33,0,-1,0,3.33,0,0,0.3700168,0.7400185,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1841515,4.070019,0,0,10.62527
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.118389,0.118389,0,-1,0,0.118389,0,0,1.387779E-17,0,0,0.12462,0.118389,0,0,3.894737,7.120011,0,0.12462,-0.12462,10.17379,72.66982,0.1841515,0.1302279,0,0,7.120011
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.939963,1.939963,0,-1,0,1.939963,0,0,4.440892E-16,0,0,2.042066,1.939963,0,0,4.033204,6.995391,0,2.042066,-2.042066,8.021269,57.29466,0.1841515,2.133959,0,0,6.995391
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.3613378,0.3613378,0,-1,0,0.3613378,0,0,5.551115E-17,0,0,0.3803555,0.3613378,0,0,6.302166,4.953325,0,0.3803555,-0.3803555,7.620339,54.43088,0.1841515,0.3974715,0,0,4.953325
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.4656183,0.4656183,0,-1,0,0.4656183,0,0,5.551115E-17,0,0,0.4901246,0.4656183,0,0,6.724783,4.572969,0,0.4901246,-0.4901246,7.103702,50.74063,0.1841515,0.5121801,0,0,4.572969
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.234531,0.234531,0,-1,0,0.234531,0,0,2.775558E-17,0,0,0.2468747,0.234531,0,0,7.269366,4.082845,0,0.2468747,-0.2468747,6.843473,48.88186,0.1841515,0.257984,0,0,4.082845
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.7554148,0.7554148,0,-1,0,0.7554148,0,0,1.110223E-16,0,0,0.7951735,0.7554148,0,0,7.543671,3.83597,0,0.7951735,-0.7951735,6.005287,42.89482,0.1841515,0.8309563,0,0,3.83597
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.2200238,0.2200238,0,-1,0,0.2200238,0,0,2.775558E-17,0,0,0.231604,0.2200238,0,0,8.427197,3.040797,0,0.231604,-0.231604,5.761155,41.15102,0.1841515,0.2420262,0,0,3.040797
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.08835778,0.08835778,0,-1,0,0.08835778,0,0,1.387779E-17,0,0,0.09300819,0.08835778,0,0,8.684535,2.809193,0,0.09300819,-0.09300819,5.663116,40.45074,0.1841515,0.09719356,0,0,2.809193
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.5677119,0.5677119,0,-1,0,0.5677119,0,0,0,0,0,0.5975915,0.5677119,0,0,8.787877,2.716185,0,0.5975915,-0.5975915,5.033199,35.95135,0.1841515,0.624483,0,0,2.716185
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.451868,2.118593,0,0,0,5.033199,35.95135,0.1841515,0,0,0,2.118593
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.5042136,0.5042136,0,0,0,0.5042136,4.727643,0,1.110223E-16,0,0.02383742,0.5307511,0.5042136,0,0,9.451868,2.118593,0,0.5069137,-0.5069137,4.498865,32.13469,0.1841515,0.5546349,0.01906993,0,2.142431
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.03201414,0.03201414,0,0,0,0.03201414,2748.224,0,0,0,0.8798204,0.0336991,0.03201414,0,0,10.01511,1.611679,0.8461213,0,0.8461213,5.301566,37.86825,0.1840689,0.03521556,0.7038563,0,2.4915
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,1.920619,1.920619,0,0,0,1.920619,74.71561,0,2.220446E-16,0,1.435002,2.021704,1.920619,0,0,9.168984,2.373188,0,0.586702,-0.586702,4.683128,33.45084,0.1840689,2.112681,1.148002,0,3.808191
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,0,0,0,2.405545,0,0,0,0,9.820875,1.786487,2.405545,0,2.405545,6.965229,49.75153,0.1838344,0,1.924436,0,4.192032
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.04111488,0.04111488,0,0,0,0.04111488,8365.033,0,0,0,3.439273,0.04327882,0.04111488,0,0,7.41533,3.951477,3.395994,0,3.395994,10.18695,72.76379,0.1835044,0.04522637,2.751418,0,7.39075
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,3.610027,3.610027,4.261374,0,1.328355,3.610027,92.34576,0,0,0,3.333707,0,0,0.651347,0.6187797,4.019336,7.007872,3.952487,0,3.952487,13.93661,99.54701,0.1836037,3.97103,2.666966,5,10.34158
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.517855,0,0,3.584704,0,0,0,0,0.06684878,10.56511,0.06684878,0,0.06684878,14.00003,100,0.1835972,0,2.867763,0,14.14981
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1835972,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.062128,1.062128,0,-1,0,1.062128,304.0182,2.111033,0,0,3.229063,1.118029,1.062128,0,0,0,10.62527,0,0,0,14.00003,100,0.1835972,1.168341,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,3.100512,3.100512,1.25,0,0.50625,3.100512,99.82183,1.14708,0,0,3.094988,1.947908,1.850512,0,0,0,10.62527,0,0,0,14.00003,100,0.1835972,3.410563,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,2.012542,2.012542,0,0,0,2.012542,102.9264,0,0,0,2.071437,2.118465,2.012542,0,0,0,10.62527,0,0.04702809,-0.04702809,13.95046,99.64591,0.1835972,2.213796,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.143432,1.143432,0,0,0,1.143432,83.99551,0,0,0,0.9604313,1.203612,1.143432,0,0,0.05225343,10.57825,0,0.243181,-0.243181,13.69412,97.81495,0.1835972,1.257775,0.7683451,0,11.53868
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,0.3224545,10.33506,0.1508647,0,0.1508647,13.83724,98.83726,0.1835826,0,0.1206918,0,10.48593
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1715898,10.47084,0,0,0,13.83724,98.83726,0.1835826,0,0,0,10.47084
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.339317,1.339317,0,-1,0,1.339317,0,0,2.220446E-16,0,0,1.409807,1.339317,0,0,0.1715898,10.47084,0,1.409807,-1.409807,12.35118,88.22251,0.1835826,1.473249,0,0,10.47084
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.738042,9.061036,0,0,0,12.35118,88.22251,0.1835826,0,0,0,9.061036
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.3833798,0.3833798,0,-1,0,0.3833798,0,0,5.551115E-17,0,0,0.4035577,0.3833798,0,0,1.738042,9.061036,0,0.4035577,-0.4035577,11.92579,85.18404,0.1835826,0.4217178,0,0,9.061036
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.18644,8.657478,0,0,0,11.92579,85.18404,0.1835826,0,0,0,8.657478
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.8188463,0.8188463,0,-1,0,0.8188463,0,0,0,0,0,0.8619434,0.8188463,0,0,2.18644,8.657478,0,0.8619434,-0.8619434,11.01722,78.69427,0.1835826,0.9007309,0,0,8.657478
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.5625039,0.5625039,0,-1,0,0.5625039,0,0,0,0,0,0.5921094,0.5625039,0,0,3.144155,7.795535,0,0.5921094,-0.5921094,10.39308,74.23616,0.1835826,0.6187543,0,0,7.795535
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.802054,7.203425,0,0,0,10.39308,74.23616,0.1835826,0,0,0,7.203425
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.6669869,0.6669869,0,-1,0,0.6669869,0,0,1.110223E-16,0,0,0.7020915,0.6669869,0,0,3.802054,7.203425,0,0.7020915,-0.7020915,9.653013,68.94996,0.1835826,0.7336856,0,0,7.203425
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.582156,6.501334,0,0,0,9.653013,68.94996,0.1835826,0,0,0,6.501334
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.7274023,0.7274023,0,0,0,0.7274023,0,0,1.110223E-16,0,0,0.7656866,0.7274023,0,0,4.582156,6.501334,0,0.7656866,-0.7656866,8.845909,63.18494,0.1835826,0.8001426,0,0,6.501334
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.06755695,0.06755695,0,0,0,0.06755695,23.31042,0,0,0,0.01574781,0.07111258,0.06755695,0,0,5.432919,5.735648,0,0.05536477,-0.05536477,8.787549,62.76809,0.1835826,0.07431265,0.01259825,0,5.751395
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,2.389701,2.389701,0,0,0,2.389701,41.91303,0,0,0,1.001596,2.515475,2.389701,0,0,5.494435,5.680283,0,1.513879,-1.513879,7.191781,51.36976,0.1835826,2.628671,0.8012769,0,6.681879
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,2.807735,2.807735,0,0,0,2.807735,76.17902,0,0,0,2.138905,2.955511,2.807735,0,0,7.176522,4.166404,0,0.8166057,-0.8166057,6.331003,45.22136,0.1835826,3.088509,1.711124,0,6.305309
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,0.8899333,0.8899333,0,-1,0,0.8899333,343.6212,0,0,0,3.058,0.9367719,0.8899333,0,0,8.083862,3.349798,2.121228,0,2.121228,8.343377,59.59543,0.1833774,0.9789266,2.4464,0,6.407798
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,3.014276,3.014276,0,0,0,3.014276,132.7384,0,0,0,4.001101,3.172922,3.014276,0,0,5.962634,5.258904,0.8281783,0,0.8281783,9.129056,65.20741,0.1832975,3.315704,3.20088,0,9.260004
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,2.953467,2.953467,0,0,0,2.953467,142.3228,0,0,0,4.203458,3.108913,2.953467,0,0,5.134456,6.004264,1.094545,0,1.094545,10.16743,72.62437,0.1831919,3.248814,3.362767,0,10.20772
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.424125,1.424125,0,0,0,1.424125,323.3211,0,0,0,4.604497,1.499079,1.424125,0,0,4.03991,6.989355,3.105418,0,3.105418,13.11349,93.6676,0.1828929,1.566538,3.683598,0,11.59385
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.6312789,0.6312789,0,0,0,0.6312789,688.7239,2.748772,0,0,4.347768,0.6645041,0.6312789,0,0,0.934492,9.784231,0.934492,0,0.934492,14.00003,100,0.1828032,0.6944067,3.478215,0,14.132
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,3.622859,3.33,0,-1,0,3.33,103.3773,0,0.2928595,0.6551454,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.1828032,3.985145,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,2.230039,2.230039,0,0,0,2.230039,128.5058,0.4485425,0,0,2.865729,2.34741,2.230039,0,0,0.0697766,10.56248,0.0697766,0,0.0697766,14.00003,100,0.1827964,2.453043,2.292583,0,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,1.80517,1.80517,0,0,0,1.80517,102.1127,0,0,0,1.843307,1.900179,1.80517,0,0,0,10.62527,0,0.05687161,-0.05687161,13.94008,99.5718,0.1827964,1.985687,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.1817559,0.1817559,0,0,0,0.1817559,546.4991,0.7387819,0,0,0.9932947,0.191322,0.1817559,0,0,0.06319068,10.5684,0.06319068,0,0.06319068,14.00003,100,0.1827904,0.1999315,0.7946357,0,11.5617
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,3.892788,3.892788,3.756587,0,1.190548,3.892788,3.682957,5.551115E-17,0,0,0.1433697,0.1433697,0.1362012,0,0,0,10.62527,0,0,0,14.00003,100,0.1827904,4.282067,0.1146958,5,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.6537976,0.6537976,0,-1,0,0.6537976,0,0,0,0,0,0.688208,0.6537976,0,0,0,10.62527,0,0.688208,-0.688208,13.27459,94.81833,0.1827904,0.7191774,0,0,10.62527
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7646756,9.937066,0,0,0,13.27459,94.81833,0.1827904,0,0,0,9.937066
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,4.085239,3.33,0,-1,0,3.33,0,0,0.7552389,1.163763,0,3.505263,3.33,0,0,0.7646756,9.937066,0,3.505263,-3.505263,9.579721,68.42645,0.1827904,4.493763,0,0,9.937066
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1507595,0.1507595,0,-1,0,0.1507595,0,0,0,0,0,0.1586942,0.1507595,0,0,4.659412,6.431803,0,0.1586942,-0.1586942,9.412443,67.2316,0.1827904,0.1658354,0,0,6.431803
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.835739,6.273109,0,0,0,9.412443,67.2316,0.1827904,0,0,0,6.273109
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.467995,0.467995,0,-1,0,0.467995,0,0,5.551115E-17,0,0,0.4926264,0.467995,0,0,4.835739,6.273109,0,0.4926264,-0.4926264,8.893169,63.52251,0.1827904,0.5147945,0,0,6.273109
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.383102,5.780482,0,0,0,8.893169,63.52251,0.1827904,0,0,0,5.780482
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.3116575,0.3116575,0,-1,0,0.3116575,0,0,5.551115E-17,0,0,0.3280605,0.3116575,0,0,5.383102,5.780482,0,0.3280605,-0.3280605,8.547363,61.05247,0.1827904,0.3428232,0,0,5.780482
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.3049532,0.3049532,0,-1,0,0.3049532,0,0,0,0,0,0.3210033,0.3049532,0,0,5.747613,5.452422,0,0.3210033,-0.3210033,8.208996,58.63557,0.1827904,0.3354485,0,0,5.452422
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.3823116,0.3823116,0,-1,0,0.3823116,0,0,0,0,0,0.4024332,0.3823116,0,0,6.104284,5.131419,0,0.4024332,-0.4024332,7.784794,55.60556,0.1827904,0.4205427,0,0,5.131419
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.6110274,0.6110274,0,0,0,0.6110274,0,0,1.110223E-16,0,0,0.6431867,0.6110274,0,0,6.551432,4.728985,0,0.6431867,-0.6431867,7.106816,50.76287,0.1827904,0.6721302,0,0,4.728985
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,7.266084,4.085799,0.01667497,0,0.01667497,7.122635,50.87586,0.1827888,0,0.01333998,0,4.102474
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,2.041851,2.041851,0,0,0,2.041851,48.52943,0,4.440892E-16,0,0.9908989,2.149317,2.041851,0,0,7.249409,4.100806,0,1.158418,-1.158418,5.901555,42.15388,0.1827888,2.246037,0.7927191,0,5.091705
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,1.861587,1.861587,0,0,0,1.861587,93.20962,0,0,0,1.735178,1.959565,1.861587,0,0,8.53654,2.942388,0,0.2243871,-0.2243871,5.66503,40.46442,0.1827888,2.047745,1.388142,0,4.677566
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.610263,1.610263,0,-1,0,1.610263,182.5729,0,0,0,2.939904,1.695014,1.610263,0,0,8.785859,2.718001,1.24489,0,1.24489,6.846037,48.90017,0.1826694,1.77129,2.351923,0,5.657905
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,0.9115092,0.9115092,0,0,0,0.9115092,388.3216,0,0,0,3.539587,0.9594833,0.9115092,0,0,7.540969,3.838402,2.580103,0,2.580103,9.293737,66.38371,0.1824223,1.00266,2.831669,0,7.377989
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.7539121,0.7539121,0,0,0,0.7539121,445.5804,0,0,0,3.359285,0.7935917,0.7539121,0,0,4.960865,6.160495,2.565693,0,2.565693,11.72777,83.76961,0.1821774,0.8293033,2.687428,0,9.51978
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.088698,1.088698,0,0,0,1.088698,396.1062,0.7712311,0,0,4.312402,1.145998,1.088698,0,0,2.395172,8.469619,2.395172,0,2.395172,14.00003,100,0.1819493,1.197568,3.449921,0,12.78202
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.029376,1.029376,0,0,0,1.029376,386.7592,2.897654,0,0,3.981208,1.083554,1.029376,0,0,0,10.62527,0,0,0,14.00003,100,0.1819493,1.132314,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,2.08814,2.08814,0,-1,0,2.08814,179.8018,1.556471,0,0,3.754513,2.198042,2.08814,0,0,0,10.62527,0,0,0,14.00003,100,0.1819493,2.296954,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,2.564966,2.564966,0,0,0,2.564966,99.04337,0,0,0,2.540429,2.699964,2.564966,0,0,0,10.62527,0,0.1595353,-0.1595353,13.83186,98.79882,0.1819493,2.821462,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.471631,1.471631,0,0,0,1.471631,120.6868,0.04971786,0,0,1.776064,1.549085,1.471631,0,0,0.1772614,10.46574,0.1772614,0,0.1772614,14.00003,100,0.1819324,1.618794,1.420851,0,12.2418
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,3.016387,3.016387,0,0,0,3.016387,31.59401,0,0,0,0.9529975,3.175144,3.016387,0,0,0,10.62527,0,2.222147,-2.222147,11.65768,83.26897,0.1819324,3.318026,0.762398,0,11.57827
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1206646,0.1206646,0,0,0,0.1206646,130.38,0,0,0,0.1573225,0.1270154,0.1206646,0,0,2.469052,8.403128,0.03030716,0,0.03030716,11.68643,83.47434,0.1819295,0.1327311,0.125858,0,8.560451
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,3.301551,3.301551,0,-1,0,3.301551,0,0,0,0.3017058,0,3.475317,3.301551,0,0,2.438745,8.430404,0,3.475317,-3.475317,8.023127,57.30793,0.1819295,3.631706,0,0,8.430404
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.6262966,0.6262966,0,-1,0,0.6262966,0,0,0,0,0,0.6592596,0.6262966,0,0,6.300207,4.955088,0,0.6592596,-0.6592596,7.328206,52.34422,0.1819295,0.6889262,0,0,4.955088
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.7593776,0.7593776,0,-1,0,0.7593776,0,0,1.110223E-16,0,0,0.7993448,0.7593776,0,0,7.032718,4.295828,0,0.7993448,-0.7993448,6.485622,46.32578,0.1819295,0.8353153,0,0,4.295828
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.9202343,0.9202343,0,-1,0,0.9202343,0,0,1.110223E-16,0,0,0.9686677,0.9202343,0,0,7.920879,3.496483,0,0.9686677,-0.9686677,5.464557,39.03247,0.1819295,1.012258,0,0,3.496483
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.6860887,0.6860887,0,-1,0,0.6860887,0,0,1.110223E-16,0,0,0.7221986,0.6860887,0,0,8.997176,2.527816,0,0.7221986,-0.7221986,4.703293,33.59488,0.1819295,0.7546975,0,0,2.527816
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.04603,1.04603,0,-1,0,1.04603,0,0,0,0,0,1.101084,1.04603,0,0,9.79962,1.805617,0,1.101084,-1.101084,3.542649,25.30458,0.1819295,1.150633,0,0,1.805617
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.087228,0.6693063,0,-1,0,0.6693063,0,0,0.4179219,0.5266447,0,0.704533,0.6693063,0,0,11.02305,0.704533,0,0.704533,-0.704533,2.800006,20,0.1819295,1.195951,0,0,0.704533
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1819295,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.5018806,0,0,-1,0,0,0,0,0.5018806,0.5520687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1819295,0.5520687,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.8499156,0,0,-1,0,0,0,0,0.8499156,0.9349071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1819295,0.9349071,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1592719,0.1592719,3.664535,0,1.165418,0.1592719,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1819956,0.1751991,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.6108103,0.6108103,4.116074,0,1.288688,0.6108103,16.45983,4.440892E-16,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.1821232,0.6718913,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.09263,1.09263,4.597893,0,1.420225,1.09263,49.06937,0,0,0,0.5361465,0,0,3.505263,3.33,5.045322,6.084485,3.866147,0,3.866147,12.88136,92.00956,0.1822851,1.201893,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,2.300214,2.300214,0,0,0,2.300214,39.24109,4.440892E-16,0,0,0.9026288,2.421278,2.300214,0,0,1.179175,9.564016,0,1.518649,-1.518649,11.28057,80.57533,0.1822851,2.530235,0.7221031,0,10.46665
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,0.871695,0.871695,0,-1,0,0.871695,129.292,0,0,0,1.127032,0.9175738,0.871695,0,0,2.866563,8.045367,0.2094583,0,0.2094583,11.47928,81.99467,0.1822652,0.9588646,0.9016256,0,9.1724
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,0.9042798,0.9042798,0,0,0,0.9042798,160.4629,0,0,0,1.451033,0.9518734,0.9042798,0,0,2.657104,8.23388,0.49916,0,0.49916,11.95282,85.37713,0.182218,0.9947078,1.160827,0,9.684914
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.337071,1.337071,0,0,0,1.337071,202.841,0,0,0,2.712129,1.407443,1.337071,0,0,2.157945,8.683124,1.304686,0,1.304686,13.19056,94.21806,0.1820945,1.470778,2.169703,0,11.39525
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,2.473371,0,0,3.32663,0,0,0,0,0.8532588,9.857341,0.8532588,0,0.8532588,14.00003,100,0.1820139,0,2.661304,0,13.18397
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,0.9273416,0.9273416,0,0,0,0.9273416,335.2792,2.133034,0,0,3.109184,0.9761491,0.9273416,0,0,0,10.62527,0,0,0,14.00003,100,0.1820139,1.020076,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.044401,1.044401,0,-1,0,1.044401,329.209,2.338893,0,0,3.438263,1.09937,1.044401,0,0,0,10.62527,0,0,0,14.00003,100,0.1820139,1.148842,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1820139,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,2.531937,2.531937,0,0,0,2.531937,53.44631,0,0,0,1.353227,2.665197,2.531937,0,0,0,10.62527,0,1.31197,-1.31197,12.61709,90.12189,0.1820139,2.785131,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.4977262,0.4977262,0,0,0,0.4977262,150.6227,0,0,0,0.7496887,0.5239223,0.4977262,0,0,1.457744,9.313304,0.2257664,0,0.2257664,12.83127,91.65175,0.1819925,0.5474988,0.5997509,0,10.06299
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,4.249967,4.249967,5,0,1.53,4.249967,2.591702,0,0,0,0.1101465,0,0,0.7500336,0.7125319,1.231978,9.516494,0.8226783,0,0.8226783,13.61173,97.22646,0.1820493,4.674963,0.08811717,5,9.62664
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4092998,10.2569,0,0,0,13.61173,97.22646,0.1820493,0,0,0,10.2569
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4092998,10.2569,0,0,0,13.61173,97.22646,0.1820493,0,0,0,10.2569
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,2.349022,2.349022,0,-1,0,2.349022,0,0,4.440892E-16,0,0,2.472654,2.349022,0,0,0.4092998,10.2569,0,2.472654,-2.472654,11.00533,78.60931,0.1820493,2.583924,0,0,10.2569
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.2135413,0.2135413,0,-1,0,0.2135413,0,0,0,0,0,0.2247803,0.2135413,0,0,3.156694,7.78425,0,0.2247803,-0.2247803,10.76839,76.91689,0.1820493,0.2348954,0,0,7.78425
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1733677,0.1733677,0,-1,0,0.1733677,0,0,2.775558E-17,0,0,0.1824923,0.1733677,0,0,3.40645,7.55947,0,0.1824923,-0.1824923,10.57602,75.54287,0.1820493,0.1907044,0,0,7.55947
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1109793,0.1109793,0,-1,0,0.1109793,0,0,0,0,0,0.1168204,0.1109793,0,0,3.609219,7.376977,0,0.1168204,-0.1168204,10.45288,74.6633,0.1820493,0.1220773,0,0,7.376977
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.4844099,0.4844099,0,-1,0,0.4844099,0,0,1.110223E-16,0,0,0.5099052,0.4844099,0,0,3.739019,7.260157,0,0.5099052,-0.5099052,9.915396,70.82411,0.1820493,0.5328509,0,0,7.260157
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.4053329,0.4053329,0,-1,0,0.4053329,0,0,5.551115E-17,0,0,0.4266662,0.4053329,0,0,4.305581,6.750252,0,0.4266662,-0.4266662,9.465651,67.61165,0.1820493,0.4458662,0,0,6.750252
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.6504928,0.6504928,0,-1,0,0.6504928,0,0,0,0,0,0.6847292,0.6504928,0,0,4.779654,6.323586,0,0.6847292,-0.6847292,8.743882,62.45618,0.1820493,0.715542,0,0,6.323586
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.6899124,0.6899124,0,-1,0,0.6899124,0,0,1.110223E-16,0,0,0.7262236,0.6899124,0,0,5.540464,5.638856,0,0.7262236,-0.7262236,7.978375,56.98828,0.1820493,0.7589036,0,0,5.638856
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.347379,4.912633,0,0,0,7.978375,56.98828,0.1820493,0,0,0,4.912633
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.6995832,0.6995832,0,0,0,0.6995832,3.364509,0,0,0,0.02353754,0.7364033,0.6995832,0,0,6.347379,4.912633,0,0.7128658,-0.7128658,7.226949,51.62096,0.1820493,0.7695415,0.01883003,0,4.936171
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.1174448,0.1174448,0,0,0,0.1174448,45.3496,0,0,0,0.05326073,0.1236261,0.1174448,0,0,7.139452,4.199767,0,0.07036535,-0.07036535,7.152777,51.09116,0.1820493,0.1291893,0.04260859,0,4.253028
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,2.016008,2.016008,0,0,0,2.016008,9.713392,0,0,0,0.1958228,2.122114,2.016008,0,0,7.217636,4.129402,0,1.926291,-1.926291,5.122288,36.5877,0.1820493,2.217609,0.1566582,0,4.325224
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,3.443063,2.262653,0,-1,0,2.262653,7.894675,0,1.180411,1.660475,0.1786291,2.38174,2.262653,0,0,9.35796,2.20311,0,2.20311,-2.20311,2.800006,20,0.1820493,3.78737,0.1429033,0,2.38174
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,3.409631,3.409631,5,0,1.53,3.409631,9.277252,0,0,0,0.3163201,0,0,1.590369,1.510851,11.80586,0,1.827171,0,1.827171,4.533412,32.38145,0.1821742,3.750594,0.253056,5,0.3163201
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.678156,1.678156,4.67525,0,1.441343,1.678156,49.1456,0,0,0,0.8247401,0,0,2.997094,2.847239,9.978689,1.644454,3.671979,0,3.671979,8.016957,57.26387,0.1823656,1.845972,0.659792,5,2.469194
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,1.726578,1.726578,4.586049,0,1.416991,1.726578,54.49525,0,0,0,0.9409032,0,0,2.859471,2.716497,6.30671,4.949235,3.6574,0,3.6574,11.48667,82.04749,0.1825437,1.899236,0.7527226,5,5.890138
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,3.319833,3.319833,5,0,1.53,3.319833,20.24589,0,0,0,0.6721297,0,0,1.680167,1.596159,2.64931,8.240895,2.268289,0,2.268289,13.63856,97.41809,0.1826929,3.651816,0.5377038,5,8.913025
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.662102,1.662102,0,-1,0,1.662102,18.8236,0,0,0,0.3128674,1.749581,1.662102,0,0,0.3810212,10.28236,0,1.436714,-1.436714,12.12413,86.60076,0.1826929,1.828312,0.2502939,0,10.59522
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.459474,1.459474,0,0,0,1.459474,34.08643,0,2.220446E-16,0,0.4974825,1.536288,1.459474,0,0,1.97737,8.845641,0,1.038806,-1.038806,11.02913,78.77937,0.1826929,1.605421,0.397986,0,9.343124
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.192905,1.192905,0,0,0,1.192905,7.216218,0,2.220446E-16,0,0.08608266,1.25569,1.192905,0,0,3.131598,7.806836,0,1.169607,-1.169607,9.796259,69.97314,0.1826929,1.312196,0.06886613,0,7.892919
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,4.431162,6.637228,0.01166305,0,0.01166305,9.807323,70.05217,0.1826918,0,0.009330438,0,6.648891
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,1.842441,1.842441,0,0,0,1.842441,8.987353,0,0,0,0.1655867,1.939411,1.842441,0,0,4.419499,6.647726,0,1.773825,-1.773825,7.937548,56.69666,0.1826918,2.026685,0.1324693,0,6.813312
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,6.674188,3.33,0,-1,0,3.33,0,0,3.344188,4.011607,0,3.505263,3.33,0,0,6.390415,4.873901,0,3.505263,-3.505263,4.242676,30.30477,0.1826918,7.341607,0,0,4.873901
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,2.230707,1.300206,0,-1,0,1.300206,0,0,0.9305016,1.153572,0,1.368638,1.300206,0,0,10.28515,1.368638,0,1.368638,-1.368638,2.800006,20,0.1826918,2.453778,0,0,1.368638
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,4.776146,0,0,-1,0,0,0,0,4.776146,5.253761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826918,5.253761,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.6496285,0,0,-1,0,0,0,0,0.6496285,0.7145913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826918,0.7145913,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.7151085,0,0,-1,0,0,0,0,0.7151085,0.7866193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826918,0.7866193,0,0,0
