Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.5628009,0,0,-1,0,0,0,0,0.5628009,0.619081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826918,0.619081,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.4986412,0,0,-1,0,0,0,0,0.4986412,0.5485053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826918,0.5485053,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1591749,0,0,-1,0,0,0,0,0.1591749,0.1750924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826918,0.1750924,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.5355849,0,0,-1,0,0,0,0,0.5355849,0.5891434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826918,0.5891434,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.4738726,0,0,-1,0,0,0,0,0.4738726,0.5212599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1826918,0.5212599,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.143088,1.143088,4.648351,0,1.434,1.143088,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1829093,1.257397,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.1979883,0.1979883,3.703252,0,1.175988,0.1979883,19.48261,4.440892E-16,0,0,0.0385733,0,0,3.505263,3.33,8.475861,2.997,3.368573,0,3.368573,9.15483,65.39151,0.1829751,0.2177872,0.03085864,5,3.035573
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,1.88081,1.88081,5,0,1.53,1.88081,4.768314,0,0,0,0.08968294,0,0,3.11919,2.96323,5.107287,6.028716,3.052913,0,3.052913,12.05108,86.07896,0.1831872,2.068892,0.07174636,5,6.118399
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,2.898124,2.898124,0,0,0,2.898124,23.23993,0,0,0,0.673522,3.050657,2.898124,0,0,2.054374,8.776338,0,2.377135,-2.377135,9.545357,68.18098,0.1831872,3.187937,0.5388176,0,9.44986
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.20607,1.20607,0,-1,0,1.20607,88.41272,0,0,0,1.066319,1.269547,1.20607,0,0,4.695635,6.399202,0,0.2032281,-0.2032281,9.331136,66.65083,0.1831872,1.326677,0.8530555,0,7.465521
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,2.405214,2.405214,0,0,0,2.405214,32.61424,0,4.440892E-16,0,0.7844422,2.531804,2.405214,0,0,4.921444,6.195974,0,1.747362,-1.747362,7.489254,53.49457,0.1831872,2.645736,0.6275538,0,6.980416
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,1.860952,1.860952,0,0,0,1.860952,52.5514,0,0,0,0.9779564,1.958897,1.860952,0,0,6.862958,4.448612,0,0.9809406,-0.9809406,6.455252,46.10885,0.1831872,2.047047,0.7823651,0,5.426569
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1300504,0.1300504,0,0,0,0.1300504,676.5258,0,0,0,0.8798246,0.1368952,0.1300504,0,0,7.952892,3.467671,0.7429295,0,0.7429295,7.160057,51.14316,0.1831174,0.1430555,0.7038597,0,4.347496
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.229781,1.229781,0,0,0,1.229781,125.3232,0,0,0,1.541201,1.294506,1.229781,0,0,7.209962,4.136308,0.2466946,0,0.2466946,7.394092,52.81484,0.1830942,1.352759,1.232961,0,5.677509
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.253381,0.253381,0,-1,0,0.253381,166.3192,0,0,0,0.4214213,0.2667168,0.253381,0,0,6.963268,4.358333,0.1547045,0,0.1547045,7.540858,53.86316,0.1830797,0.278719,0.337137,0,4.779754
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.4287906,0.4287906,0,0,0,0.4287906,185.3281,0,0,0,0.7946694,0.4513585,0.4287906,0,0,6.808563,4.497567,0.3433109,0,0.3433109,7.866551,56.18954,0.1830475,0.4716696,0.6357355,0,5.292236
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.532814,1.532814,0,0,0,1.532814,72.46862,0,0,0,1.110809,1.613488,1.532814,0,0,6.465252,4.806547,0,0.5026792,-0.5026792,7.33668,52.40475,0.1830475,1.686095,0.8886472,0,5.917356
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,2.264209,2.264209,0,0,0,2.264209,21.01551,0,4.440892E-16,0,0.4758349,2.383377,2.264209,0,0,7.023785,4.303868,0,1.907542,-1.907542,5.325954,38.04245,0.1830475,2.490629,0.380668,0,4.779703
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,1.967738,1.967738,0,0,0,1.967738,7.552135,0,2.220446E-16,0,0.1486062,2.071303,1.967738,0,0,9.143276,2.396325,0,1.922697,-1.922697,3.299254,23.56605,0.1830475,2.164512,0.118885,0,2.544931
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,3.220581,0.449947,0,-1,0,0.449947,0,0,2.770633,3.092692,0,0.4736285,0.449947,0,0,11.27961,0.4736285,0,0.4736285,-0.4736285,2.800006,20,0.1830475,3.542639,0,0,0.4736285
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,2.104107,0,0,-1,0,0,0,0,2.104107,2.314517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1830475,2.314517,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,2.833439,0,0,-1,0,0,0,0,2.833439,3.116783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1830475,3.116783,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.7747694,0,0,-1,0,0,0,0,0.7747694,0.8522464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1830475,0.8522464,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.05989569,0,0,-1,0,0,0,0,0.05989569,0.06588525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1830475,0.06588525,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.645842,0,0,-1,0,0,0,0,0.645842,0.7104262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1830475,0.7104262,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.3680049,0,0,-1,0,0,0,0,0.3680049,0.4048055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1830475,0.4048055,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.714634,0,0,-1,0,0,0,0,0.714634,0.7860973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1830475,0.7860973,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.5580696,0,0,-1,0,0,0,0,0.5580696,0.6138766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1830475,0.6138766,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1266205,0,0,-1,0,0,0,0,0.1266205,0.1392826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1830475,0.1392826,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.2969232,0.2969232,3.802186,0,1.202997,0.2969232,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1831318,0.3266155,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.5186215,0.5186215,4.023885,0,1.26352,0.5186215,18.49431,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.1832411,0.5704836,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,2.038993,2.038993,5,0,1.53,2.038993,42.65456,0,0,0,0.8697236,0,0,2.961007,2.812957,5.049945,6.080324,3.68268,0,3.68268,12.70293,90.73501,0.1834771,2.242892,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,3.012952,3.012952,0,0,0,3.012952,56.05764,0,0,0,1.68899,3.171528,3.012952,0,0,1.367265,9.394736,0,1.482539,-1.482539,11.14019,79.57265,0.1834771,3.314247,1.351192,0,11.08373
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.5115367,0.5115367,0,-1,0,0.5115367,497.5459,0,0,0,2.54513,0.5384597,0.5115367,0,0,3.014529,7.912198,2.00667,0,2.00667,13.04389,93.17045,0.1832895,0.5626904,2.036104,0,10.45733
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,1.508255,0,0,2.516115,0,0,0,0,1.007859,9.718201,1.007859,0,1.007859,14.00003,100,0.1831954,0,2.012892,0,12.23432
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.116176,1.116176,0,0,0,1.116176,244.4779,1.553882,0,0,2.728805,1.174923,1.116176,0,0,0,10.62527,0,0,0,14.00003,100,0.1831954,1.227794,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,2.970481,2.970481,0,0,0,2.970481,69.89725,0,4.440892E-16,0,2.076285,3.126822,2.970481,0,0,0,10.62527,0,1.050538,-1.050538,12.89266,92.09027,0.1831954,3.267529,1.661028,0,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,1.878608,1.878608,0,0,0,1.878608,100.3268,0,2.220446E-16,0,1.884747,1.977482,1.878608,0,0,1.167264,9.574737,0,0.09273496,-0.09273496,12.79491,91.39205,0.1831954,2.066468,1.507797,0,11.45948
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.6100808,0.6100808,0,-1,0,0.6100808,175.4231,0,0,0,1.070223,0.6421903,0.6100808,0,0,1.270303,9.482001,0.4280326,0,0.4280326,13.20098,94.29253,0.1831555,0.6710889,0.8561783,0,10.55222
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,2.507771,2.507771,0,0,0,2.507771,37.04887,0,4.440892E-16,0,0.9291009,2.639759,2.507771,0,0,0.8422701,9.867231,0,1.710658,-1.710658,11.39779,81.41261,0.1831555,2.758548,0.7432807,0,10.79633
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,4.358557,4.358557,5,0,1.53,4.358557,6.98624,0,0,0,0.3044993,0,0,0.6414427,0.6093705,2.743001,8.156573,0.9138698,0,0.9138698,12.26476,87.60526,0.183214,4.794413,0.2435994,5,8.461072
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,1.829131,8.979056,0.2065114,0,0.2065114,12.46068,89.00465,0.1831947,0,0.1652091,0,9.185567
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.518229,1.518229,0,0,0,1.518229,8.548749,0,2.220446E-16,0,0.1297896,1.598136,1.518229,0,0,1.62262,9.164916,0,1.468346,-1.468346,10.9129,77.94915,0.1831947,1.670052,0.1038317,0,9.294705
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,4.120051,3.33,0,-1,0,3.33,0,0,0.790051,1.202056,0,3.505263,3.33,0,0,3.254116,7.69657,0,3.505263,-3.505263,7.218031,51.55726,0.1831947,4.532056,0,0,7.69657
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,5.163644,3.33,0,-1,0,3.33,0,0,1.833644,2.350009,0,3.505263,3.33,0,0,7.148852,4.191307,0,3.505263,-3.505263,3.523159,25.16537,0.1831947,5.680009,0,0,4.191307
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,2.971937,0.6517416,0,-1,0,0.6517416,0,0,2.320195,2.617389,0,0.6860437,0.6517416,0,0,11.04359,0.6860437,0,0.6860437,-0.6860437,2.800006,20,0.1831947,3.269131,0,0,0.6860437
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.4034799,0,0,-1,0,0,0,0,0.4034799,0.4438279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1831947,0.4438279,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.8581199,0,0,-1,0,0,0,0,0.8581199,0.9439319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1831947,0.9439319,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1831947,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.6013357,0,0,-1,0,0,0,0,0.6013357,0.6614693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1831947,0.6614693,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.6143609,0,0,-1,0,0,0,0,0.6143609,0.675797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1831947,0.675797,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1243908,0,0,-1,0,0,0,0,0.1243908,0.1368299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1831947,0.1368299,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.08613958,0,0,-1,0,0,0,0,0.08613958,0.09475353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1831947,0.09475353,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.6920886,0.6920886,4.197352,0,1.310877,0.6920886,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.183339,0.7612975,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.406848,0.406848,3.912111,0,1.233006,0.406848,20.65799,0,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.1834311,0.4475328,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,2.124409,2.124409,5,0,1.53,2.124409,38.65643,0,0,0,0.821221,0,0,2.875591,2.731811,5.061813,6.069642,3.553032,0,3.553032,12.56867,89.77605,0.1836625,2.33685,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,2.145835,2.145835,0,0,0,2.145835,69.74226,0,0,0,1.496554,2.258774,2.145835,0,0,1.508782,9.26737,0,0.76222,-0.76222,11.76522,84.03713,0.1836625,2.360419,1.197243,0,10.76392
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,1.749894,1.749894,0,-1,0,1.749894,100.7186,2.220446E-16,0,0,1.762469,1.841994,1.749894,0,0,2.355693,8.505151,0,0.07952461,-0.07952461,11.6814,83.43837,0.1836625,1.924883,1.409975,0,10.26762
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,3.08661,3.08661,3.07785,0,1.005253,3.08661,79.48119,0,0,0,2.453274,0.009220748,0.008759711,0,0,2.444053,8.425626,2.444053,0,2.444053,14.00003,100,0.1837159,3.395271,1.962619,5,10.8789
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.599487,1.599487,0,0,0,1.599487,251.9774,2.346675,0,0,4.030346,1.683671,1.599487,0,0,0,10.62527,0,0,0,14.00003,100,0.1837159,1.759436,3.224277,0,14.65562
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1837159,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1837159,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.204508,1.204508,0,-1,0,1.204508,298.8999,2.33237,0,0,3.600274,1.267903,1.204508,0,0,0,10.62527,0,0,0,14.00003,100,0.1837159,1.324959,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1837159,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.228085,1.228085,0,0,0,1.228085,113.5328,0.1015579,0,0,1.394279,1.292721,1.228085,0,0,0,10.62527,0,0,0,14.00003,100,0.1837159,1.350894,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.8105014,0.8105014,0,0,0,0.8105014,116.3707,0.09002673,0,0,0.9431861,0.8531594,0.8105014,0,0,0,10.62527,0,0,0,14.00003,100,0.1837159,0.8915516,0.7545488,0,11.56846
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,2.427364,2.427364,0,0,0,2.427364,6.494867,0,0,0,0.157654,2.55512,2.427364,0,0,0,10.62527,0,2.397465,-2.397465,11.47288,81.94896,0.1837159,2.6701,0.1261232,0,10.78293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,4.62413,3.33,0,-1,0,3.33,0,0,1.29413,1.756543,0,3.505263,3.33,0,0,2.663851,8.227809,0,3.505263,-3.505263,7.778006,55.55707,0.1837159,5.086544,0,0,8.227809
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.518601,1.518601,0,-1,0,1.518601,0,0,0,0,0,1.598527,1.518601,0,0,6.558588,4.722546,0,1.598527,-1.598527,6.09301,43.52142,0.1837159,1.670461,0,0,4.722546
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,3.357106,2.967818,0,-1,0,2.967818,0,0,0.3892889,0.7249995,0,3.124018,2.967818,0,0,8.334728,3.124018,0,3.124018,-3.124018,2.800006,20,0.1837159,3.692817,0,0,3.124018
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1500013,0,0,-1,0,0,0,0,0.1500013,0.1650014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837159,0.1650014,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.4709916,0,0,-1,0,0,0,0,0.4709916,0.5180908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837159,0.5180908,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.5253557,0,0,-1,0,0,0,0,0.5253557,0.5778913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837159,0.5778913,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.4703697,0,0,-1,0,0,0,0,0.4703697,0.5174067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837159,0.5174067,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.4930214,0,0,-1,0,0,0,0,0.4930214,0.5423236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837159,0.5423236,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.7620906,0,0,-1,0,0,0,0,0.7620906,0.8382997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837159,0.8382997,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837159,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.3666061,0.3666061,3.871869,0,1.22202,0.3666061,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1838085,0.4032667,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.6530703,0.6530703,4.158333,0,1.300225,0.6530703,13.64736,0,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.1839363,0.7183774,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,0.923697,0.923697,4.42896,0,1.374106,0.923697,75.72806,0,0,0,0.6994978,0,0,3.505263,3.33,5.056733,6.074214,4.029498,0,4.029498,13.02551,93.03915,0.1840485,1.016067,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.529544,1.529544,0,0,0,1.529544,60.75751,0,2.220446E-16,0,0.9293127,1.610046,1.529544,0,0,1.027236,9.700762,0,0.6807333,-0.6807333,12.30795,87.91376,0.1840485,1.682498,0.7434502,0,10.63007
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.156776,1.156776,0,-1,0,1.156776,138.4268,0,0,0,1.601288,1.217659,1.156776,0,0,1.783606,9.020029,0.3836294,0,0.3836294,12.67189,90.51334,0.184013,1.272453,1.28103,0,10.62132
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.179943,1.179943,0,0,0,1.179943,156.5477,0,0,0,1.847173,1.242045,1.179943,0,0,1.399976,9.365295,0.6051286,0,0.6051286,13.24597,94.61388,0.183957,1.297937,1.477739,0,11.21247
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,3.838217,3.838217,3.113862,0,1.015084,3.838217,40.57421,0,0,0,1.557326,0.7624784,0.7243544,0,0,0.7948479,9.909911,0.7948479,0,0.7948479,14.00003,100,0.1839986,4.222038,1.245861,5,11.46724
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,3.05484,3.05484,1.25,0,0.50625,3.05484,102.1333,1.220177,0,0,3.120009,1.899832,1.80484,0,0,0,10.62527,0,0,0,14.00003,100,0.1839986,3.360324,2.496007,5,13.74528
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.6513884,0.6513884,0,0,0,0.6513884,552.5037,2.913273,0,0,3.598945,0.685672,0.6513884,0,0,0,10.62527,0,0,0,14.00003,100,0.1839986,0.7165272,2.879156,0,14.22422
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,3.37008,3.33,0,-1,0,3.33,78.03066,4.440892E-16,0.04007972,0.3770877,2.598421,3.505263,3.33,0,0,0,10.62527,0,0.9068422,-0.9068422,13.04413,93.17219,0.1839986,3.707088,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,1.139946,0,0,2.147548,0,0,0,0,1.007602,9.718432,1.007602,0,1.007602,14.00003,100,0.1839056,0,1.718039,0,11.86598
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,2.011964,2.011964,0,0,0,2.011964,88.65887,0,0,0,1.783785,2.117857,2.011964,0,0,0,10.62527,0,0.3340723,-0.3340723,13.64789,97.4847,0.1839056,2.213161,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,1.850546,1.850546,0,0,0,1.850546,44.54773,0,0,0,0.8243761,1.947943,1.850546,0,0,0.3711914,10.2912,0,1.123567,-1.123567,12.46354,89.02512,0.1839056,2.0356,0.6595009,0,11.11558
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.234238,0.234238,0,0,0,0.234238,70.83437,0,0,0,0.165921,0.2465664,0.234238,0,0,1.619599,9.167635,0,0.08064531,-0.08064531,12.37853,88.41792,0.1839056,0.2576618,0.1327368,0,9.333556
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,2.791065,2.791065,0,-1,0,2.791065,0,0,4.440892E-16,0,0,2.937963,2.791065,0,0,1.709205,9.08699,0,2.937963,-2.937963,9.28165,66.29736,0.1839056,3.070171,0,0,9.08699
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,7.012395,3.33,0,-1,0,3.33,0,0,3.682395,4.383634,0,3.505263,3.33,0,0,4.973608,6.149027,0,3.505263,-3.505263,5.586778,39.90548,0.1839056,7.713634,0,0,6.149027
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,2.663884,2.511576,0,-1,0,2.511576,0,0,0.1523084,0.4186968,0,2.643764,2.511576,0,0,8.868344,2.643764,0,2.643764,-2.643764,2.800006,20,0.1839056,2.930273,0,0,2.643764
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.290404,0,0,-1,0,0,0,0,1.290404,1.419445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839056,1.419445,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.5947287,0,0,-1,0,0,0,0,0.5947287,0.6542016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839056,0.6542016,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.3720381,0,0,-1,0,0,0,0,0.3720381,0.4092419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839056,0.4092419,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1541169,0,0,-1,0,0,0,0,0.1541169,0.1695286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839056,0.1695286,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839056,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.2580098,0,0,-1,0,0,0,0,0.2580098,0.2838107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839056,0.2838107,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.5095039,0,0,-1,0,0,0,0,0.5095039,0.5604543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1839056,0.5604543,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.2332912,0.2332912,3.738554,0,1.185625,0.2332912,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.183977,0.2566203,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.6400192,0.6400192,4.145282,0,1.296662,0.6400192,14.69983,4.440892E-16,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.1841012,0.7040212,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,1.833067,1.833067,4.726486,0,1.455331,1.833067,33.23071,0,0,0,0.609141,0,0,2.89342,2.748749,5.051778,6.078673,3.35789,0,3.35789,12.39306,88.52171,0.1843185,2.016373,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,3.628573,3.628573,4.043635,0,1.268912,3.628573,34.6412,0,0,0,1.256981,0,0,0.4150621,0.394309,1.693889,9.100774,1.65129,0,1.65129,13.95962,99.71134,0.1844102,3.991431,1.005585,5,10.35776
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,3.187556,3.187556,0,-1,0,3.187556,69.81557,0,0,0.1763112,2.22541,3.355322,3.187556,0,0,0.04259848,10.58694,0,1.129912,-1.129912,12.76858,91.20399,0.1844102,3.506311,1.780328,0,12.81235
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,1.695808,1.695808,0,0,0,1.695808,149.1135,0,0,0,2.528678,1.785061,1.695808,0,0,1.298056,9.457024,0.7436171,0,0.7436171,13.47404,96.24296,0.1843418,1.865389,2.022943,0,11.9857
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,3.748579,3.748579,1.25,0,0.50625,3.748579,97.93135,0.4865122,0,0,3.671034,2.630083,2.498579,0,0,0.5544388,10.12628,0.5544388,0,0.5544388,14.00003,100,0.1842908,4.123436,2.936827,5,13.79731
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.645942,1.645942,0,0,0,1.645942,155.2004,0.8219377,0,0,2.554508,1.73257,1.645942,0,0,0,10.62527,0,0,0,14.00003,100,0.1842908,1.810536,2.043606,0,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,0.9086859,0.9086859,0,0,0,0.9086859,250.5454,1.320159,0,0,2.276671,0.9565114,0.9086859,0,0,0,10.62527,0,0,0,14.00003,100,0.1842908,0.9995545,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,3.411845,3.33,0,-1,0,3.33,112.791,0.2506773,0.0818451,0.4230296,3.75594,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1842908,3.75303,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.613872,1.613872,0,0,0,1.613872,181.7361,1.234175,0,0,2.932988,1.698812,1.613872,0,0,0,10.62527,0,0,0,14.00003,100,0.1842908,1.775259,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.058847,1.058847,0,0,0,1.058847,204.3278,1.048943,0,0,2.163519,1.114576,1.058847,0,0,0,10.62527,0,0,0,14.00003,100,0.1842908,1.164732,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1842908,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,4.792339,4.792339,4.671879,0,1.440423,4.792339,2.645888,4.996004E-16,0,0,0.1267999,0.1267999,0.1204599,0,0,0,10.62527,0,0,0,14.00003,100,0.1842908,5.271573,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,4.380468,3.33,0,-1,0,3.33,0,0,1.050468,1.488515,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1842908,4.818515,0,0,10.62527
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,3.545174,3.33,0,-1,0,3.33,0,0,0.2151742,0.5696916,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1842908,3.899692,0,0,7.120011
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,3.017656,3.017656,0,-1,0,3.017656,0,0,4.440892E-16,0,0,3.17648,3.017656,0,0,7.789474,3.614748,0,3.17648,-3.17648,3.261981,23.29982,0.1842908,3.319421,0,0,3.614748
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.05688549,0.05688549,0,-1,0,0.05688549,0,0,6.938894E-18,0,0,0.05987947,0.05688549,0,0,11.3189,0.4382682,0,0.05987947,-0.05987947,3.198862,22.84897,0.1842908,0.06257404,0,0,0.4382682
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38543,0.3783888,0,0,0,3.198862,22.84897,0.1842908,0,0,0,0.3783888
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38543,0.3783888,0,0,0,3.198862,22.84897,0.1842908,0,0,0,0.3783888
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.101228,0.3594694,0,-1,0,0.3594694,0,0,0.7417585,0.8518813,0,0.3783888,0.3594694,0,0,11.38543,0.3783888,0,0.3783888,-0.3783888,2.800006,20,0.1842908,1.211351,0,0,0.3783888
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.734391,0,0,-1,0,0,0,0,0.734391,0.8078301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842908,0.8078301,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.479313,0,0,-1,0,0,0,0,0.479313,0.5272443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842908,0.5272443,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842908,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.8320249,0.8320249,4.337288,0,1.34908,0.8320249,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1844516,0.9152274,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.1844829,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.1844878,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,2.832918,2.832918,0,0,0,2.832918,42.04567,0,0,0,1.191119,2.982018,2.832918,0,0,1.45388,9.316782,0,1.7909,-1.7909,10.73298,76.66401,0.1844878,3.116209,0.9528952,0,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.546022,1.546022,0,-1,0,1.546022,126.8101,0,0,0,1.960511,1.627391,1.546022,0,0,3.443769,7.525882,0.3331199,0,0.3331199,11.04901,78.92133,0.1844573,1.700624,1.568409,0,9.486394
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.7340587,0.7340587,0,0,0,0.7340587,292.2126,0,0,0,2.145013,0.7726934,0.7340587,0,0,3.110649,7.82569,1.372319,0,1.372319,12.3509,88.22057,0.1843318,0.8074646,1.71601,0,9.970703
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.461549,1.461549,0,0,0,1.461549,167.3722,0,0,0,2.446228,1.538473,1.461549,0,0,1.73833,9.060778,0.9077547,0,0.9077547,13.21208,94.37178,0.1842489,1.607704,1.956982,0,11.50701
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,0.9600803,0.9600803,0,0,0,0.9600803,391.091,1.913602,0,0,3.754787,1.010611,0.9600803,0,0,0.8305748,9.877757,0.8305748,0,0.8305748,14.00003,100,0.184173,1.056088,3.00383,0,13.63254
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.184173,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,2.513448,2.513448,0,-1,0,2.513448,99.927,0,0,0,2.511613,2.645735,2.513448,0,0,0,10.62527,0,0.1341214,-0.1341214,13.85865,98.99017,0.184173,2.764792,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.3144417,0.3144417,0,0,0,0.3144417,719.1572,1.781315,0,0,2.261331,0.3309913,0.3144417,0,0,0.1490238,10.49115,0.1490238,0,0.1490238,14.00003,100,0.1841594,0.3458859,1.809064,0,12.75248
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.5403059,0.5403059,0,0,0,0.5403059,270.8641,0.8947518,0,0,1.463495,0.5687431,0.5403059,0,0,0,10.62527,0,0,0,14.00003,100,0.1841594,0.5943365,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1101706,0.1101706,0,0,0,0.1101706,804.8943,0.7707878,0,0,0.8867569,0.1159691,0.1101706,0,0,0,10.62527,0,0,0,14.00003,100,0.1841594,0.1211877,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,2.873713,2.873713,0,0,0,2.873713,6.146518,0,4.440892E-16,0,0.1766333,3.024961,2.873713,0,0,0,10.62527,0,2.848328,-2.848328,10.99763,78.55432,0.1841594,3.161084,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.605568,1.605568,0,-1,0,1.605568,0,0,2.220446E-16,0,0,1.690072,1.605568,0,0,3.164809,7.776947,0,1.690072,-1.690072,9.216135,65.8294,0.1841594,1.766125,0,0,7.776947
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.2879752,0.2879752,0,-1,0,0.2879752,0,0,5.551115E-17,0,0,0.3031317,0.2879752,0,0,5.042666,6.086874,0,0.3031317,-0.3031317,8.896605,63.54705,0.1841594,0.3167727,0,0,6.086874
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.114246,1.114246,0,-1,0,1.114246,0,0,2.220446E-16,0,0,1.172891,1.114246,0,0,5.379479,5.783742,0,1.172891,-1.172891,7.66027,54.71611,0.1841594,1.225671,0,0,5.783742
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.9528707,0.9528707,0,-1,0,0.9528707,0,0,1.110223E-16,0,0,1.003022,0.9528707,0,0,6.682692,4.610852,0,1.003022,-1.003022,6.602993,47.16414,0.1841594,1.048158,0,0,4.610852
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.4462498,0.4462498,0,-1,0,0.4462498,0,0,5.551115E-17,0,0,0.4697366,0.4462498,0,0,7.79716,3.60783,0,0.4697366,-0.4697366,6.107847,43.62739,0.1841594,0.4908747,0,0,3.60783
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.6805263,0.6805263,0,-1,0,0.6805263,0,0,1.110223E-16,0,0,0.7163434,0.6805263,0,0,8.31909,3.138093,0,0.7163434,-0.7163434,5.352755,38.23388,0.1841594,0.7485788,0,0,3.138093
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.5307639,0.5307639,0,-1,0,0.5307639,0,0,0,0,0,0.5586988,0.5307639,0,0,9.115026,2.42175,0,0.5586988,-0.5586988,4.763834,34.02732,0.1841594,0.5838403,0,0,2.42175
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.3672032,0.3672032,0,-1,0,0.3672032,0,0,5.551115E-17,0,0,0.3865297,0.3672032,0,0,9.735804,1.863051,0,0.3865297,-0.3865297,4.356396,31.11705,0.1841594,0.4039236,0,0,1.863051
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.3908654,0.3908654,0,-1,0,0.3908654,0,0,5.551115E-17,0,0,0.4114372,0.3908654,0,0,10.16528,1.476522,0,0.4114372,-0.4114372,3.922703,28.01925,0.1841594,0.4299519,0,0,1.476522
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62243,1.065084,0,0,0,3.922703,28.01925,0.1841594,0,0,0,1.065084
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.829411,0.829411,0,0,0,0.829411,0,0,0,0,0,0.8730643,0.829411,0,0,10.62243,1.065084,0,0.8730643,-0.8730643,3.002413,21.44576,0.1841594,0.9123521,0,0,1.065084
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.7077014,0.7077014,4.212965,0,1.315139,0.7077014,5.394202,4.440892E-16,0,0,0.03817485,0,0,3.505263,3.33,11.5925,0.19202,3.368175,0,3.368175,6.197744,44.26951,0.1842972,0.7784715,0.03053988,5,0.2301949
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.0714348,0.0714348,3.576698,0,1.141438,0.0714348,1181.909,0,0,0,0.8442944,0,0,3.505263,3.33,8.22433,3.223377,4.174294,0,4.174294,10.15783,72.55576,0.1842658,0.07857828,0.6754355,5,4.067672
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,2.635879,0,0.8845949,0,0,0,0,0,1.545951,0,0,2.635879,2.504085,4.050035,6.980242,4.050035,0,4.050035,14.00003,100,0.1841053,0,1.23676,5,8.526193
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,4.382403,3.33,0,-1,0,3.33,76.77447,0,1.052404,1.490644,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.1841053,4.820644,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.1840098,0,2.914217,0,13.31937
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,2.425345,2.425345,0,0,0,2.425345,171.067,1.59597,0,0,4.148965,2.552995,2.425345,0,0,0,10.62527,0,0,0,14.00003,100,0.1840098,2.66788,3.319172,0,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.092804,1.092804,0,0,0,1.092804,360.925,2.793883,0,0,3.944204,1.15032,1.092804,0,0,0,10.62527,0,0,0,14.00003,100,0.1840098,1.202085,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1840098,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1840098,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.2720538,0.2720538,0,0,0,0.2720538,977.5836,2.373181,0,0,2.659554,0.2863725,0.2720538,0,0,0,10.62527,0,0,0,14.00003,100,0.1840098,0.2992592,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1840098,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,1.720417,1.720417,0,0,0,1.720417,52.60925,0,0,0,0.9050986,1.810966,1.720417,0,0,0,10.62527,0,0.9058669,-0.9058669,13.04516,93.17953,0.1840098,1.892459,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,1.006519,9.719407,0.1325992,0,0.1325992,13.17095,94.07806,0.1839978,0,0.1060793,0,9.852007
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,3.467133,3.33,0,-1,0,3.33,0,0,0.1371331,0.4838465,0,3.505263,3.33,0,0,0.8739195,9.838747,0,3.505263,-3.505263,9.476084,67.68617,0.1839978,3.813846,0,0,9.838747
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.09533039,0.09533039,0,-1,0,0.09533039,0,0,1.387779E-17,0,0,0.1003478,0.09533039,0,0,4.768656,6.333483,0,0.1003478,-0.1003478,9.370308,66.93063,0.1839978,0.1048634,0,0,6.333483
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.880154,6.233136,0,0,0,9.370308,66.93063,0.1839978,0,0,0,6.233136
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1460278,0.1460278,0,-1,0,0.1460278,0,0,0,0,0,0.1537135,0.1460278,0,0,4.880154,6.233136,0,0.1537135,-0.1537135,9.20828,65.77329,0.1839978,0.1606306,0,0,6.233136
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.3201368,0.3201368,0,-1,0,0.3201368,0,0,5.551115E-17,0,0,0.3369861,0.3201368,0,0,5.050947,6.079422,0,0.3369861,-0.3369861,8.853065,63.23605,0.1839978,0.3521504,0,0,6.079422
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.425375,5.742436,0,0,0,8.853065,63.23605,0.1839978,0,0,0,5.742436
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.5326051,0.5326051,0,-1,0,0.5326051,0,0,1.110223E-16,0,0,0.560637,0.5326051,0,0,5.425375,5.742436,0,0.560637,-0.560637,8.262101,59.01489,0.1839978,0.5858657,0,0,5.742436
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.07756242,0.07756242,0,-1,0,0.07756242,0,0,1.387779E-17,0,0,0.08164465,0.07756242,0,0,6.048306,5.181799,0,0.08164465,-0.08164465,8.176041,58.40017,0.1839978,0.08531867,0,0,5.181799
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.08719989,0.08719989,0,-1,0,0.08719989,0,0,1.387779E-17,0,0,0.09178936,0.08719989,0,0,6.139022,5.100154,0,0.09178936,-0.09178936,8.079286,57.70907,0.1839978,0.09591988,0,0,5.100154
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.24101,5.008365,0,0,0,8.079286,57.70907,0.1839978,0,0,0,5.008365
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.4337481,0.4337481,0,0,0,0.4337481,0,0,5.551115E-17,0,0,0.4565769,0.4337481,0,0,6.24101,5.008365,0,0.4565769,-0.4565769,7.598011,54.2714,0.1839978,0.4771229,0,0,5.008365
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,6.748318,4.551788,0.04367848,0,0.04367848,7.639449,54.56738,0.1839938,0,0.03494279,0,4.595467
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.5268686,0.5268686,0,0,0,0.5268686,62.32943,1.110223E-16,0,0,0.3283942,0.5545986,0.5268686,0,0,6.704639,4.591099,0,0.2262043,-0.2262043,7.401008,52.86424,0.1839938,0.5795555,0.2627154,0,4.919493
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,0.9009562,0.9009562,0,0,0,0.9009562,31.22124,0,1.110223E-16,0,0.2812897,0.9483749,0.9009562,0,0,6.955977,4.364894,0,0.6670852,-0.6670852,6.697839,47.84161,0.1839938,0.9910519,0.2250318,0,4.646184
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.6547192,0.6547192,0,-1,0,0.6547192,74.85734,0,0,0,0.4901054,0.6891781,0.6547192,0,0,7.697183,3.697809,0,0.1990727,-0.1990727,6.487998,46.34275,0.1839938,0.7201911,0.3920843,0,4.187915
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,2.367924,2.367924,0,0,0,2.367924,20.0699,0,4.440892E-16,0,0.4752399,2.492552,2.367924,0,0,7.918375,3.498737,0,2.017312,-2.017312,4.361565,31.15397,0.1839938,2.604716,0.3801919,0,3.973976
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,4.749384,4.749384,5,0,1.53,4.749384,10.22187,0,0,0,0.4854758,0,0,0.2506159,0.2380851,10.15983,1.481425,0.7235609,0,0.7235609,5.047995,36.05703,0.1840345,5.224322,0.3883807,5,1.966901
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.4143242,0.4143242,3.919587,0,1.235047,0.4143242,324.6056,0,0,0,1.344919,0,0,3.505263,3.33,9.436272,2.13263,4.67492,0,4.67492,9.483013,67.73567,0.1840097,0.4557566,1.075935,5,3.477549
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,2.368022,2.368022,4.604065,0,1.42191,2.368022,50.29195,0,0,0,1.190924,0,0,2.236043,2.124241,4.761352,6.340057,3.315166,0,3.315166,12.62805,90.20021,0.1842094,2.604824,0.9527394,5,7.530982
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,1.741379,1.741379,0,-1,0,1.741379,43.54272,0,0,0,0.7582439,1.833031,1.741379,0,0,1.446187,9.323706,0,1.074787,-1.074787,11.49513,82.1079,0.1842094,1.915517,0.6065951,0,10.08195
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,2.100281,2.100281,0,0,0,2.100281,25.06262,0,0,0,0.5263856,2.210823,2.100281,0,0,2.640394,8.248919,0,1.684437,-1.684437,9.719578,69.42542,0.1842094,2.31031,0.4211085,0,8.775305
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,2.120423,2.120423,0,0,0,2.120423,1.701179,0,4.440892E-16,0,0.03607219,2.232024,2.120423,0,0,4.511991,6.564482,0,2.195952,-2.195952,7.404841,52.89162,0.1842094,2.332465,0.02885775,0,6.600554
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.6173161,0.6173161,0,0,0,0.6173161,28.40102,0,0,0,0.1753241,0.6498064,0.6173161,0,0,6.951937,4.368531,0,0.4744824,-0.4744824,6.904693,49.31914,0.1842094,0.6790478,0.1402593,0,4.543855
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.549686,1.549686,0,0,0,1.549686,5.411326,0,2.220446E-16,0,0.08385858,1.631249,1.549686,0,0,7.47914,3.894048,0,1.54739,-1.54739,5.273601,37.6685,0.1842094,1.704655,0.06708686,0,3.977907
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.198462,2.346658,0,0,0,5.273601,37.6685,0.1842094,0,0,0,2.346658
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,4.293293,2.229325,0,-1,0,2.229325,0,0,2.063967,2.493296,0,2.346658,2.229325,0,0,9.198462,2.346658,0,2.346658,-2.346658,2.800006,20,0.1842094,4.722622,0,0,2.346658
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.996753,0,0,-1,0,0,0,0,1.996753,2.196429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842094,2.196429,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.4298661,0,0,-1,0,0,0,0,0.4298661,0.4728527,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842094,0.4728527,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.06791551,0,0,-1,0,0,0,0,0.06791551,0.07470706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842094,0.07470706,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.6127521,0,0,-1,0,0,0,0,0.6127521,0.6740273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842094,0.6740273,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.2999194,0,0,-1,0,0,0,0,0.2999194,0.3299114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842094,0.3299114,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.5944295,0,0,-1,0,0,0,0,0.5944295,0.6538724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842094,0.6538724,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.09110604,0,0,-1,0,0,0,0,0.09110604,0.1002166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842094,0.1002166,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.4311752,0,0,-1,0,0,0,0,0.4311752,0.4742927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1842094,0.4742927,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.8881363,0.8881363,4.393399,0,1.364398,0.8881363,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1843758,0.9769499,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.7099626,0.7099626,4.215226,0,1.315757,0.7099626,13.07787,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.1845069,0.7809589,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,3.283985,3.283985,5,0,1.53,3.283985,6.202308,0,0,0,0.2036829,0,0,1.716015,1.630214,5.053012,6.077563,1.833897,0,1.833897,10.94611,78.18633,0.1846244,3.612384,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.094472,0,1.009791,0,0,4.440892E-16,0,0,0.2793666,0,0,3.094472,2.939749,3.219115,7.728071,3.219115,0,3.219115,14.00003,100,0.1846075,0,0.2234932,5,8.007437
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,3.442226,3.33,0,-1,0,3.33,17.16685,0,0.1122263,0.4564489,0.5716563,3.505263,3.33,0,0,0,10.62527,0,2.933607,-2.933607,10.90773,77.91224,0.1846075,3.786449,0.457325,0,11.19693
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,1.911131,1.911131,0,0,0,1.911131,62.95652,0,2.220446E-16,0,1.203182,2.011717,1.911131,0,0,3.259563,7.691667,0,0.8085353,-0.8085353,10.05546,71.8246,0.1846075,2.102244,0.9625455,0,8.894849
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,0.9099283,0.9099283,0,0,0,0.9099283,156.7813,0,0,0,1.426598,0.9578193,0.9099283,0,0,4.157936,6.883132,0.4687785,0,0.4687785,10.50019,75.00118,0.1845653,1.000921,1.141278,0,8.30973
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,2.173083,2.173083,0,0,0,2.173083,40.14885,0,4.440892E-16,0,0.8724679,2.287456,2.173083,0,0,3.689157,7.305033,0,1.414988,-1.414988,9.008657,64.34743,0.1845653,2.390392,0.6979743,0,8.177501
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,2.748162,2.748162,0,0,0,2.748162,17.86917,0,4.440892E-16,0,0.4910736,2.892802,2.748162,0,0,5.261366,5.890044,0,2.401729,-2.401729,6.477013,46.26429,0.1845653,3.022979,0.3928589,0,6.381118
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.346861,1.346861,0,-1,0,1.346861,86.58699,0,0,0,1.166206,1.417749,1.346861,0,0,7.929954,3.488316,0,0.2515421,-0.2515421,6.211864,44.37037,0.1845653,1.481547,0.9329652,0,4.654522
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,4.288317,4.288317,5,0,1.53,4.288317,28.16694,0,0,0,1.207887,0,0,0.7116834,0.6760992,8.209445,3.236773,1.883987,0,1.883987,7.999171,57.13682,0.1846706,4.717148,0.96631,5,4.444661
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,2.467749,2.467749,4.903248,0,1.503587,2.467749,54.36272,0,0,0,1.341536,0,0,2.435499,2.313724,6.325459,4.932362,3.655259,0,3.655259,11.46686,81.90594,0.184881,2.714524,1.073228,5,6.273897
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.120961,1.120961,0,0,0,1.120961,52.33056,0,0,0,0.5866051,1.179959,1.120961,0,0,2.670199,8.222095,0,0.5933536,-0.5933536,10.8414,77.43845,0.184881,1.233057,0.4692841,0,8.8087
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,3.329481,7.628741,0.1552387,0,0.1552387,10.98868,78.49039,0.1848671,0,0.124191,0,7.78398
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,3.504604,3.33,0,-1,0,3.33,0,0,0.1746038,0.5250642,0,3.505263,3.33,0,0,3.174242,7.768456,0,3.505263,-3.505263,7.293806,52.09851,0.1848671,3.855064,0,0,7.768456
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,3.841463,3.33,0,-1,0,3.33,0,0,0.5114629,0.8956092,0,3.505263,3.33,0,0,7.068979,4.263193,0,3.505263,-3.505263,3.598934,25.70662,0.1848671,4.225609,0,0,4.263193
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96372,0.7579298,0,0,0,3.598934,25.70662,0.1848671,0,0,0,0.7579298
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.482333,0.482333,0,-1,0,0.482333,0,0,1.110223E-16,0,0,0.507719,0.482333,0,0,10.96372,0.7579298,0,0.507719,-0.507719,3.063751,21.88389,0.1848671,0.5305663,0,0,0.7579298
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.8734238,0.2377003,0,-1,0,0.2377003,0,0,0.6357235,0.7230659,0,0.2502108,0.2377003,0,0,11.52785,0.2502108,0,0.2502108,-0.2502108,2.800006,20,0.1848671,0.9607661,0,0,0.2502108
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.4059168,0,0,-1,0,0,0,0,0.4059168,0.4465085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1848671,0.4465085,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.4622627,0,0,-1,0,0,0,0,0.4622627,0.508489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1848671,0.508489,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4640713,0,0,-1,0,0,0,0,0.4640713,0.5104784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1848671,0.5104784,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.6629118,0,0,-1,0,0,0,0,0.6629118,0.729203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1848671,0.729203,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.2653081,0,0,-1,0,0,0,0,0.2653081,0.291839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1848671,0.291839,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.5858364,0.5858364,4.0911,0,1.28187,0.5858364,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1849865,0.64442,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.3463739,0.3463739,3.851637,0,1.216497,0.3463739,22.75549,0,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.1850633,0.3810112,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,0.9580045,0.9580045,4.463268,0,1.383472,0.9580045,78.18456,4.440892E-16,0,0,0.7490116,0,0,3.505263,3.33,5.067041,6.064937,4.079011,0,4.079011,13.0627,93.30482,0.1851695,1.053805,0.5992093,5,6.813949
