Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.444766,1.444766,0,0,0,1.444766,135.2785,0,0,0,1.954458,1.520807,1.444766,0,0,0.9880295,9.736048,0.4336512,0,0.4336512,13.4741,96.24337,0.1851307,1.589243,1.563566,0,11.69051
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.218349,1.218349,0,-1,0,1.218349,189.8372,0.4760293,0,0,2.312881,1.282473,1.218349,0,0,0.5543783,10.12633,0.5543783,0,0.5543783,14.00003,100,0.1850812,1.340184,1.850305,0,12.43921
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,2.09441,2.09441,0,0,0,2.09441,157.2323,1.088448,0,0,3.29309,2.204643,2.09441,0,0,0,10.62527,0,0,0,14.00003,100,0.1850812,2.303851,2.634472,0,13.91836
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.3042,1.3042,0,0,0,1.3042,243.4037,1.801629,0,0,3.174471,1.372842,1.3042,0,0,0,10.62527,0,0,0,14.00003,100,0.1850812,1.43462,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1850812,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,0.953195,0.953195,0,0,0,0.953195,261.3645,1.48795,0,0,2.491313,1.003363,0.953195,0,0,0,10.62527,0,0,0,14.00003,100,0.1850812,1.048514,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.425687,1.425687,0,-1,0,1.425687,203.7454,1.404047,0,0,2.90477,1.500723,1.425687,0,0,0,10.62527,0,0,0,14.00003,100,0.1850812,1.568255,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1850812,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.106635,1.106635,0,0,0,1.106635,160.466,0.610894,0,0,1.775773,1.164879,1.106635,0,0,0,10.62527,0,0,0,14.00003,100,0.1850812,1.217299,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.3244009,0.3244009,0,0,0,0.3244009,260.5538,0.5037642,0,0,0.8452389,0.3414746,0.3244009,0,0,0,10.62527,0,0,0,14.00003,100,0.1850812,0.356841,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.39259,1.39259,0,0,0,1.39259,13.00219,0,0,0,0.1810671,1.465884,1.39259,0,0,0,10.62527,0,1.284817,-1.284817,12.64571,90.32633,0.1850812,1.531849,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,2.176782,2.176782,0,-1,0,2.176782,0,0,0,0,0,2.291349,2.176782,0,0,1.427574,9.340458,0,2.291349,-2.291349,10.23042,73.07426,0.1850812,2.39446,0,0,9.340458
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,2.957436,2.957436,0,-1,0,2.957436,0,0,4.440892E-16,0,0,3.11309,2.957436,0,0,3.973518,7.049108,0,3.11309,-3.11309,6.948933,49.63514,0.1850812,3.253179,0,0,7.049108
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.432507,3.936018,0,0,0,6.948933,49.63514,0.1850812,0,0,0,3.936018
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.6011198,0.6011198,0,-1,0,0.6011198,0,0,1.110223E-16,0,0,0.6327577,0.6011198,0,0,7.432507,3.936018,0,0.6327577,-0.6327577,6.281948,44.87096,0.1850812,0.6612318,0,0,3.936018
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.05174046,0.05174046,0,-1,0,0.05174046,0,0,6.938894E-18,0,0,0.05446364,0.05174046,0,0,8.135571,3.30326,0,0.05446364,-0.05446364,6.224538,44.4609,0.1850812,0.05691451,0,0,3.30326
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.07133171,0.07133171,0,-1,0,0.07133171,0,0,1.387779E-17,0,0,0.07508601,0.07133171,0,0,8.196086,3.248797,0,0.07508601,-0.07508601,6.145391,43.89556,0.1850812,0.07846488,0,0,3.248797
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.6576018,0.6576018,0,-1,0,0.6576018,0,0,1.110223E-16,0,0,0.6922123,0.6576018,0,0,8.279515,3.173711,0,0.6922123,-0.6922123,5.415734,38.68374,0.1850812,0.7233619,0,0,3.173711
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.3006195,0.3006195,0,-1,0,0.3006195,0,0,0,0,0,0.3164415,0.3006195,0,0,9.04864,2.481498,0,0.3164415,-0.3164415,5.082176,36.30118,0.1850812,0.3306814,0,0,2.481498
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.6048049,0.6048049,0,-1,0,0.6048049,0,0,1.110223E-16,0,0,0.6366367,0.6048049,0,0,9.400242,2.165057,0,0.6366367,-0.6366367,4.411102,31.50781,0.1850812,0.6652853,0,0,2.165057
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.09183061,0.09183061,0,-1,0,0.09183061,0,0,0,0,0,0.0966638,0.09183061,0,0,10.10762,1.52842,0,0.0966638,-0.0966638,4.309209,30.78,0.1850812,0.1010137,0,0,1.52842
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.4688831,0.4688831,0,0,0,0.4688831,0,0,5.551115E-17,0,0,0.4935612,0.4688831,0,0,10.21502,1.431756,0,0.4935612,-0.4935612,3.78895,27.06388,0.1850812,0.5157714,0,0,1.431756
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,0.8842788,0.8842788,4.389542,0,1.363345,0.8842788,10.17511,0,0,0,0.08997637,0,0,3.505263,3.33,10.76342,0.9381951,3.419976,0,3.419976,7.033424,50.23865,0.1852352,0.9727067,0.07198109,5,1.028172
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,2.376102,2.376102,5,0,1.53,2.376102,22.62246,0,0,0,0.5375327,0,0,2.623898,2.492703,7.343445,4.016174,3.030236,0,3.030236,9.908158,70.77242,0.1854228,2.613712,0.4300262,5,4.553707
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,2.267995,2.267995,5,0,1.53,2.267995,55.7022,0,0,0,1.263323,0,0,2.732005,2.595405,4.313209,6.743386,3.858728,0,3.858728,13.56887,96.9203,0.1856256,2.494795,1.010659,5,8.006709
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,2.25792,0,0,2.712402,0,0,0,0,0.4544813,10.21624,0.4544813,0,0.4544813,14.00003,100,0.1855851,0,2.169921,0,12.92864
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855851,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,2.79733,2.79733,0,0,0,2.79733,118.5723,0.3723013,0,0,3.316859,2.944558,2.79733,0,0,0,10.62527,0,0,0,14.00003,100,0.1855851,3.077063,2.653488,0,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.327969,1.327969,0,0,0,1.327969,256.8807,2.013434,0,0,3.411296,1.397862,1.327969,0,0,0,10.62527,0,0,0,14.00003,100,0.1855851,1.460766,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,3.022865,3.022865,0,0,0,3.022865,65.3634,0,4.440892E-16,0,1.975847,3.181963,3.022865,0,0,0,10.62527,0,1.206116,-1.206116,12.72867,90.91889,0.1855851,3.325152,1.580678,0,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,0.9924303,0.9924303,0,-1,0,0.9924303,222.5929,0,0,0,2.20908,1.044664,0.9924303,0,0,1.340129,9.419158,1.164416,0,1.164416,13.83333,98.80932,0.1854813,1.091673,1.767264,0,11.62824
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.512586,0,0,1.688299,0,0,0,0,0.1757128,10.46713,0.1757128,0,0.1757128,14.00003,100,0.1854656,0,1.350639,0,12.15543
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,3.031559,3.031559,1.907662,0,0.6857917,3.031559,39.02446,0,4.440892E-16,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.1854656,3.334715,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,2.241976,2.241976,0,0,0,2.241976,17.28761,0,4.440892E-16,0,0.3875841,2.359975,2.241976,0,0,0,10.62527,0,1.972391,-1.972391,11.92095,85.14944,0.1854656,2.466174,0.3100672,0,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,1.908635,1.908635,0,0,0,1.908635,6.698076,0,2.220446E-16,0,0.1278418,2.009089,1.908635,0,0,2.191546,8.652883,0,1.881248,-1.881248,9.937936,70.98512,0.1854656,2.099499,0.1022735,0,8.780725
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.281821,6.771636,0,0,0,9.937936,70.98512,0.1854656,0,0,0,6.771636
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.341953,1.341953,0,-1,0,1.341953,0,0,2.220446E-16,0,0,1.412583,1.341953,0,0,4.281821,6.771636,0,1.412583,-1.412583,8.448943,60.34948,0.1854656,1.476149,0,0,6.771636
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.851357,5.359053,0,0,0,8.448943,60.34948,0.1854656,0,0,0,5.359053
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.7222328,0.7222328,0,-1,0,0.7222328,0,0,1.110223E-16,0,0,0.760245,0.7222328,0,0,5.851357,5.359053,0,0.760245,-0.760245,7.647574,54.62542,0.1854656,0.7944561,0,0,5.359053
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.696074,4.598808,0,0,0,7.647574,54.62542,0.1854656,0,0,0,4.598808
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.3297389,0.3297389,0,-1,0,0.3297389,0,0,0,0,0,0.3470936,0.3297389,0,0,6.696074,4.598808,0,0.3470936,-0.3470936,7.281706,52.01208,0.1854656,0.3627128,0,0,4.598808
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.3499954,0.3499954,0,-1,0,0.3499954,0,0,0,0,0,0.3684162,0.3499954,0,0,7.081733,4.251714,0,0.3684162,-0.3684162,6.893361,49.23819,0.1854656,0.3849949,0,0,4.251714
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.55659,0.55659,0,-1,0,0.55659,0,0,1.110223E-16,0,0,0.5858842,0.55659,0,0,7.491085,3.883298,0,0.5858842,-0.5858842,6.275785,44.82695,0.1854656,0.612249,0,0,3.883298
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.896054,0.896054,0,-1,0,0.896054,0,0,1.110223E-16,0,0,0.9432148,0.896054,0,0,8.142067,3.297414,0,0.9432148,-0.9432148,5.281549,37.72528,0.1854656,0.9856594,0,0,3.297414
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1341729,0.1341729,0,-1,0,0.1341729,0,0,2.775558E-17,0,0,0.1412347,0.1341729,0,0,9.190084,2.354199,0,0.1412347,-0.1412347,5.132675,36.66189,0.1854656,0.1475902,0,0,2.354199
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.2830322,0.2830322,0,0,0,0.2830322,0,0,5.551115E-17,0,0,0.2979286,0.2830322,0,0,9.347011,2.212964,0,0.2979286,-0.2979286,4.818631,34.41872,0.1854656,0.3113354,0,0,2.212964
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,9.678042,1.915036,0.04302366,0,0.04302366,4.859447,34.71026,0.1854618,0,0.03441893,0,1.958059
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,2.333739,2.333739,5,0,1.53,2.333739,42.69887,0,0,0,0.9964801,0,0,2.666261,2.532948,9.635019,1.953757,3.529428,0,3.529428,8.207756,58.62671,0.1856734,2.567113,0.7971841,5,2.950237
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.255195,1.255195,4.580325,0,1.415429,1.255195,169.1059,0,0,0,2.12261,0,0,3.325129,3.158873,6.105591,5.130242,5.281483,0,5.281483,13.21821,94.4156,0.1856876,1.380715,1.698088,5,7.252852
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.372241,1.372241,0,-1,0,1.372241,159.0983,0,0,0,2.183211,1.444464,1.372241,0,0,0.824108,9.883577,0.7387473,0,0.7387473,13.91905,99.42157,0.185622,1.509465,1.746569,0,12.06679
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,2.28945,0,0,2.374811,0,0,0,0,0.08536077,10.54845,0.08536077,0,0.08536077,14.00003,100,0.1856144,0,1.899849,0,12.92326
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,1.620984,1.620984,0,0,0,1.620984,211.8779,1.728207,0,0,3.434507,1.706299,1.620984,0,0,0,10.62527,0,0,0,14.00003,100,0.1856144,1.783083,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856144,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,4.417703,4.417703,1.557823,0,0.5902857,4.417703,68.144,0,8.881784E-16,0,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.1856144,4.859473,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,3.144418,3.144418,0,-1,0,3.144418,67.66118,0,4.440892E-16,0.1288594,2.12755,3.309913,3.144418,0,0,0,10.62527,0,1.182363,-1.182363,12.75371,91.09773,0.1856144,3.458859,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,1.718985,1.718985,0,0,0,1.718985,118.8277,0,0,0,2.04263,1.809458,1.718985,0,0,1.313737,9.442911,0.2331723,0,0.2331723,12.97491,92.67777,0.1855937,1.890884,1.634104,0,11.48554
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,0.4528658,0,0,1.53343,0,0,0,0,1.080565,9.652766,1.080565,0,1.080565,14.00003,100,0.1854979,0,1.226744,0,11.1862
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.518533,1.518533,0,0,0,1.518533,55.96103,0,2.220446E-16,0,0.8497869,1.598456,1.518533,0,0,0,10.62527,0,0.7486693,-0.7486693,13.21086,94.36311,0.1854979,1.670387,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,2.89955,2.89955,0,0,0,2.89955,6.432273,0,0,0,0.186507,3.052158,2.89955,0,0,0.8318548,9.876605,0,2.865651,-2.865651,10.1902,72.78699,0.1854979,3.189505,0.1492056,0,10.06311
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.334708,1.334708,0,-1,0,1.334708,0,0,0,0,0,1.404956,1.334708,0,0,4.015912,7.010954,0,1.404956,-1.404956,8.709247,62.20878,0.1854979,1.468179,0,0,7.010954
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.576973,5.605998,0,0,0,8.709247,62.20878,0.1854979,0,0,0,5.605998
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.9937734,0.9937734,0,-1,0,0.9937734,0,0,1.110223E-16,0,0,1.046077,0.9937734,0,0,5.576973,5.605998,0,1.046077,-1.046077,7.606584,54.33263,0.1854979,1.093151,0,0,5.605998
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.510699,0.510699,0,-1,0,0.510699,0,0,1.110223E-16,0,0,0.537578,0.510699,0,0,6.739282,4.559921,0,0.537578,-0.537578,7.039927,50.2851,0.1854979,0.5617689,0,0,4.559921
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.3873895,0.3873895,0,-1,0,0.3873895,0,0,5.551115E-17,0,0,0.4077784,0.3873895,0,0,7.33659,4.022343,0,0.4077784,-0.4077784,6.610091,47.21484,0.1854979,0.4261284,0,0,4.022343
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.2377848,0.2377848,0,-1,0,0.2377848,0,0,2.775558E-17,0,0,0.2502998,0.2377848,0,0,7.789678,3.614564,0,0.2502998,-0.2502998,6.346252,45.33028,0.1854979,0.2615633,0,0,3.614564
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.5719936,0.5719936,0,-1,0,0.5719936,0,0,1.110223E-16,0,0,0.6020986,0.5719936,0,0,8.067788,3.364265,0,0.6020986,-0.6020986,5.711584,40.79695,0.1854979,0.629193,0,0,3.364265
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01630369,0.01630369,0,-1,0,0.01630369,0,0,3.469447E-18,0,0,0.01716178,0.01630369,0,0,8.736787,2.762166,0,0.01716178,-0.01716178,5.693494,40.66774,0.1854979,0.01793406,0,0,2.762166
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.04594645,0.04594645,0,-1,0,0.04594645,0,0,6.938894E-18,0,0,0.04836468,0.04594645,0,0,8.755856,2.745004,0,0.04836468,-0.04836468,5.642513,40.30359,0.1854979,0.05054109,0,0,2.745004
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.035607,1.035607,0,-1,0,1.035607,0,0,2.220446E-16,0,0,1.090113,1.035607,0,0,8.809594,2.69664,0,1.090113,-1.090113,4.493433,32.09589,0.1854979,1.139168,0,0,2.69664
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1686211,0.1686211,0,0,0,0.1686211,0,0,2.775558E-17,0,0,0.1774959,0.1686211,0,0,10.02083,1.606526,0,0.1774959,-0.1774959,4.306336,30.75948,0.1854979,0.1854832,0,0,1.606526
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.6113502,0.6113502,0,0,0,0.6113502,14.70309,0,0,0,0.08988737,0.6435266,0.6113502,0,0,10.21805,1.429031,0,0.5536392,-0.5536392,3.722749,26.59101,0.1854979,0.6724852,0.0719099,0,1.518918
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,2.255316,2.255316,5,0,1.53,2.255316,17.70056,4.440892E-16,0,0,0.3992035,0,0,2.744684,2.60745,10.8332,0.8753914,3.006653,0,3.006653,6.575111,46.96498,0.1856839,2.480848,0.3193628,5,1.274595
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,1.790801,1.790801,5,0,1.53,1.790801,43.06024,0,0,0,0.7711231,0,0,3.209199,3.048739,7.82655,3.581379,3.819862,0,3.819862,10.19895,72.8495,0.1858878,1.969881,0.6168985,5,4.352502
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,2.027285,2.027285,0,-1,0,2.027285,61.97287,0,4.440892E-16,0,1.256367,2.133984,2.027285,0,0,4.006688,7.019256,0,0.8776175,-0.8776175,9.27386,66.24173,0.1858878,2.230014,1.005093,0,8.275622
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,4.840425,4.840425,5,0,1.53,4.840425,45.19102,0,0,0,2.187438,0,0,0.1595749,0.1515961,4.981818,6.141638,2.339034,0,2.339034,11.49286,82.09171,0.1860038,5.324468,1.74995,5,8.329076
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.07797788,0.07797788,0,0,0,0.07797788,3702.75,0.1624593,0,0,2.887326,0.08208198,0.07797788,0,0,2.642784,8.246768,2.642784,0,2.642784,14.00003,100,0.1857703,0.08577567,2.309861,0,11.13409
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,1.941231,1.941231,0,0,0,1.941231,150.8349,0.884652,0,0,2.928053,2.043401,1.941231,0,0,0,10.62527,0,0,0,14.00003,100,0.1857703,2.135354,2.342443,0,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.1462088,0.1462088,0,0,0,0.1462088,1650.231,2.258878,0,0,2.412782,0.153904,0.1462088,0,0,0,10.62527,0,0,0,14.00003,100,0.1857703,0.1608296,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,2.033893,2.033893,0,-1,0,2.033893,100.5371,0,0,0,2.044816,2.14094,2.033893,0,0,0,10.62527,0,0.09612378,-0.09612378,13.8987,99.27626,0.1857703,2.237282,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,1.988406,1.988406,0,0,0,1.988406,124.3323,0.272368,0,0,2.472232,2.093059,1.988406,0,0,0.1068042,10.52915,0.1068042,0,0.1068042,14.00003,100,0.1857609,2.187247,1.977785,0,13.00138
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,3.12559,3.12559,1.846695,0,0.6691477,3.12559,43.07044,0,4.440892E-16,0,1.346205,1.346205,1.278895,0,0,0,10.62527,0,0,0,14.00003,100,0.1857609,3.438148,1.076964,5,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,2.155244,2.155244,0,0,0,2.155244,23.33278,0,0,0,0.5028784,2.268678,2.155244,0,0,0,10.62527,0,1.765799,-1.765799,12.13871,86.70491,0.1857609,2.370768,0.4023027,0,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.6637367,0.6637367,0,0,0,0.6637367,25.21262,0,1.110223E-16,0,0.1673454,0.6986702,0.6637367,0,0,1.961999,8.859475,0,0.5313247,-0.5313247,11.57865,82.70445,0.1857609,0.7301103,0.1338763,0,9.02682
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.3490041,0.3490041,0,-1,0,0.3490041,0,0,5.551115E-17,0,0,0.3673728,0.3490041,0,0,2.55236,8.32815,0,0.3673728,-0.3673728,11.1914,79.93842,0.1857609,0.3839045,0,0,8.32815
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,2.452792,2.452792,0,-1,0,2.452792,0,0,4.440892E-16,0,0,2.581886,2.452792,0,0,2.960552,7.960777,0,2.581886,-2.581886,8.469854,60.49884,0.1857609,2.698071,0,0,7.960777
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,2.604935,2.604935,0,-1,0,2.604935,0,0,0,0,0,2.742037,2.604935,0,0,5.829315,5.378891,0,2.742037,-2.742037,5.579494,39.85345,0.1857609,2.865428,0,0,5.378891
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.313375,1.313375,0,-1,0,1.313375,0,0,0,0,0,1.3825,1.313375,0,0,8.876022,2.636854,0,1.3825,-1.3825,4.122211,29.44431,0.1857609,1.444713,0,0,2.636854
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41213,1.254354,0,0,0,4.122211,29.44431,0.1857609,0,0,0,1.254354
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41213,1.254354,0,0,0,4.122211,29.44431,0.1857609,0,0,0,1.254354
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41213,1.254354,0,0,0,4.122211,29.44431,0.1857609,0,0,0,1.254354
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41213,1.254354,0,0,0,4.122211,29.44431,0.1857609,0,0,0,1.254354
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.3476619,0.3476619,0,-1,0,0.3476619,0,0,5.551115E-17,0,0,0.3659599,0.3476619,0,0,10.41213,1.254354,0,0.3659599,-0.3659599,3.736455,26.68891,0.1857609,0.3824281,0,0,1.254354
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.003782805,0.003782805,0,-1,0,0.003782805,0,0,0,0,0,0.0039819,0.003782805,0,0,10.81876,0.8883942,0,0.0039819,-0.0039819,3.732258,26.65893,0.1857609,0.004161085,0,0,0.8883942
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.4704581,0.4704581,0,0,0,0.4704581,0,0,5.551115E-17,0,0,0.495219,0.4704581,0,0,10.82318,0.8844123,0,0.495219,-0.495219,3.210251,22.93032,0.1857609,0.5175039,0,0,0.8844123
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,11.37342,0.3891933,0.06818295,0,0.06818295,3.274935,23.39235,0.1857549,0,0.05454636,0,0.4573762
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,11.30524,0.4505579,0.6597787,0,0.6597787,3.900856,27.8632,0.1856967,0,0.5278229,0,1.110337
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,0.9329354,0.9329354,0,0,0,0.9329354,75.33515,0,1.110223E-16,0,0.7028283,0.9820373,0.9329354,0,0,10.64546,1.044359,0,0.279209,-0.279209,3.606544,25.76098,0.1856967,1.026229,0.5622627,0,1.747187
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,1.846644,1.846644,0,-1,0,1.846644,114.1496,0,0,0.9039085,2.107937,1.943836,1.846644,0,0,10.95569,0.7651497,0.164101,0,0.164101,3.762224,26.87298,0.1856822,2.031309,1.68635,0,2.873087
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,0.9306309,0.9306309,0,0,0,0.9306309,317.7923,0,0,0,2.957473,0.9796115,0.9306309,0,0,10.79159,0.9128407,1.977862,0,1.977862,5.638589,40.27555,0.185508,1.023694,2.365979,0,3.870314
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,4.725833,4.725833,5,0,1.53,4.725833,52.15007,0,0,0,2.464525,0,0,0.2741664,0.2604581,8.813731,2.692916,2.724983,0,2.724983,8.223735,58.74084,0.1856444,5.198417,1.97162,5,5.157442
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,3.505263,0,1.121937,0,0,0,0,0,2.748681,0,0,3.505263,3.33,6.088748,5.145401,6.078681,0,6.078681,13.99048,99.93179,0.1854344,0,2.198945,5,7.894083
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.830906,0.830906,0,0,0,0.830906,446.8422,2.828134,0,0,3.712839,0.8746379,0.830906,0,0,0.01006633,10.61621,0.01006633,0,0.01006633,14.00003,100,0.1854335,0.9139966,2.970271,0,14.32905
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.2892288,0.2892288,0,-1,0,0.2892288,844.9549,2.139402,0,0,2.443853,0.3044514,0.2892288,0,0,0,10.62527,0,0,0,14.00003,100,0.1854335,0.3181517,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.01460635,0.01460635,0,0,0,0.01460635,12096.14,1.751429,0,0,1.766804,0.0153751,0.01460635,0,0,0,10.62527,0,0,0,14.00003,100,0.1854335,0.01606698,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.2602017,0.2602017,0,0,0,0.2602017,400.7194,0.768782,0,0,1.042678,0.2738965,0.2602017,0,0,0,10.62527,0,0,0,14.00003,100,0.1854335,0.2862218,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854335,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.2167897,0.2167897,0,0,0,0.2167897,89.169,0,0,0,0.1933092,0.2281996,0.2167897,0,0,0,10.62527,0,0.03489047,-0.03489047,13.96325,99.7373,0.1854335,0.2384686,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,5.886587,3.33,0,-1,0,3.33,0,0,2.556587,3.145246,0,3.505263,3.33,0,0,0.03876719,10.59038,0,3.505263,-3.505263,10.26838,73.34541,0.1854335,6.475245,0,0,10.59038
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,4.325968,3.33,0,-1,0,3.33,0,0,0.9959679,1.428565,0,3.505263,3.33,0,0,3.933504,7.085121,0,3.505263,-3.505263,6.573507,46.95353,0.1854335,4.758564,0,0,7.085121
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,3.372454,3.33,0,-1,0,3.33,0,0,0.04245371,0.3796991,0,3.505263,3.33,0,0,7.828241,3.579857,0,3.505263,-3.505263,2.878635,20.56164,0.1854335,3.709699,0,0,3.579857
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72298,0.07459425,0,0,0,2.878635,20.56164,0.1854335,0,0,0,0.07459425
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1772356,0.07086454,0,-1,0,0.07086454,0,0,0.1063711,0.1240946,0,0.07459425,0.07086454,0,0,11.72298,0.07459425,0,0.07459425,-0.07459425,2.800006,20,0.1854335,0.1949592,0,0,0.07459425
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.23977,0,0,-1,0,0,0,0,0.23977,0.2637469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1854335,0.2637469,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.3008815,0,0,-1,0,0,0,0,0.3008815,0.3309697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1854335,0.3309697,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2643909,0,0,-1,0,0,0,0,0.2643909,0.29083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1854335,0.29083,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.4004011,0,0,-1,0,0,0,0,0.4004011,0.4404413,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1854335,0.4404413,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.3554705,0,0,-1,0,0,0,0,0.3554705,0.3910176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1854335,0.3910176,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.4874392,0.4874392,3.992702,0,1.255008,0.4874392,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1855347,0.5361831,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.1855604,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.4532208,0.4532208,3.958484,0,1.245666,0.4532208,88.73329,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.1856211,0.4985429,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.1855802,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,1.616277,1.616277,0,-1,0,1.616277,38.8626,0,0,0,0.6281275,1.701345,1.616277,0,0,0.8821519,9.831338,0,1.073217,-1.073217,12.03187,85.9418,0.1855802,1.777905,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,2.074615,8.758121,1.164424,0,1.164424,13.13654,93.83228,0.1854787,0,0.9315392,0,9.922544
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0.6198517,0,0,1.530043,0,0,0,0,0.9101914,9.806102,0.9101914,0,0.9101914,14.00003,100,0.1853994,0,1.224035,0,11.33615
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,0.8675349,0.8675349,0,0,0,0.8675349,192.7326,0.758828,0,0,1.672023,0.9131947,0.8675349,0,0,0,10.62527,0,0,0,14.00003,100,0.1853994,0.9542884,1.337618,0,12.2973
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,1.873993,1.873993,0,0,0,1.873993,42.51629,0,2.220446E-16,0,0.7967524,1.972625,1.873993,0,0,0,10.62527,0,1.175872,-1.175872,12.76055,91.14661,0.1853994,2.061393,0.6374019,0,11.42203
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,0.4288665,0,0,1.735391,0,0,0,0,1.306525,9.449402,1.306525,0,1.306525,14.00003,100,0.1852857,0,1.388313,0,11.18479
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.2560961,0.2560961,0,0,0,0.2560961,255.1268,0.3837948,0,0,0.6533696,0.2695748,0.2560961,0,0,0,10.62527,0,0,0,14.00003,100,0.1852857,0.2817056,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.285803,1.285803,0,0,0,1.285803,15.41352,0,0,0,0.1981875,1.353477,1.285803,0,0,0,10.62527,0,1.155289,-1.155289,12.78225,91.30157,0.1852857,1.414383,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,1.873932,1.873932,0,0,0,1.873932,4.426297,0,2.220446E-16,0,0.0829458,1.97256,1.873932,0,0,1.283655,9.469985,0,1.889614,-1.889614,10.79042,77.07426,0.1852857,2.061325,0.06635664,0,9.552931
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,3.383226,7.58037,0.07547134,0,0.07547134,10.86202,77.58567,0.1852792,0,0.06037707,0,7.655842
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,1.209961,1.209961,0,-1,0,1.209961,0,0,2.220446E-16,0,0,1.273643,1.209961,0,0,3.307755,7.648295,0,1.273643,-1.273643,9.519478,67.99613,0.1852792,1.330958,0,0,7.648295
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.722915,6.374651,0,0,0,9.519478,67.99613,0.1852792,0,0,0,6.374651
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,2.030636,2.030636,0,-1,0,2.030636,0,0,4.440892E-16,0,0,2.137511,2.030636,0,0,4.722915,6.374651,0,2.137511,-2.137511,7.266343,51.90235,0.1852792,2.2337,0,0,6.374651
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.097927,4.23714,0,0,0,7.266343,51.90235,0.1852792,0,0,0,4.23714
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.097927,4.23714,0,0,0,7.266343,51.90235,0.1852792,0,0,0,4.23714
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.03246928,0.03246928,0,-1,0,0.03246928,0,0,0,0,0,0.03417819,0.03246928,0,0,7.097927,4.23714,0,0.03417819,-0.03417819,7.230316,51.64501,0.1852792,0.03571621,0,0,4.23714
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.135903,4.202961,0,0,0,7.230316,51.64501,0.1852792,0,0,0,4.202961
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.5046839,0.5046839,0,-1,0,0.5046839,0,0,0,0,0,0.5312462,0.5046839,0,0,7.135903,4.202961,0,0.5312462,-0.5312462,6.670333,47.64514,0.1852792,0.5551524,0,0,4.202961
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.726177,3.671715,0,0,0,6.670333,47.64514,0.1852792,0,0,0,3.671715
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.920877,0.920877,0,-1,0,0.920877,0,0,1.110223E-16,0,0,0.9693442,0.920877,0,0,7.726177,3.671715,0,0.9693442,-0.9693442,5.648555,40.34674,0.1852792,1.012965,0,0,3.671715
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.438987,0.438987,0,0,0,0.438987,0,0,5.551115E-17,0,0,0.4620916,0.438987,0,0,8.803226,2.702371,0,0.4620916,-0.4620916,5.161468,36.86755,0.1852792,0.4828857,0,0,2.702371
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.5350178,0.5350178,0,0,0,0.5350178,11.5683,0,1.110223E-16,0,0.06189247,0.5631766,0.5350178,0,0,9.316661,2.240279,0,0.5012842,-0.5012842,4.633068,33.09327,0.1852792,0.5885196,0.04951397,0,2.302172
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.490625,1.490625,0,0,0,1.490625,17.06745,0,2.220446E-16,0,0.2544118,1.569079,1.490625,0,0,9.873643,1.738995,0,1.314667,-1.314667,3.247286,23.19486,0.1852792,1.639688,0.2035294,0,1.993407
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,3.4779,3.4779,5,0,1.53,3.4779,13.39275,0,0,0,0.4657864,0,0,1.5221,1.445995,11.33438,0.4243277,1.911781,0,1.911781,5.060961,36.14965,0.1853925,3.82569,0.3726291,5,0.8901141
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,9.422604,2.144931,0.6129057,0,0.6129057,5.642415,40.30288,0.1853392,0,0.4903246,0,2.757837
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.063566,1.063566,0,0,0,1.063566,245.1196,0,0,0,2.60701,1.119544,1.063566,0,0,8.809698,2.696546,1.487466,0,1.487466,7.053549,50.38239,0.1852101,1.169923,2.085608,0,5.303556
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,0,0,0,3.632431,0,0,0,0,7.322232,4.035266,3.632431,0,3.632431,10.49958,74.99682,0.1848955,0,2.905945,0,7.667696
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,1.57864,1.57864,0,0,0,1.57864,231.0621,0,0,0,3.647639,1.661726,1.57864,0,0,3.689801,7.304453,1.985913,0,1.985913,12.38358,88.45395,0.184724,1.736504,2.918111,0,10.95209
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,1.784063,1.784063,0,0,0,1.784063,132.7067,0,0,0,2.367571,1.877961,1.784063,0,0,1.703888,9.091775,0.4896098,0,0.4896098,12.84806,91.77169,0.1846818,1.962469,1.894057,0,11.45935
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,3.506634,3.33,0,-1,0,3.33,73.08263,0,0.1766338,0.5272971,2.433651,3.505263,3.33,0,0,1.214278,9.532424,0,1.071612,-1.071612,11.71848,83.70329,0.1846818,3.857297,1.946921,0,11.96607
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,0,0,0,2.199153,0,0,0,0,2.404958,8.460812,2.199153,0,2.199153,13.80478,98.60541,0.1844923,0,1.759323,0,10.65997
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.4386003,0.4386003,0,0,0,0.4386003,260.8634,0.4766584,0,0,1.144148,0.4616846,0.4386003,0,0,0.2058047,10.44005,0.2058047,0,0.2058047,14.00003,100,0.1844746,0.4824604,0.9153181,0,11.5842
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.497413,1.497413,0,0,0,1.497413,21.6241,0,0,0,0.3238021,1.576224,1.497413,0,0,0,10.62527,0,1.252422,-1.252422,12.67986,90.57024,0.1844746,1.647154,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,1.39158,9.372852,0.196982,0,0.196982,12.86673,91.90505,0.1844576,0,0.1575856,0,9.569834
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.194598,9.550136,0,0,0,12.86673,91.90505,0.1844576,0,0,0,9.550136
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,2.719205,2.719205,0,-1,0,2.719205,0,0,4.440892E-16,0,0,2.862321,2.719205,0,0,1.194598,9.550136,0,2.862321,-2.862321,9.849581,70.35401,0.1844576,2.991126,0,0,9.550136
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.374956,6.687814,0,0,0,9.849581,70.35401,0.1844576,0,0,0,6.687814
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.374956,6.687814,0,0,0,9.849581,70.35401,0.1844576,0,0,0,6.687814
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.032945,1.032945,0,-1,0,1.032945,0,0,2.220446E-16,0,0,1.087311,1.032945,0,0,4.374956,6.687814,0,1.087311,-1.087311,8.703455,62.16741,0.1844576,1.13624,0,0,6.687814
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.583078,5.600503,0,0,0,8.703455,62.16741,0.1844576,0,0,0,5.600503
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.3156822,0.3156822,0,-1,0,0.3156822,0,0,0,0,0,0.3322971,0.3156822,0,0,5.583078,5.600503,0,0.3322971,-0.3322971,8.353183,59.66547,0.1844576,0.3472504,0,0,5.600503
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.3001374,0.3001374,0,-1,0,0.3001374,0,0,5.551115E-17,0,0,0.3159341,0.3001374,0,0,5.952298,5.268207,0,0.3159341,-0.3159341,8.020159,57.28674,0.1844576,0.3301511,0,0,5.268207
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.4277569,0.4277569,0,-1,0,0.4277569,0,0,5.551115E-17,0,0,0.4502704,0.4277569,0,0,6.303335,4.952272,0,0.4502704,-0.4502704,7.545532,53.89655,0.1844576,0.4705326,0,0,4.952272
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803636,4.502002,0,0,0,7.545532,53.89655,0.1844576,0,0,0,4.502002
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.07159951,0.07159951,0,0,0,0.07159951,0,0,1.387779E-17,0,0,0.0753679,0.07159951,0,0,6.803636,4.502002,0,0.0753679,-0.0753679,7.466087,53.32909,0.1844576,0.07875945,0,0,4.502002
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.2285035,0.2285035,0,0,0,0.2285035,3.551152,0,0,0,0.008114505,0.24053,0.2285035,0,0,6.887378,4.426634,0,0.2324155,-0.2324155,7.2211,51.57918,0.1844576,0.2513538,0.006491603,0,4.434749
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.246429,1.246429,0,0,0,1.246429,3.100555,0,0,0,0.03864621,1.31203,1.246429,0,0,7.145617,4.194219,0,1.273384,-1.273384,5.878836,41.9916,0.1844576,1.371071,0.03091697,0,4.232865
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,4.061239,4.061239,5,0,1.53,4.061239,7.103266,0,0,0,0.2884806,0,0,0.9387614,0.8918233,8.560489,2.920835,1.180304,0,1.180304,6.99857,49.98969,0.1845276,4.467362,0.2307845,5,3.209315
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,3.092513,3.092513,0,-1,0,3.092513,21.30528,0,0,0.07176398,0.6588686,3.255276,3.092513,0,0,7.380185,3.983108,0,2.596408,-2.596408,4.261716,30.44077,0.1845276,3.401764,0.5270948,0,4.641977
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,10.26508,1.3867,0.2117253,0,0.2117253,4.462576,31.87548,0.1845094,0,0.1693803,0,1.598426
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.6879032,0.6879032,0,0,0,0.6879032,220.0841,0,0,0,1.513965,0.7241086,0.6879032,0,0,10.05336,1.577253,0.7898568,0,0.7898568,5.2119,37.22778,0.1844415,0.7566935,1.211172,0,3.091218
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.7568219,0.7568219,0,0,0,0.7568219,308.1747,0,0,0,2.332334,0.7966546,0.7568219,0,0,9.2635,2.288124,1.535679,0,1.535679,6.668773,47.634,0.1843096,0.8325041,1.865867,0,4.620458
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.170873,0.170873,0,0,0,0.170873,919.285,0,0,0,1.57081,0.1798663,0.170873,0,0,7.727821,3.670235,1.390944,0,1.390944,7.988338,57.05944,0.1841903,0.1879603,1.256648,0,5.241045
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,1.796788,1.796788,0,-1,0,1.796788,79.39384,0,2.220446E-16,0,1.426539,1.891355,1.796788,0,0,6.336877,4.922085,0,0.4648167,-0.4648167,7.498379,53.55974,0.1841903,1.976466,1.141231,0,6.348623
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,4.378127,4.378127,5,0,1.53,4.378127,23.08859,0,0,0,1.010848,0,0,0.6218728,0.5907792,6.85334,4.457268,1.601627,0,1.601627,9.017816,64.41284,0.1842763,4.81594,0.8086783,5,5.468116
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.674362,0.674362,4.179625,0,1.306038,0.674362,60.56715,4.440892E-16,0,0,0.4084418,0,0,3.505263,3.33,5.251713,5.898732,3.738442,0,3.738442,12.56441,89.74563,0.184369,0.7417982,0.3267535,5,6.307174
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,1.513271,9.26333,0.1765713,0,0.1765713,12.73192,90.94212,0.1843539,0,0.141257,0,9.439901
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,4.852285,4.852285,5,0,1.53,4.852285,4.095824,0,0,0,0.1987411,0,0,0.1477153,0.1403295,1.3367,9.422244,0.3390706,0,0.3390706,13.05359,93.23977,0.1843723,5.337513,0.1589929,5,9.620985
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.9809171,0.9809171,0,-1,0,0.9809171,0,0,1.110223E-16,0,0,1.032544,0.9809171,0,0,0.9976294,9.727407,0,1.032544,-1.032544,11.9652,85.46552,0.1843723,1.079009,0,0,9.727407
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,2.471536,2.471536,0,-1,0,2.471536,0,0,4.440892E-16,0,0,2.601617,2.471536,0,0,2.144901,8.694863,0,2.601617,-2.601617,9.222852,65.87738,0.1843723,2.718689,0,0,8.694863
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,6.546846,3.33,0,-1,0,3.33,0,0,3.216846,3.871531,0,3.505263,3.33,0,0,5.035586,6.093247,0,3.505263,-3.505263,5.52798,39.48549,0.1843723,7.201531,0,0,6.093247
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.9039504,0.9039504,0,-1,0,0.9039504,0,0,1.110223E-16,0,0,0.9515267,0.9039504,0,0,8.930323,2.587984,0,0.9515267,-0.9515267,4.524982,32.32124,0.1843723,0.9943454,0,0,2.587984
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.4666944,0.4666944,0,-1,0,0.4666944,0,0,5.551115E-17,0,0,0.4912573,0.4666944,0,0,9.987575,1.636457,0,0.4912573,-0.4912573,4.007152,28.62246,0.1843723,0.5133639,0,0,1.636457
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.02608562,0.02608562,0,-1,0,0.02608562,0,0,3.469447E-18,0,0,0.02745855,0.02608562,0,0,10.53342,1.1452,0,0.02745855,-0.02745855,3.978208,28.41572,0.1843723,0.02869418,0,0,1.1452
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.7556034,0.7556034,0,-1,0,0.7556034,0,0,1.110223E-16,0,0,0.795372,0.7556034,0,0,10.56393,1.117741,0,0.795372,-0.795372,3.139812,22.42719,0.1843723,0.8311638,0,0,1.117741
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.8977202,0.3062506,0,-1,0,0.3062506,0,0,0.5914696,0.6812416,0,0.3223691,0.3062506,0,0,11.44767,0.3223691,0,0.3223691,-0.3223691,2.800006,20,0.1843723,0.9874923,0,0,0.3223691
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.008248578,0,0,-1,0,0,0,0,0.008248578,0.009073435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843723,0.009073435,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1379735,0,0,-1,0,0,0,0,0.1379735,0.1517709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843723,0.1517709,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.256566,0.256566,3.761829,0,1.191979,0.256566,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1844408,0.2822226,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.5195481,0.5195481,4.024811,0,1.263773,0.5195481,8.606428,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.1845423,0.5715029,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,3.629285,3.629285,5,0,1.53,3.629285,15.22032,0,0,0,0.5523889,0,0,1.370715,1.302179,5.101146,6.034243,1.854568,0,1.854568,10.92005,78.00023,0.1846499,3.992214,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,0.9901867,0.9901867,2.514247,0,0.8513895,0.9901867,181.6546,2.220446E-16,0,0,1.79872,0,0,1.524061,1.447858,3.246578,7.703354,3.246578,0,3.246578,14.00003,100,0.1845502,1.089205,1.438976,5,9.502074
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.362254,1.362254,0,-1,0,1.362254,136.819,0.4298707,0,0,1.863822,1.433951,1.362254,0,0,0,10.62527,0,0,0,14.00003,100,0.1845502,1.498479,1.491058,0,12.4891
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.299979,1.299979,0,0,0,1.299979,101.4147,2.220446E-16,0,0,1.31837,1.368399,1.299979,0,0,0,10.62527,0,0.0500288,-0.0500288,13.94729,99.62332,0.1845502,1.429976,1.054696,0,11.94364
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,4.794437,4.794437,3.079694,0,1.005756,4.794437,38.80706,1.179612E-16,0,0,1.86058,1.804993,1.714743,0,0,0.05558755,10.57525,0.05558755,0,0.05558755,14.00003,100,0.1845528,5.273881,1.488464,5,12.43583
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,2.377056,2.377056,0,0,0,2.377056,80.68667,0,0,0,1.917967,2.502164,2.377056,0,0,0,10.62527,0,0.5841969,-0.5841969,13.38423,95.60146,0.1845528,2.614761,1.534374,0,12.54324
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,2.448472,2.448472,0,0,0,2.448472,107.784,0,0,0,2.63906,2.577339,2.448472,0,0,0.6491077,10.04108,0.06172096,0,0.06172096,13.44278,96.01969,0.1845476,2.69332,2.111248,0,12.68014
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,1.792742,1.792742,0,-1,0,1.792742,132.6548,0,0,0,2.378159,1.887097,1.792742,0,0,0.5873867,10.09663,0.4910611,0,0.4910611,13.90865,99.34727,0.1845057,1.972017,1.902527,0,12.47478
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.320066,1.320066,0,0,0,1.320066,152.4126,0.5260779,0,0,2.011947,1.389543,1.320066,0,0,0.09632564,10.53858,0.09632564,0,0.09632564,14.00003,100,0.1844976,1.452073,1.609557,0,12.55053
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,2.199378,2.199378,0,0,0,2.199378,63.80193,0,4.440892E-16,0,1.403246,2.315135,2.199378,0,0,0,10.62527,0,0.9118894,-0.9118894,13.03881,93.13419,0.1844976,2.419316,1.122597,0,12.02852
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0,0,0,0.8622156,0,0,0,0,1.01321,9.713385,0.8622156,0,0.8622156,13.85678,98.97681,0.1844242,0,0.6897725,0,10.5756
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,6.714753,6.714753,5,0,1.53,6.714753,2.735599,0,0,0,0.1836887,1.805003,1.714753,0,0,0.1509948,10.48938,0,1.621315,-1.621315,12.14777,86.76958,0.1844242,7.386229,0.146951,5,10.67307
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,2.284179,2.284179,0,-1,0,2.284179,0,0,4.440892E-16,0,0,2.404399,2.284179,0,0,1.952456,8.868064,0,2.404399,-2.404399,9.613307,68.66634,0.1844242,2.512597,0,0,8.868064
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,2.191554,2.191554,0,-1,0,2.191554,0,0,0,0,0,2.306899,2.191554,0,0,4.62401,6.463665,0,2.306899,-2.306899,7.181622,51.2972,0.1844242,2.410709,0,0,6.463665
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,2.713826,2.713826,0,-1,0,2.713826,0,0,4.440892E-16,0,0,2.856659,2.713826,0,0,7.187231,4.156766,0,2.856659,-2.856659,4.170439,29.78879,0.1844242,2.985209,0,0,4.156766
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.5983611,0.5983611,0,-1,0,0.5983611,0,0,1.110223E-16,0,0,0.6298538,0.5983611,0,0,10.3613,1.300107,0,0.6298538,-0.6298538,3.506515,25.04648,0.1844242,0.6581972,0,0,1.300107
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.2707444,0.2707444,0,-1,0,0.2707444,0,0,5.551115E-17,0,0,0.2849941,0.2707444,0,0,11.06113,0.6702534,0,0.2849941,-0.2849941,3.206105,22.9007,0.1844242,0.2978188,0,0,0.6702534
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.5838417,0.3659963,0,-1,0,0.3659963,0,0,0.2178454,0.2762295,0,0.3852593,0.3659963,0,0,11.37779,0.3852593,0,0.3852593,-0.3852593,2.800006,20,0.1844242,0.6422259,0,0,0.3852593
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.5744691,0,0,-1,0,0,0,0,0.5744691,0.631916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1844242,0.631916,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.4334925,0,0,-1,0,0,0,0,0.4334925,0.4768417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1844242,0.4768417,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.59405,0,0,-1,0,0,0,0,0.59405,0.6534551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1844242,0.6534551,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.7671772,0,0,-1,0,0,0,0,0.7671772,0.843895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1844242,0.843895,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1507582,0.1507582,3.656021,0,1.163094,0.1507582,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1844774,0.165834,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.4989794,0.4989794,4.004242,0,1.258158,0.4989794,16.66352,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.1845721,0.5488774,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.14581,1.14581,4.651073,0,1.434743,1.14581,77.23484,0,0,0,0.8849644,0,0,3.505263,3.33,5.062713,6.068833,4.214964,0,4.214964,13.19578,94.25541,0.1846885,1.260391,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,0.9787248,0.9787248,0,0,0,0.9787248,208.3009,0.1607074,0,0,2.038692,1.030237,0.9787248,0,0,0.8477483,9.862301,0.8477483,0,0.8477483,14.00003,100,0.1846167,1.076597,1.630954,0,11.90099
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,3.614296,3.33,0,-1,0,3.33,88.91391,4.440892E-16,0.2842965,0.6457262,2.960833,3.505263,3.33,0,0,0,10.62527,0,0.54443,-0.54443,13.42615,95.90087,0.1846167,3.975726,2.368667,0,13.58611
