Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,2.512498,2.512498,0,0,0,2.512498,98.23596,0,0,0,2.468177,2.644735,2.512498,0,0,0.6049222,10.08084,0,0.1765581,-0.1765581,13.24004,94.57153,0.1846167,2.763748,1.974541,0,12.54902
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.247376,1.247376,0,0,0,1.247376,306.2041,1.705391,0,0,3.819515,1.313027,1.247376,0,0,0.8010978,9.904286,0.8010978,0,0.8010978,14.00003,100,0.1845489,1.372113,3.055612,0,13.7238
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,2.114254,2.114254,0,0,0,2.114254,147.7594,0.8984783,0,0,3.124009,2.225531,2.114254,0,0,0,10.62527,0,0,0,14.00003,100,0.1845489,2.32568,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.630577,1.630577,0,0,0,1.630577,246.9406,2.31016,0,0,4.026557,1.716397,1.630577,0,0,0,10.62527,0,0,0,14.00003,100,0.1845489,1.793635,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.2456487,0.2456487,0,-1,0,0.2456487,1344.118,3.043231,0,0,3.301809,0.2585776,0.2456487,0,0,0,10.62527,0,0,0,14.00003,100,0.1845489,0.2702135,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,1.759208,1.759208,0,0,0,1.759208,169.881,1.136762,0,0,2.98856,1.851797,1.759208,0,0,0,10.62527,0,0,0,14.00003,100,0.1845489,1.935128,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,4.588869,4.588869,2.665152,0,0.8925865,4.588869,44.12777,0,0,0,2.024965,2.024965,1.923717,0,0,0,10.62527,0,0,0,14.00003,100,0.1845489,5.047756,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,2.191268,2.191268,0,0,0,2.191268,50.24559,0,0,0,1.101015,2.306598,2.191268,0,0,0,10.62527,0,1.205582,-1.205582,12.72923,90.9229,0.1845489,2.410395,0.8808123,0,11.72629
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,2.86189,2.86189,0,0,0,2.86189,6.283115,0,4.440892E-16,0,0.1798159,3.012516,2.86189,0,0,1.339536,9.419692,0,2.8327,-2.8327,9.743304,69.59489,0.1845489,3.148079,0.1438527,0,9.599507
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.708221,1.708221,0,-1,0,1.708221,0,0,2.220446E-16,0,0,1.798127,1.708221,0,0,4.48698,6.586992,0,1.798127,-1.798127,7.847912,56.0564,0.1845489,1.879043,0,0,6.586992
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,4.570391,3.33,0,-1,0,3.33,0,0,1.240391,1.69743,0,3.505263,3.33,0,0,6.4849,4.788865,0,3.505263,-3.505263,4.15304,29.66451,0.1845489,5.027431,0,0,4.788865
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.431269,1.219421,0,-1,0,1.219421,0,0,0.2118475,0.3549744,0,1.283601,1.219421,0,0,10.37964,1.283601,0,1.283601,-1.283601,2.800006,20,0.1845489,1.574396,0,0,1.283601
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845489,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.386618,0,0,-1,0,0,0,0,0.386618,0.4252798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845489,0.4252798,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845489,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.4631118,0,0,-1,0,0,0,0,0.4631118,0.509423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845489,0.509423,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.6170409,0,0,-1,0,0,0,0,0.6170409,0.678745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845489,0.678745,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.5217919,0,0,-1,0,0,0,0,0.5217919,0.5739711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845489,0.5739711,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.4776636,0,0,-1,0,0,0,0,0.4776636,0.5254299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845489,0.5254299,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.2508972,0.2508972,3.75616,0,1.190432,0.2508972,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1846156,0.2759869,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.3900318,0.3900318,3.895295,0,1.228415,0.3900318,19.98738,0,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.1846948,0.429035,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.1846936,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,2.481717,2.481717,0,0,0,2.481717,50.16148,0,4.440892E-16,0,1.244866,2.612333,2.481717,0,0,1.350408,9.409907,0,1.367467,-1.367467,11.27748,80.55328,0.1846936,2.729888,0.9958926,0,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,1.689557,1.689557,0,-1,0,1.689557,76.84829,0,2.220446E-16,0,1.298395,1.778481,1.689557,0,0,2.869816,8.042439,0,0.4800854,-0.4800854,10.77143,76.93861,0.1846936,1.858512,1.038716,0,9.340835
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,1.69988,1.69988,0,0,0,1.69988,116.1262,0,0,0,1.974006,1.789347,1.69988,0,0,3.403244,7.562354,0.184659,0,0.184659,10.94661,78.18991,0.184678,1.869868,1.579205,0,9.536361
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,2.218616,2.218616,0,0,0,2.218616,60.77538,0,0,0,1.348372,2.335385,2.218616,0,0,3.218585,7.728548,0,0.9870126,-0.9870126,9.906207,70.75848,0.184678,2.440477,1.078698,0,9.07692
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.464685,1.464685,0,0,0,1.464685,100.8475,0,0,0,1.477099,1.541774,1.464685,0,0,4.315266,6.741535,0,0.06467504,-0.06467504,9.838034,70.27153,0.184678,1.611153,1.181679,0,8.218634
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,4.387127,6.67686,0.7388146,0,0.7388146,10.53893,75.27795,0.1846158,0,0.5910516,0,7.415674
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,3.648313,7.341793,0.230808,0,0.230808,10.7579,76.84198,0.1845964,0,0.1846464,0,7.572601
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,2.217494,2.217494,0,0,0,2.217494,35.38885,0,0,0,0.7847459,2.334204,2.217494,0,0,3.417505,7.54952,0,1.549459,-1.549459,9.124625,65.17577,0.1845964,2.439244,0.6277967,0,8.334266
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,3.543707,3.543707,5,0,1.53,3.543707,10.01507,0,0,0,0.3549045,0,0,1.456293,1.383479,5.139125,6.000062,1.738383,0,1.738383,10.7738,76.95557,0.1846981,3.898077,0.2839236,5,6.354966
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.649575,1.649575,4.760971,0,1.464745,1.649575,7.61342,0,0,0,0.1255891,0,0,3.111395,2.955826,3.400742,7.564606,3.081415,0,3.081415,13.69709,97.83614,0.1848851,1.814533,0.1004713,5,7.690196
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,0.3193274,10.33788,0.1741309,0,0.1741309,13.86228,99.01611,0.1848704,0,0.1393047,0,10.51201
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,4.766654,3.33,0,-1,0,3.33,0,0,1.436654,1.913319,0,3.505263,3.33,0,0,0.1451966,10.4946,0,3.505263,-3.505263,10.16741,72.62421,0.1848704,5.24332,0,0,10.4946
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,3.882561,3.33,0,-1,0,3.33,0,0,0.5525607,0.9408168,0,3.505263,3.33,0,0,4.039933,6.989334,0,3.505263,-3.505263,6.472539,46.23233,0.1848704,4.270817,0,0,6.989334
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,2.268811,2.268811,0,-1,0,2.268811,0,0,4.440892E-16,0,0,2.388222,2.268811,0,0,7.93467,3.484071,0,2.388222,-2.388222,3.955132,28.25088,0.1848704,2.495692,0,0,3.484071
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.3760924,0.3760924,0,-1,0,0.3760924,0,0,5.551115E-17,0,0,0.3958868,0.3760924,0,0,10.58825,1.095849,0,0.3958868,-0.3958868,3.53783,25.27017,0.1848704,0.4137017,0,0,1.095849
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.154354,0.154354,0,-1,0,0.154354,0,0,2.775558E-17,0,0,0.1624779,0.154354,0,0,11.02812,0.699962,0,0.1624779,-0.1624779,3.366564,24.04683,0.1848704,0.1697894,0,0,0.699962
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20866,0.5374842,0,0,0,3.366564,24.04683,0.1848704,0,0,0,0.5374842
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.295906,0.295906,0,-1,0,0.295906,0,0,5.551115E-17,0,0,0.31148,0.295906,0,0,11.20866,0.5374842,0,0.31148,-0.31148,3.038235,21.70164,0.1848704,0.3254966,0,0,0.5374842
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.3939739,0.214704,0,-1,0,0.214704,0,0,0.1792699,0.2186673,0,0.2260042,0.214704,0,0,11.55474,0.2260042,0,0.2260042,-0.2260042,2.800006,20,0.1848704,0.4333713,0,0,0.2260042
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.2219304,0,0,-1,0,0,0,0,0.2219304,0.2441235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1848704,0.2441235,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.0940845,0,0,-1,0,0,0,0,0.0940845,0.1034929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1848704,0.1034929,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.5050107,0.5050107,4.010274,0,1.259805,0.5050107,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1849711,0.5555117,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.3932042,0.3932042,3.898467,0,1.229282,0.3932042,13.90319,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.1850516,0.4325247,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,2.683559,2.683559,5,0,1.53,2.683559,26.81802,0,0,0,0.7196776,0,0,2.316441,2.200619,5.091192,6.043201,2.920296,0,2.920296,11.94054,85.28937,0.185219,2.951915,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,2.892002,2.892002,0,0,0,2.892002,41.74789,0,0,0,1.20735,3.044213,2.892002,0,0,2.170896,8.671468,0,1.836863,-1.836863,10.00431,71.45923,0.185219,3.181202,0.9658797,0,9.878818
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,2.081933,2.081933,0,-1,0,2.081933,75.11495,0,0,0,1.563843,2.191509,2.081933,0,0,4.211854,6.834605,0,0.6276654,-0.6276654,9.342694,66.7334,0.185219,2.290126,1.251074,0,8.398448
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.099627,1.099627,0,0,0,1.099627,163.9639,0,0,0,1.802991,1.157502,1.099627,0,0,4.909261,6.20694,0.6454889,0,0.6454889,9.955059,71.10742,0.1851649,1.209589,1.442393,0,8.009931
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.5460876,0.5460876,0,0,0,0.5460876,280.5957,0,0,0,1.532298,0.574829,0.5460876,0,0,4.263772,6.787879,0.9574694,0,0.9574694,10.86339,77.59552,0.1850846,0.6006963,1.225839,0,8.320178
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.509962,0.509962,0,0,0,0.509962,467.0982,0,0,0,2.382023,0.5368021,0.509962,0,0,3.306302,7.649602,1.845221,0,1.845221,12.61392,90.09928,0.1849301,0.5609581,1.905618,0,10.03162
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.7627361,0.7627361,0,0,0,0.7627361,296.0166,0,0,0,2.257825,0.8028801,0.7627361,0,0,1.461082,9.310301,1.454945,0,1.454945,13.99421,99.95842,0.1848085,0.8390097,1.80626,0,11.56813
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,1.838474,1.838474,0,-1,0,1.838474,163.6931,1.068083,0,0,3.009455,1.935236,1.838474,0,0,0.006136167,10.61975,0.006136167,0,0.006136167,14.00003,100,0.184808,2.022321,2.407564,0,13.62921
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.1232023,0.1232023,0,0,0,0.1232023,1288.901,1.458269,0,0,1.587956,0.1296867,0.1232023,0,0,0,10.62527,0,0,0,14.00003,100,0.184808,0.1355226,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.386051,1.386051,0,0,0,1.386051,127.2359,0.3045529,0,0,1.763554,1.459001,1.386051,0,0,0,10.62527,0,0,0,14.00003,100,0.184808,1.524657,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,3.822562,3.822562,2.926039,0,0.9638088,3.822562,24.68784,0,0,0,0.9437081,0.9437081,0.8965226,0,0,0,10.62527,0,0,0,14.00003,100,0.184808,4.204818,0.7549664,5,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,3.513538,3.513538,3.398138,0,1.092692,3.513538,3.457317,9.714451E-17,0,0,0.1214742,0.1214742,0.1154005,0,0,0,10.62527,0,0,0,14.00003,100,0.184808,3.864892,0.09717933,5,10.74675
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,3.8817,3.33,0,-1,0,3.33,0,0,0.5516996,0.9398696,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.184808,4.26987,0,0,10.62527
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,3.058464,3.058464,0,-1,0,3.058464,0,0,4.440892E-16,0.03431036,0,3.219436,3.058464,0,0,3.894737,7.120011,0,3.219436,-3.219436,6.911573,49.36828,0.184808,3.36431,0,0,7.120011
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.9143315,0.9143315,0,-1,0,0.9143315,0,0,1.110223E-16,0,0,0.9624542,0.9143315,0,0,7.471888,3.900575,0,0.9624542,-0.9624542,5.897057,42.12175,0.184808,1.005765,0,0,3.900575
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.541282,2.938121,0,0,0,5.897057,42.12175,0.184808,0,0,0,2.938121
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.02908003,0.02908003,0,-1,0,0.02908003,0,0,3.469447E-18,0,0,0.03061056,0.02908003,0,0,8.541282,2.938121,0,0.03061056,-0.03061056,5.864791,41.89128,0.184808,0.03198804,0,0,2.938121
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.871406,0.871406,0,-1,0,0.871406,0,0,1.110223E-16,0,0,0.9172695,0.871406,0,0,8.575293,2.907511,0,0.9172695,-0.9172695,4.897904,34.98496,0.184808,0.9585466,0,0,2.907511
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.0473117,0.0473117,0,-1,0,0.0473117,0,0,6.938894E-18,0,0,0.04980179,0.0473117,0,0,9.594481,1.990241,0,0.04980179,-0.04980179,4.845408,34.60999,0.184808,0.05204287,0,0,1.990241
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.649817,1.940439,0,0,0,4.845408,34.60999,0.184808,0,0,0,1.940439
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.603077,0.603077,0,-1,0,0.603077,0,0,0,0,0,0.6348179,0.603077,0,0,9.649817,1.940439,0,0.6348179,-0.6348179,4.176251,29.83031,0.184808,0.6633847,0,0,1.940439
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.0302219,0.0302219,0,-1,0,0.0302219,0,0,0,0,0,0.03181253,0.0302219,0,0,10.35517,1.305621,0,0.03181253,-0.03181253,4.142718,29.59078,0.184808,0.03324409,0,0,1.305621
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.4352131,0.4352131,0,0,0,0.4352131,0,0,5.551115E-17,0,0,0.4581191,0.4352131,0,0,10.39052,1.273809,0,0.4581191,-0.4581191,3.659818,26.1415,0.184808,0.4787344,0,0,1.273809
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,10.89954,0.8156897,0.05143478,0,0.05143478,3.708613,26.49004,0.1848037,0,0.04114782,0,0.8671245
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.2502538,0.2502538,0,0,0,0.2502538,305.2968,0,0,0,0.764017,0.2634251,0.2502538,0,0,10.8481,0.861981,0.500592,0,0.500592,4.183517,29.8822,0.1847619,0.2752792,0.6112136,0,1.625998
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.4571405,0.4571405,0,0,0,0.4571405,421.1058,0,0,0,1.925045,0.4812005,0.4571405,0,0,10.34751,1.312514,1.443845,0,1.443845,5.553268,39.66612,0.1846413,0.5028546,1.540036,0,3.237559
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,0.9596867,0.9596867,0,-1,0,0.9596867,318.0629,0,0,0,3.052407,1.010196,0.9596867,0,0,8.903666,2.611974,2.04221,0,2.04221,7.490679,53.50474,0.1844712,1.055655,2.441926,0,5.664381
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.5878873,0.5878873,0,0,0,0.5878873,626.7781,0,0,0,3.684749,0.6188288,0.5878873,0,0,6.861456,4.449964,3.06592,0,3.06592,10.39927,74.28032,0.1842163,0.6466761,2.947799,0,8.134712
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,2.94682,2.94682,0,0,0,2.94682,151.0991,0,0,0,4.452619,3.101915,2.94682,0,0,3.795537,7.209291,1.350703,0,1.350703,11.68066,83.43309,0.1841042,3.241502,3.562095,0,11.66191
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.7702508,0.7702508,0,0,0,0.7702508,572.9318,1.157389,0,0,4.413012,0.8107903,0.7702508,0,0,2.444833,8.424925,2.444833,0,2.444833,14.00003,100,0.1839017,0.8472759,3.53041,0,12.83794
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.01852812,0.01852812,0,0,0,0.01852812,23959.55,4.41975,0,0,4.439254,0.01950328,0.01852812,0,0,0,10.62527,0,0,0,14.00003,100,0.1839017,0.02038093,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,1.784734,1.784734,0,-1,0,1.784734,240.8129,2.419202,0,0,4.297869,1.878667,1.784734,0,0,0,10.62527,0,0,0,14.00003,100,0.1839017,1.963207,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,0.8512954,0.8512954,0,0,0,0.8512954,384.5946,2.377936,0,0,3.274036,0.8961005,0.8512954,0,0,0,10.62527,0,0,0,14.00003,100,0.1839017,0.936425,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1839017,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.594495,1.594495,0,0,0,1.594495,66.36844,0,0,0,1.058241,1.678416,1.594495,0,0,0,10.62527,0,0.6201743,-0.6201743,13.34631,95.33057,0.1839017,1.753944,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,0.6890825,10.0051,0.1948363,0,0.1948363,13.53115,96.65084,0.1838856,0,0.1558691,0,10.19994
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4942462,10.18045,0,0,0,13.53115,96.65084,0.1838856,0,0,0,10.18045
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,2.956523,2.956523,0,-1,0,2.956523,0,0,0,0,0,3.112129,2.956523,0,0,0.4942462,10.18045,0,3.112129,-3.112129,10.25067,73.21894,0.1838856,3.252175,0,0,10.18045
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,3.823652,3.33,0,-1,0,3.33,0,0,0.493652,0.8760172,0,3.505263,3.33,0,0,3.952168,7.068323,0,3.505263,-3.505263,6.5558,46.82705,0.1838856,4.206017,0,0,7.068323
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.9138505,0.9138505,0,-1,0,0.9138505,0,0,1.110223E-16,0,0,0.9619479,0.9138505,0,0,7.846905,3.56306,0,0.9619479,-0.9619479,5.541819,39.58434,0.1838856,1.005236,0,0,3.56306
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.299545,0.299545,0,-1,0,0.299545,0,0,0,0,0,0.3153106,0.299545,0,0,8.915735,2.601112,0,0.3153106,-0.3153106,5.209452,37.2103,0.1838856,0.3294996,0,0,2.601112
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.5201906,0.5201906,0,-1,0,0.5201906,0,0,0,0,0,0.547569,0.5201906,0,0,9.266081,2.285802,0,0.547569,-0.547569,4.632264,33.08753,0.1838856,0.5722097,0,0,2.285802
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.907495,0.907495,0,-1,0,0.907495,0,0,1.110223E-16,0,0,0.9552578,0.907495,0,0,9.874491,1.738232,0,0.9552578,-0.9552578,3.625333,25.89519,0.1838856,0.9982445,0,0,1.738232
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.5167966,0.5167966,0,-1,0,0.5167966,0,0,0,0,0,0.5439965,0.5167966,0,0,10.93589,0.7829747,0,0.5439965,-0.5439965,3.051911,21.79932,0.1838856,0.5684763,0,0,0.7829747
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.095795,0.2270294,0,-1,0,0.2270294,0,0,0.8687652,0.9783447,0,0.2389783,0.2270294,0,0,11.54033,0.2389783,0,0.2389783,-0.2389783,2.800006,20,0.1838856,1.205374,0,0,0.2389783
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1838856,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1393069,0.1393069,3.64457,0,1.159968,0.1393069,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1839368,0.1532376,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,0.9160492,0.9160492,4.421312,0,1.372018,0.9160492,3.729226,0,0,0,0.03416155,0,0,3.505263,3.33,8.475861,2.997,3.364161,0,3.364161,9.150645,65.36162,0.1840907,1.007654,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,5.57598,5.57598,5,0,1.53,5.57598,11.15489,0,0,0,0.6219946,0.6062946,0.5759799,0,0,5.111699,6.024745,0.01569997,0,0.01569997,9.165539,65.468,0.1840915,6.133578,0.4975957,5,6.64674
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.104585,1.104585,4.609848,0,1.423488,1.104585,111.8221,0,0,0,1.23517,0,0,3.505263,3.33,5.095999,6.038876,4.56517,0,4.56517,13.49644,96.40295,0.1841715,1.215043,0.9881358,5,7.274045
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.033798,1.033798,0,-1,0,1.033798,156.0558,0,0,0,1.613302,1.088208,1.033798,0,0,0.5308289,10.14753,0.5250937,0,0.5250937,13.99459,99.96114,0.1841282,1.137178,1.290642,0,11.76083
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.141348,1.141348,0,0,0,1.141348,240.777,1.540949,0,0,2.748102,1.201419,1.141348,0,0,0.005735205,10.62011,0.005735205,0,0.005735205,14.00003,100,0.1841277,1.255482,2.198482,0,13.36821
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,2.324364,2.324364,0,0,0,2.324364,88.88596,0,0,0,2.066034,2.446699,2.324364,0,0,0,10.62527,0,0.3806656,-0.3806656,13.59877,97.13389,0.1841277,2.556801,1.652827,0,12.69131
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.350768,0,0,3.77373,0,0,0,0,0.4229618,10.24461,0.4229618,0,0.4229618,14.00003,100,0.1840929,0,3.018984,0,14.01834
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.361361,1.361361,0,0,0,1.361361,218.9864,1.548184,0,0,2.981195,1.433011,1.361361,0,0,0,10.62527,0,0,0,14.00003,100,0.1840929,1.497497,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.019696,1.019696,0,-1,0,1.019696,258.0787,1.558254,0,0,2.631618,1.073364,1.019696,0,0,0,10.62527,0,0,0,14.00003,100,0.1840929,1.121665,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.6912563,0.6912563,0,0,0,0.6912563,285.8348,1.248213,0,0,1.975852,0.7276383,0.6912563,0,0,0,10.62527,0,0,0,14.00003,100,0.1840929,0.760382,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,2.450455,2.450455,0,0,0,2.450455,61.31662,0,0,0,1.502537,2.579427,2.450455,0,0,0,10.62527,0,1.07689,-1.07689,12.86489,91.89186,0.1840929,2.695501,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0,0,0,0.9759944,0,0,0,0,1.196545,9.548384,0.9759944,0,0.9759944,13.7908,98.50549,0.1840125,0,0.7807956,0,10.52438
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,1.973033,1.973033,0,0,0,1.973033,10.29375,0,2.220446E-16,0,0.203099,2.076876,1.973033,0,0,0.2205504,10.42678,0,1.873778,-1.873778,11.81566,84.39741,0.1840125,2.170336,0.1624792,0,10.62988
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,3.640623,3.33,0,-1,0,3.33,0,0,0.3106227,0.6746849,0,3.505263,3.33,0,0,2.302526,8.553001,0,3.505263,-3.505263,8.120789,58.00552,0.1840125,4.004685,0,0,8.553001
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.197262,5.047738,0,0,0,8.120789,58.00552,0.1840125,0,0,0,5.047738
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,4.517749,3.33,0,-1,0,3.33,0,0,1.187749,1.639524,0,3.505263,3.33,0,0,6.197262,5.047738,0,3.505263,-3.505263,4.425917,31.61363,0.1840125,4.969523,0,0,5.047738
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.092,1.542475,0,0,0,4.425917,31.61363,0.1840125,0,0,0,1.542475
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.092,1.542475,0,0,0,4.425917,31.61363,0.1840125,0,0,0,1.542475
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.7993355,0.7993355,0,-1,0,0.7993355,0,0,1.110223E-16,0,0,0.8414057,0.7993355,0,0,10.092,1.542475,0,0.8414057,-0.8414057,3.538997,25.2785,0.1840125,0.879269,0,0,1.542475
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02689,0.7010692,0,0,0,3.538997,25.2785,0.1840125,0,0,0,0.7010692
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02689,0.7010692,0,0,0,3.538997,25.2785,0.1840125,0,0,0,0.7010692
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.2959244,0.2959244,0,-1,0,0.2959244,0,0,0,0,0,0.3114994,0.2959244,0,0,11.02689,0.7010692,0,0.3114994,-0.3114994,3.210648,22.93316,0.1840125,0.3255168,0,0,0.7010692
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.4118621,0.3700913,0,-1,0,0.3700913,0,0,0.04177074,0.08295695,0,0.3895698,0.3700913,0,0,11.373,0.3895698,0,0.3895698,-0.3895698,2.800006,20,0.1840125,0.4530483,0,0,0.3895698
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.2823006,0.2823006,3.787564,0,1.199005,0.2823006,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1840826,0.3105306,0,5,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.3998511,0.3998511,3.905114,0,1.231096,0.3998511,11.91607,4.440892E-16,0,0,0.04764654,0,0,3.505263,3.33,8.475861,2.997,3.377646,0,3.377646,9.163438,65.453,0.1841645,0.4398362,0.03811723,5,3.044647
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.1370911,0.1370911,3.642354,0,1.159363,0.1370911,534.882,0,0,0,0.7332757,0,0,3.505263,3.33,5.098214,6.036882,4.063276,0,4.063276,13.0182,92.98695,0.1841544,0.1508002,0.5866206,5,6.770158
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,1.00307,0,0,2.038008,0,0,0,0,1.034938,9.69383,1.034938,0,1.034938,14.00003,100,0.1840696,0,1.630406,0,11.73184
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.620648,1.620648,0,-1,0,1.620648,204.5952,1.609822,0,0,3.315767,1.705945,1.620648,0,0,0,10.62527,0,0,0,14.00003,100,0.1840696,1.782713,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.04745191,0.04745191,0,0,0,0.04745191,7934.899,3.715312,0,0,3.765261,0.04994938,0.04745191,0,0,0,10.62527,0,0,0,14.00003,100,0.1840696,0.0521971,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1840696,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.4924322,0.4924322,0,0,0,0.4924322,847.6693,3.655847,0,0,4.174197,0.5183497,0.4924322,0,0,0,10.62527,0,0,0,14.00003,100,0.1840696,0.5416754,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,2.551863,2.551863,0,0,0,2.551863,155.3974,1.279356,0,0,3.965527,2.686171,2.551863,0,0,0,10.62527,0,0,0,14.00003,100,0.1840696,2.807049,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.538738,1.538738,0,-1,0,1.538738,233.5385,1.973821,0,0,3.593545,1.619724,1.538738,0,0,0,10.62527,0,0,0,14.00003,100,0.1840696,1.692612,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.2055899,0.2055899,0,0,0,0.2055899,1224.929,2.30192,0,0,2.51833,0.2164104,0.2055899,0,0,0,10.62527,0,0,0,14.00003,100,0.1840696,0.2261488,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,3.795179,3.795179,1.752562,0,0.6434494,3.795179,56.65408,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.1840696,4.174697,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,1.86462,1.86462,0,0,0,1.86462,70.02411,0,2.220446E-16,0,1.305683,1.962758,1.86462,0,0,0,10.62527,0,0.6570744,-0.6570744,13.30741,95.05274,0.1840696,2.051082,1.044547,0,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,4.519246,4.519246,5,0,1.53,4.519246,4.184685,0,0,0,0.1891162,0,0,0.4807546,0.4567168,0.7300827,9.9682,0.645833,0,0.645833,13.9201,99.4291,0.1841059,4.97117,0.1512929,5,10.15732
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,4.230162,3.33,0,-1,0,3.33,0,0,0.900162,1.323178,0,3.505263,3.33,0,0,0.08424964,10.54945,0,3.505263,-3.505263,10.22523,73.03721,0.1841059,4.653178,0,0,10.54945
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,2.284118,2.284118,0,-1,0,2.284118,0,0,0,0,0,2.404335,2.284118,0,0,3.978987,7.044187,0,2.404335,-2.404335,7.690838,54.93445,0.1841059,2.51253,0,0,7.044187
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.65047,4.639852,0,0,0,7.690838,54.93445,0.1841059,0,0,0,4.639852
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.65047,4.639852,0,0,0,7.690838,54.93445,0.1841059,0,0,0,4.639852
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.65047,4.639852,0,0,0,7.690838,54.93445,0.1841059,0,0,0,4.639852
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1261563,0.1261563,0,-1,0,0.1261563,0,0,0,0,0,0.1327961,0.1261563,0,0,6.65047,4.639852,0,0.1327961,-0.1327961,7.550859,53.9346,0.1841059,0.1387719,0,0,4.639852
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.4252678,0.4252678,0,-1,0,0.4252678,0,0,5.551115E-17,0,0,0.4476503,0.4252678,0,0,6.798021,4.507055,0,0.4476503,-0.4476503,7.078994,50.56414,0.1841059,0.4677945,0,0,4.507055
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.297535,1.297535,0,-1,0,1.297535,0,0,0,0,0,1.365827,1.297535,0,0,7.29541,4.059405,0,1.365827,-1.365827,5.639287,40.28054,0.1841059,1.427289,0,0,4.059405
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.6906729,0.6906729,0,-1,0,0.6906729,0,0,1.110223E-16,0,0,0.7270241,0.6906729,0,0,8.812995,2.693578,0,0.7270241,-0.7270241,4.872936,34.80661,0.1841059,0.7597402,0,0,2.693578
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1715784,0.1715784,0,-1,0,0.1715784,0,0,2.775558E-17,0,0,0.1806088,0.1715784,0,0,9.6208,1.966554,0,0.1806088,-0.1806088,4.682558,33.44677,0.1841059,0.1887362,0,0,1.966554
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.4055311,0.4055311,0,0,0,0.4055311,0,0,5.551115E-17,0,0,0.4268748,0.4055311,0,0,9.821476,1.785946,0,0.4268748,-0.4268748,4.232592,30.23274,0.1841059,0.4460842,0,0,1.785946
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.5631699,0.5631699,0,0,0,0.5631699,6.485347,0,1.110223E-16,0,0.03652352,0.5928104,0.5631699,0,0,10.29578,1.359071,0,0.5562869,-0.5562869,3.646214,26.04433,0.1841059,0.6194869,0.02921882,0,1.395594
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.6525596,0.6525596,0,0,0,0.6525596,146.3854,0,0,0,0.9552518,0.6869048,0.6525596,0,0,10.91388,0.8027837,0.268347,0,0.268347,3.90079,27.86273,0.1840839,0.7178156,0.7642015,0,1.758036
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,3.386321,3.386321,5,0,1.53,3.386321,64.28227,0,0,0,2.176804,0,0,1.613679,1.532995,10.64553,1.044296,3.709799,0,3.709799,7.420215,53.00143,0.1842765,3.724953,1.741443,5,3.2211
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,2.290149,2.290149,0,-1,0,2.290149,122.9891,0,0,0,2.816635,2.410683,2.290149,0,0,6.935732,4.383115,0.4059514,0,0.4059514,7.805334,55.75227,0.1842433,2.519164,2.253308,0,7.19975
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,0.8562673,0.8562673,0,0,0,0.8562673,403.2361,0,0,0,3.452778,0.9013339,0.8562673,0,0,6.529781,4.748471,2.551444,0,2.551444,10.22585,73.04162,0.1840349,0.941894,2.762223,0,8.20125
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,2.191975,2.191975,0,0,0,2.191975,189.0719,0,0,0,4.144408,2.307342,2.191975,0,0,3.978337,7.044771,1.837066,0,1.837066,11.96864,85.49012,0.1838851,2.411172,3.315526,0,11.18918
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,2.073191,2.073191,0,0,0,2.073191,229.3076,0.4304087,0,0,4.753986,2.182307,2.073191,0,0,2.14127,8.698131,2.14127,0,2.14127,14.00003,100,0.1837109,2.28051,3.803189,0,13.45212
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.327676,1.327676,0,0,0,1.327676,301.0562,2.599497,0,0,3.997051,1.397554,1.327676,0,0,0,10.62527,0,0,0,14.00003,100,0.1837109,1.460444,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1837109,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,1.784381,1.784381,0,0,0,1.784381,181.663,1.363265,0,0,3.24156,1.878296,1.784381,0,0,0,10.62527,0,0,0,14.00003,100,0.1837109,1.962819,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1837109,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,0.9972919,0.9972919,0,0,0,0.9972919,86.97228,0,0,0,0.8673675,1.049781,0.9972919,0,0,0,10.62527,0,0.1824134,-0.1824134,13.80775,98.62657,0.1837109,1.097021,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,3.362501,3.362501,3.356864,0,1.081424,3.362501,6.20418,2.775558E-17,0,0,0.2086156,0.005934056,0.005637353,0,0,0.2026816,10.44286,0.2026816,0,0.2026816,14.00003,100,0.1837202,3.698751,0.1668925,5,10.65148
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.535193,1.535193,0,-1,0,1.535193,0,0,2.220446E-16,0,0,1.615993,1.535193,0,0,0,10.62527,0,1.615993,-1.615993,12.29662,87.83284,0.1837202,1.688712,0,0,10.62527
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.795548,9.009281,0,0,0,12.29662,87.83284,0.1837202,0,0,0,9.009281
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.795254,1.795254,0,-1,0,1.795254,0,0,2.220446E-16,0,0,1.889741,1.795254,0,0,1.795548,9.009281,0,1.889741,-1.889741,10.30466,73.60457,0.1837202,1.97478,0,0,9.009281
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.3512307,0.3512307,0,-1,0,0.3512307,0,0,5.551115E-17,0,0,0.3697165,0.3512307,0,0,3.89526,7.11954,0,0.3697165,-0.3697165,9.914945,70.82089,0.1837202,0.3863537,0,0,7.11954
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.4118047,0.4118047,0,-1,0,0.4118047,0,0,5.551115E-17,0,0,0.4334787,0.4118047,0,0,4.306056,6.749824,0,0.4334787,-0.4334787,9.458017,67.55714,0.1837202,0.4529852,0,0,6.749824
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.3448107,0.3448107,0,-1,0,0.3448107,0,0,5.551115E-17,0,0,0.3629586,0.3448107,0,0,4.787699,6.316345,0,0.3629586,-0.3629586,9.075426,64.82434,0.1837202,0.3792917,0,0,6.316345
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.190987,5.953386,0,0,0,9.075426,64.82434,0.1837202,0,0,0,5.953386
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.4405017,0.4405017,0,-1,0,0.4405017,0,0,5.551115E-17,0,0,0.463686,0.4405017,0,0,5.190987,5.953386,0,0.463686,-0.463686,8.586658,61.33315,0.1837202,0.4845519,0,0,5.953386
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.4080737,0.4080737,0,-1,0,0.4080737,0,0,5.551115E-17,0,0,0.4295512,0.4080737,0,0,5.706193,5.4897,0,0.4295512,-0.4295512,8.133871,58.09896,0.1837202,0.448881,0,0,5.4897
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.9614664,0.9614664,0,-1,0,0.9614664,0,0,1.110223E-16,0,0,1.01207,0.9614664,0,0,6.183473,5.060149,0,1.01207,-1.01207,7.067056,50.47887,0.1837202,1.057613,0,0,5.060149
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.4815744,0.4815744,0,0,0,0.4815744,0,0,5.551115E-17,0,0,0.5069204,0.4815744,0,0,7.307995,4.048079,0,0.5069204,-0.5069204,6.532714,46.66216,0.1837202,0.5297318,0,0,4.048079
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.02534544,0.02534544,0,0,0,0.02534544,112.312,0,0,0,0.02846597,0.02667941,0.02534544,0,0,7.87124,3.541159,0.001786558,0,0.001786558,6.53441,46.67426,0.1837201,0.02787999,0.02277278,0,3.569625
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,1.781237,1.781237,0,0,0,1.781237,13.57485,0,2.220446E-16,0,0.2418003,1.874986,1.781237,0,0,7.869453,3.542767,0,1.633186,-1.633186,4.812881,34.37765,0.1837201,1.959361,0.1934402,0,3.784567
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.598715,1.598715,0,0,0,1.598715,32.91385,2.220446E-16,0,0,0.5261986,1.682858,1.598715,0,0,9.684104,1.909581,0,1.156659,-1.156659,3.593655,25.66891,0.1837201,1.758586,0.4209589,0,2.435779
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,10.96928,0.7529215,0.5217903,0,0.5217903,4.088668,29.20472,0.1836777,0,0.4174323,0,1.274712
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.316162,1.316162,4.624272,0,1.427426,1.316162,97.30662,0,0,0,1.280713,0,0,3.30811,3.142704,10.44749,1.222533,4.423417,0,4.423417,8.28509,59.1791,0.1837709,1.447778,1.02457,5,2.503246
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,3.505263,0,1.121937,0,0,0,0,0,1.723221,0,0,3.505263,3.33,6.024073,5.203608,5.053221,0,5.053221,13.079,93.42122,0.1836631,0,1.378577,5,6.926829
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.09269395,0.09269395,0,0,0,0.09269395,1240.268,0.08122826,0,0,1.149654,0.09757258,0.09269395,0,0,0.9708527,9.751507,0.9708527,0,0.9708527,14.00003,100,0.1835846,0.1019633,0.9197228,0,10.90116
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,0.9617413,0.9617413,0,0,0,0.9617413,55.04103,0,0,0,0.5293523,1.012359,0.9617413,0,0,0,10.62527,0,0.4830069,-0.4830069,13.49089,96.36333,0.1835846,1.057915,0.4234818,0,11.15463
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,2.253896,2.253896,0,-1,0,2.253896,50.21956,0,0,0,1.131897,2.372522,2.253896,0,0,0.5366744,10.14227,0,1.240626,-1.240626,12.18316,87.02239,0.1835846,2.479286,0.9055175,0,11.27416
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,1.915147,8.901642,0.82696,0,0.82696,12.96768,92.62612,0.1835178,0,0.661568,0,9.728601
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,1.088187,9.645905,0.6643839,0,0.6643839,13.59797,97.12818,0.1834641,0,0.5315071,0,10.31029
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,2.65172,2.65172,0,0,0,2.65172,9.383944,0,0,0,0.2488359,2.791284,2.65172,0,0,0.4238034,10.24385,0,2.542448,-2.542448,10.918,77.98553,0.1834641,2.916892,0.1990687,0,10.49269
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.368459,1.368459,0,0,0,1.368459,15.04428,0,2.220446E-16,0,0.2058748,1.440483,1.368459,0,0,3.248746,7.701403,0,1.234609,-1.234609,9.616606,68.6899,0.1834641,1.505305,0.1646998,0,7.907278
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,3.252118,3.252118,0,-1,0,3.252118,0,0,4.440892E-16,0.2473302,0,3.423283,3.252118,0,0,4.620533,6.466794,0,3.423283,-3.423283,6.008149,42.91526,0.1834641,3.57733,0,0,6.466794
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.9384672,0.9384672,0,-1,0,0.9384672,0,0,0,0,0,0.9878602,0.9384672,0,0,8.42418,3.043512,0,0.9878602,-0.9878602,4.966853,35.47745,0.1834641,1.032314,0,0,3.043512
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,5.506275,1.952869,0,-1,0,1.952869,0,0,3.553406,4.104033,0,2.055652,1.952869,0,0,9.521803,2.055652,0,2.055652,-2.055652,2.800006,20,0.1834641,6.056902,0,0,2.055652
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.4100596,0,0,-1,0,0,0,0,0.4100596,0.4510656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1834641,0.4510656,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1834641,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.7645277,0,0,-1,0,0,0,0,0.7645277,0.8409805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1834641,0.8409805,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.8217319,0,0,-1,0,0,0,0,0.8217319,0.9039051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1834641,0.9039051,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.5948898,0,0,-1,0,0,0,0,0.5948898,0.6543788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1834641,0.6543788,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.9444658,0,0,-1,0,0,0,0,0.9444658,1.038912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1834641,1.038912,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.7973654,0,0,-1,0,0,0,0,0.7973654,0.8771019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1834641,0.8771019,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.1182161,0.1182161,3.623479,0,1.15421,0.1182161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.183512,0.1300377,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.03759824,0.03759824,3.542861,0,1.132201,0.03759824,124.1671,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.1835453,0.04135807,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.466754,1.466754,4.718062,0,1.453031,1.466754,49.32446,0,0,0,0.7234684,0,0,3.251308,3.088743,5.099175,6.036016,3.812211,0,3.812211,12.77911,91.27915,0.1836996,1.613429,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.8362325,0.8362325,0,0,0,0.8362325,199.9816,0,0,0,1.672311,0.8802447,0.8362325,0,0,1.286964,9.467007,0.792066,0,0.792066,13.53053,96.64642,0.1836359,0.9198557,1.337849,0,11.13932
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,1.749363,1.749363,0,-1,0,1.749363,113.5971,0,0,0,1.987226,1.841435,1.749363,0,0,0.4948982,10.17987,0.1457911,0,0.1457911,13.66884,97.63435,0.1836242,1.9243,1.589781,0,12.16709
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,2.138611,2.138611,0,0,0,2.138611,169.4347,1.023272,0,0,3.623548,2.251169,2.138611,0,0,0.3491071,10.31108,0.3491071,0,0.3491071,14.00003,100,0.1835961,2.352472,2.898839,0,13.93463
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1835961,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,2.096398,2.096398,0,0,0,2.096398,179.8891,1.564455,0,0,3.77119,2.206734,2.096398,0,0,0,10.62527,0,0,0,14.00003,100,0.1835961,2.306037,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.34767,1.34767,0,0,0,1.34767,297.1076,2.58543,0,0,4.00403,1.4186,1.34767,0,0,0,10.62527,0,0,0,14.00003,100,0.1835961,1.482437,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,2.899988,2.899988,0,-1,0,2.899988,97.72527,0,0,0,2.834021,3.052619,2.899988,0,0,0,10.62527,0,0.218598,-0.218598,13.76961,98.35413,0.1835961,3.189986,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.560938,1.560938,0,0,0,1.560938,114.8132,0,0,0,1.792163,1.643093,1.560938,0,0,0.2428866,10.40668,0.1490697,0,0.1490697,13.91103,99.36427,0.1835841,1.717032,1.43373,0,12.19884
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.6885451,0.6885451,0,0,0,0.6885451,216.9528,0.6752165,0,0,1.493818,0.7247843,0.6885451,0,0,0.09381693,10.54084,0.09381693,0,0.09381693,14.00003,100,0.1835766,0.7573996,1.195054,0,12.03466
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,1.199118,1.199118,0,0,0,1.199118,73.55367,0,0,0,0.8819953,1.262229,1.199118,0,0,0,10.62527,0,0.3802342,-0.3802342,13.59923,97.13713,0.1835766,1.31903,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,2.846353,2.846353,0,0,0,2.846353,7.483127,0,0,0,0.2129962,2.996161,2.846353,0,0,0.4224825,10.24504,0,2.783164,-2.783164,10.66551,76.18208,0.1835766,3.130988,0.1703969,0,10.45804
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,5.898982,3.33,0,-1,0,3.33,0,0,2.568982,3.15888,0,3.505263,3.33,0,0,3.514887,7.461875,0,3.505263,-3.505263,6.970641,49.7902,0.1835766,6.48888,0,0,7.461875
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,2.636443,2.636443,0,-1,0,2.636443,0,0,4.440892E-16,0,0,2.775204,2.636443,0,0,7.409624,3.956612,0,2.775204,-2.775204,4.04532,28.89508,0.1835766,2.900088,0,0,3.956612
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.6171053,0.6171053,0,-1,0,0.6171053,0,0,0,0,0,0.6495845,0.6171053,0,0,10.49318,1.181409,0,0.6495845,-0.6495845,3.360598,24.00422,0.1835766,0.6788158,0,0,1.181409
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21494,0.5318242,0,0,0,3.360598,24.00422,0.1835766,0,0,0,0.5318242
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01968582,0.01968582,0,-1,0,0.01968582,0,0,0,0,0,0.02072192,0.01968582,0,0,11.21494,0.5318242,0,0.02072192,-0.02072192,3.338755,23.8482,0.1835766,0.0216544,0,0,0.5318242
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.8921134,0.4855472,0,-1,0,0.4855472,0,0,0.4065662,0.4957776,0,0.5111023,0.4855472,0,0,11.23797,0.5111023,0,0.5111023,-0.5111023,2.800006,20,0.1835766,0.9813248,0,0,0.5111023
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.4997717,0,0,-1,0,0,0,0,0.4997717,0.5497489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1835766,0.5497489,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.3062611,0,0,-1,0,0,0,0,0.3062611,0.3368872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1835766,0.3368872,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.07710812,0,0,-1,0,0,0,0,0.07710812,0.08481893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1835766,0.08481893,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.5666857,0,0,-1,0,0,0,0,0.5666857,0.6233543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1835766,0.6233543,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.5019195,0.5019195,4.007183,0,1.258961,0.5019195,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1836749,0.5521115,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.2032517,0.2032517,3.708515,0,1.177425,0.2032517,27.94274,0,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.1837289,0.2235769,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.1837264,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.1836196,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,1.817307,1.817307,0,-1,0,1.817307,133.4188,0.5116747,0,0,2.424629,1.912954,1.817307,0,0,0,10.62527,0,0,0,14.00003,100,0.1836196,1.999037,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,1.942316,1.942316,0,0,0,1.942316,181.3235,1.477332,0,0,3.521875,2.044543,1.942316,0,0,0,10.62527,0,0,0,14.00003,100,0.1836196,2.136547,2.8175,0,14.14715
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,1.821165,1.821165,0,0,0,1.821165,197.6719,1.682915,0,0,3.599931,1.917015,1.821165,0,0,0,10.62527,0,0,0,14.00003,100,0.1836196,2.003281,2.879944,0,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.26208,1.26208,0,0,0,1.26208,179.2825,0.9341827,0,0,2.262688,1.328505,1.26208,0,0,0,10.62527,0,0,0,14.00003,100,0.1836196,1.388288,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,1.712718,1.712718,0,0,0,1.712718,165.0229,1.023516,0,0,2.826376,1.80286,1.712718,0,0,0,10.62527,0,0,0,14.00003,100,0.1836196,1.883989,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.7566387,0.7566387,0,-1,0,0.7566387,448.0351,2.593545,0,0,3.390007,0.7964618,0.7566387,0,0,0,10.62527,0,0,0,14.00003,100,0.1836196,0.8323026,2.712005,0,14.01528
