Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1836196,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1836196,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1836196,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.3355781,0.3355781,0,0,0,0.3355781,62.94625,0,0,0,0.2112339,0.3532401,0.3355781,0,0,0,10.62527,0,0.1420063,-0.1420063,13.85034,98.9308,0.1836196,0.3691359,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,3.916505,3.33,0,-1,0,3.33,0,0,0.5865051,0.9781556,0,3.505263,3.33,0,0,0.1577847,10.48327,0,3.505263,-3.505263,10.15547,72.53892,0.1836196,4.308156,0,0,10.48327
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,3.877677,3.33,0,-1,0,3.33,0,0,0.5476773,0.935445,0,3.505263,3.33,0,0,4.052522,6.978005,0,3.505263,-3.505263,6.460597,46.14703,0.1836196,4.265445,0,0,6.978005
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.444061,1.444061,0,-1,0,1.444061,0,0,2.220446E-16,0,0,1.520064,1.444061,0,0,7.947258,3.472742,0,1.520064,-1.520064,4.858309,34.70214,0.1836196,1.588467,0,0,3.472742
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1548921,0.1548921,0,-1,0,0.1548921,0,0,2.775558E-17,0,0,0.1630444,0.1548921,0,0,9.636218,1.952678,0,0.1630444,-0.1630444,4.686445,33.47454,0.1836196,0.1703814,0,0,1.952678
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.2564969,0.2564969,0,-1,0,0.2564969,0,0,5.551115E-17,0,0,0.2699968,0.2564969,0,0,9.817379,1.789633,0,0.2699968,-0.2699968,4.401843,31.44168,0.1836196,0.2821466,0,0,1.789633
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.02424428,0.02424428,0,-1,0,0.02424428,0,0,3.469447E-18,0,0,0.0255203,0.02424428,0,0,10.11738,1.519637,0,0.0255203,-0.0255203,4.374942,31.24953,0.1836196,0.02666871,0,0,1.519637
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.4624447,0.4624447,0,-1,0,0.4624447,0,0,5.551115E-17,0,0,0.4867839,0.4624447,0,0,10.14573,1.494116,0,0.4867839,-0.4867839,3.861827,27.58442,0.1836196,0.5086892,0,0,1.494116
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.2156824,0.2156824,0,-1,0,0.2156824,0,0,2.775558E-17,0,0,0.2270342,0.2156824,0,0,10.6866,1.007332,0,0.2270342,-0.2270342,3.622512,25.87504,0.1836196,0.2372507,0,0,1.007332
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1866457,0.1866457,0,-1,0,0.1866457,0,0,2.775558E-17,0,0,0.1964692,0.1866457,0,0,10.93886,0.7802983,0,0.1964692,-0.1964692,3.415416,24.39578,0.1836196,0.2053103,0,0,0.7802983
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.3811981,0.3811981,0,-1,0,0.3811981,0,0,5.551115E-17,0,0,0.4012612,0.3811981,0,0,11.15716,0.5838291,0,0.4012612,-0.4012612,2.992449,21.37459,0.1836196,0.4193179,0,0,0.5838291
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.2141217,0.2141217,3.719385,0,1.180392,0.2141217,0,0,0,0,0,0,0,3.505263,3.33,11.60301,0.182568,3.33,0,3.33,6.151565,43.93966,0.1836795,0.2355339,0,5,0.182568
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.159089,1.159089,4.664352,0,1.438368,1.159089,2.390616,0,0,0,0.02770936,0,0,3.505263,3.33,8.273007,3.179568,3.357709,0,3.357709,9.336967,66.69249,0.1838614,1.274997,0.02216749,5,3.207277
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.257547,1.257547,4.585687,0,1.416892,1.257547,25.07876,-4.440892E-16,0,0,0.3153772,0,0,3.32814,3.161733,4.915298,6.201507,3.47711,0,3.47711,12.63564,90.25442,0.1840229,1.383301,0.2523018,5,6.516883
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,2.283272,2.283272,0,0,0,2.283272,25.02828,0,0,0,0.5714636,2.403444,2.283272,0,0,1.438187,9.330905,0,1.83198,-1.83198,10.70457,76.46104,0.1840229,2.511599,0.4571709,0,9.902369
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.7787395,0.7787395,0,-1,0,0.7787395,79.68385,0,0,0,0.6205295,0.8197258,0.7787395,0,0,3.473721,7.498925,0,0.1991962,-0.1991962,10.4946,74.96125,0.1840229,0.8566135,0.4964237,0,8.119455
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,2.345616,2.345616,0,0,0,2.345616,35.77946,0,0,0,0.8392487,2.46907,2.345616,0,0,3.69505,7.299729,0,1.629821,-1.629821,8.776613,62.68997,0.1840229,2.580178,0.6713989,0,8.138978
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,2.173572,2.173572,0,0,0,2.173572,93.54551,0,0,0,2.033279,2.28797,2.173572,0,0,5.505962,5.669908,0,0.2546914,-0.2546914,8.508145,60.77234,0.1840229,2.390929,1.626623,0,7.703187
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.1472653,0.1472653,0,0,0,0.1472653,1233.981,0,0,0,1.817225,0.1550161,0.1472653,0,0,5.788953,5.415217,1.662209,0,1.662209,10.08506,72.03596,0.1838904,0.1619918,1.45378,0,7.232442
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.1951742,0.1951742,0,0,0,0.1951742,1256.979,0,0,0,2.453299,0.2054465,0.1951742,0,0,4.126743,6.911205,2.247853,0,2.247853,12.21756,87.26808,0.1837115,0.2146916,1.962639,0,9.364505
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,0.3174542,0,0,2.196345,0,0,0,0,1.878891,8.934273,1.878891,0,1.878891,14.00003,100,0.1835622,0,1.757076,0,11.13062
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.6207691,0.6207691,0,0,0,0.6207691,214.4271,0.677656,0,0,1.331097,0.6534413,0.6207691,0,0,0,10.62527,0,0,0,14.00003,100,0.1835622,0.6828461,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.6765702,0.6765702,0,0,0,0.6765702,195.0955,0.6077789,0,0,1.319958,0.7121791,0.6765702,0,0,0,10.62527,0,0,0,14.00003,100,0.1835622,0.7442272,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,2.493854,2.493854,0,0,0,2.493854,20.38445,0,4.440892E-16,0,0.5083584,2.625109,2.493854,0,0,0,10.62527,0,2.116751,-2.116751,11.76878,84.06252,0.1835622,2.743239,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0,0,0,0.1812194,0,0,0,0,2.351945,8.508523,0.1812194,0,0.1812194,11.9407,85.29052,0.1835478,0,0.1449756,0,8.689743
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1065905,0.1065905,0,-1,0,0.1065905,0,0,1.387779E-17,0,0,0.1122005,0.1065905,0,0,2.170726,8.67162,0,0.1122005,-0.1122005,11.82243,84.44574,0.1835478,0.1172495,0,0,8.67162
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.520879,1.520879,0,-1,0,1.520879,0,0,2.220446E-16,0,0,1.600925,1.520879,0,0,2.295393,8.559421,0,1.600925,-1.600925,10.1349,72.39202,0.1835478,1.672967,0,0,8.559421
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.2917946,0.2917946,0,-1,0,0.2917946,0,0,0,0,0,0.3071522,0.2917946,0,0,4.074199,6.958495,0,0.3071522,-0.3071522,9.811137,70.07941,0.1835478,0.3209741,0,0,6.958495
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.2682602,0.2682602,0,-1,0,0.2682602,0,0,0,0,0,0.2823792,0.2682602,0,0,4.415479,6.651343,0,0.2823792,-0.2823792,9.513483,67.95332,0.1835478,0.2950862,0,0,6.651343
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.9668334,0.9668334,0,-1,0,0.9668334,0,0,1.110223E-16,0,0,1.017719,0.9668334,0,0,4.729234,6.368964,0,1.017719,-1.017719,8.440713,60.29068,0.1835478,1.063517,0,0,6.368964
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.977139,0.977139,0,-1,0,0.977139,0,0,1.110223E-16,0,0,1.028567,0.977139,0,0,5.860033,5.351244,0,1.028567,-1.028567,7.356507,52.54638,0.1835478,1.074853,0,0,5.351244
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.002886,4.322677,0,0,0,7.356507,52.54638,0.1835478,0,0,0,4.322677
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1632379,0.1632379,0,-1,0,0.1632379,0,0,0,0,0,0.1718293,0.1632379,0,0,7.002886,4.322677,0,0.1718293,-0.1718293,7.175384,51.25264,0.1835478,0.1795617,0,0,4.322677
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.05742715,0.05742715,0,-1,0,0.05742715,0,0,6.938894E-18,0,0,0.06044963,0.05742715,0,0,7.193807,4.150848,0,0.06044963,-0.06044963,7.111664,50.7975,0.1835478,0.06316987,0,0,4.150848
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.260973,4.090398,0,0,0,7.111664,50.7975,0.1835478,0,0,0,4.090398
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.580489,0.580489,0,0,0,0.580489,0,0,1.110223E-16,0,0,0.611041,0.580489,0,0,7.260973,4.090398,0,0.611041,-0.611041,6.46757,46.19684,0.1835478,0.6385379,0,0,4.090398
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.6808665,0.6808665,0,0,0,0.6808665,10.5292,0,0,0,0.07168981,0.7167016,0.6808665,0,0,7.939908,3.479357,0,0.6450118,-0.6450118,5.787668,41.3404,0.1835478,0.7489532,0.05735184,0,3.551047
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,1.897904,1.897904,0,0,0,1.897904,42.78103,0,0,0,0.8119431,1.997794,1.897904,0,0,8.656588,2.834345,0,1.185851,-1.185851,4.537671,32.41187,0.1835478,2.087695,0.6495545,0,3.646288
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,3.553429,3.553429,5,0,1.53,3.553429,31.09799,0,0,0,1.105045,0,0,1.446571,1.374243,9.9742,1.648494,2.479287,0,2.479287,6.88973,49.21226,0.1836783,3.908772,0.8840359,5,2.753539
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.2522741,0.2522741,0,-1,0,0.2522741,914.4077,0,0,0,2.306814,0.2655517,0.2522741,0,0,7.494912,3.879853,2.041262,0,2.041262,8.826241,63.04446,0.1835165,0.2775016,1.845451,0,6.186667
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0,0,0,4.059545,0,0,0,0,5.45365,5.716989,4.059545,0,4.059545,12.67746,90.55313,0.1831955,0,3.247636,0,9.776534
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,2.743185,2.743185,0,0,0,2.743185,170.1883,0.3869116,0,0,4.668581,2.887563,2.743185,0,0,1.394105,9.37058,1.394105,0,1.394105,14.00003,100,0.1830855,3.017504,3.734864,0,14.03916
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.305188,0.305188,0,0,0,0.305188,1366.078,3.847855,0,0,4.169106,0.3212506,0.305188,0,0,0,10.62527,0,0,0,14.00003,100,0.1830855,0.3357068,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,2.235032,2.235032,0,0,0,2.235032,153.4454,1.076888,0,0,3.429553,2.352665,2.235032,0,0,0,10.62527,0,0,0,14.00003,100,0.1830855,2.458535,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,2.397425,2.397425,0,-1,0,2.397425,125.4469,0.48389,0,0,3.007495,2.523605,2.397425,0,0,0,10.62527,0,0,0,14.00003,100,0.1830855,2.637167,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,2.689393,2.689393,0,0,0,2.689393,110.3537,0.1369048,0,0,2.967845,2.83094,2.689393,0,0,0,10.62527,0,0,0,14.00003,100,0.1830855,2.958332,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,1.838414,1.838414,0,0,0,1.838414,90.97987,2.220446E-16,0,0,1.672587,1.935173,1.838414,0,0,0,10.62527,0,0.262586,-0.262586,13.72324,98.02293,0.1830855,2.022256,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.2954396,0.2954396,0,0,0,0.2954396,340.1943,0.4023174,0,0,1.005069,0.3109891,0.2954396,0,0,0.2917622,10.36269,0.2917622,0,0.2917622,14.00003,100,0.1830625,0.3249836,0.8040549,0,11.36776
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,4.896791,4.896791,4.693295,0,1.44627,4.896791,4.374409,0,8.881784E-16,0,0.2142057,0.2142057,0.2034954,0,0,0,10.62527,0,0,0,14.00003,100,0.1830625,5.386469,0.1713645,5,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1830625,0,0,0,10.62527
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,2.554357,2.554357,0,-1,0,2.554357,0,0,4.440892E-16,0,0,2.688797,2.554357,0,0,0,10.62527,0,2.688797,-2.688797,11.16579,79.75546,0.1830625,2.809793,0,0,10.62527
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.899293,1.899293,0,-1,0,1.899293,0,0,2.220446E-16,0,0,1.999256,1.899293,0,0,2.987552,7.936477,0,1.999256,-1.999256,9.058387,64.70263,0.1830625,2.089222,0,0,7.936477
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.6162125,0.6162125,0,-1,0,0.6162125,0,0,1.110223E-16,0,0,0.6486447,0.6162125,0,0,5.208947,5.937222,0,0.6486447,-0.6486447,8.374655,59.81885,0.1830625,0.6778337,0,0,5.937222
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.324237,0.324237,0,-1,0,0.324237,0,0,5.551115E-17,0,0,0.3413021,0.324237,0,0,5.929664,5.288577,0,0.3413021,-0.3413021,8.014891,57.24911,0.1830625,0.3566607,0,0,5.288577
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.449824,0.449824,0,-1,0,0.449824,0,0,5.551115E-17,0,0,0.4734989,0.449824,0,0,6.308888,4.947275,0,0.4734989,-0.4734989,7.515779,53.68403,0.1830625,0.4948064,0,0,4.947275
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.834998,4.473776,0,0,0,7.515779,53.68403,0.1830625,0,0,0,4.473776
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.08022564,0.08022564,0,-1,0,0.08022564,0,0,1.387779E-17,0,0,0.08444804,0.08022564,0,0,6.834998,4.473776,0,0.08444804,-0.08444804,7.426764,53.0482,0.1830625,0.0882482,0,0,4.473776
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.3883313,0.3883313,0,-1,0,0.3883313,0,0,5.551115E-17,0,0,0.4087698,0.3883313,0,0,6.928829,4.389328,0,0.4087698,-0.4087698,6.995882,49.97049,0.1830625,0.4271644,0,0,4.389328
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.732632,0.732632,0,-1,0,0.732632,0,0,1.110223E-16,0,0,0.7711917,0.732632,0,0,7.383018,3.980558,0,0.7711917,-0.7711917,6.182975,44.16402,0.1830625,0.8058953,0,0,3.980558
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.442526,0.442526,0,0,0,0.442526,0,0,5.551115E-17,0,0,0.4658169,0.442526,0,0,8.239898,3.209366,0,0.4658169,-0.4658169,5.691961,40.65678,0.1830625,0.4867786,0,0,3.209366
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.02943861,0.02943861,0,0,0,0.02943861,221.9632,0,0,0,0.06534288,0.03098801,0.02943861,0,0,8.757472,2.74355,0.03435487,0,0.03435487,5.724553,40.88958,0.1830598,0.03238247,0.05227431,0,2.808892
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,0.9665489,0.9665489,0,0,0,0.9665489,40.15967,0,0,0,0.3881629,1.01742,0.9665489,0,0,8.723117,2.774469,0,0.6292571,-0.6292571,5.061257,36.15177,0.1830598,1.063204,0.3105303,0,3.162632
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,9.422292,2.145212,1.159523,0,1.159523,6.161278,44.00904,0.1829685,0,0.9276184,0,3.304735
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,1.764208,1.764208,0,-1,0,1.764208,61.69801,0,2.220446E-16,0,1.088481,1.857061,1.764208,0,0,8.262769,3.188783,0,0.7685797,-0.7685797,5.351123,38.22223,0.1829685,1.940628,0.8707848,0,4.277264
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,2.260262,2.260262,0,0,0,2.260262,66.06631,0,0,0,1.493272,2.379223,2.260262,0,0,9.116746,2.420203,0,0.885951,-0.885951,4.417249,31.55172,0.1829685,2.486288,1.194617,0,3.913475
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,3.416592,3.416592,5,0,1.53,3.416592,46.42159,0,0,0,1.586036,0,0,1.583408,1.504238,10.10114,1.534252,3.090274,0,3.090274,7.34894,52.49233,0.1831283,3.758251,1.268829,5,3.120288
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,3.505263,0,1.121937,0,0,0,0,0,1.579991,0,0,3.505263,3.33,7.010862,4.315499,4.90999,0,4.90999,12.00697,85.76388,0.1830361,0,1.263992,5,5.895489
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,0,0,0,1.725575,0,0,0,0,2.100871,8.73449,1.725575,0,1.725575,13.64399,97.45688,0.1829007,0,1.38046,0,10.46006
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,2.910821,2.910821,0,-1,0,2.910821,56.41282,0,0,0,1.642076,3.064023,2.910821,0,0,0.3752964,10.28751,0,1.421946,-1.421946,12.14513,86.75074,0.1829007,3.201904,1.313661,0,11.92958
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,1.976236,1.976236,0,0,0,1.976236,37.47187,0,2.220446E-16,0,0.7405326,2.080248,1.976236,0,0,1.955237,8.865561,0,1.339716,-1.339716,10.73294,76.66373,0.1829007,2.17386,0.5924261,0,9.606093
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.047743,1.047743,0,0,0,1.047743,66.59571,0,0,0,0.6977517,1.102887,1.047743,0,0,3.44381,7.525846,0,0.4051353,-0.4051353,10.30589,73.61337,0.1829007,1.152517,0.5582014,0,8.223598
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,1.791813,1.791813,0,0,0,1.791813,38.10571,0,0,0,0.6827832,1.886119,1.791813,0,0,3.89396,7.12071,0,1.203336,-1.203336,9.037465,64.55319,0.1829007,1.970995,0.5462266,0,7.803493
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0,0,0,0.2153939,0,0,0,0,5.231,5.917374,0.2153939,0,0.2153939,9.241806,66.01277,0.1828838,0,0.1723151,0,6.132768
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,3.51194,3.33,0,-1,0,3.33,0,0,0.1819405,0.5331346,0,3.505263,3.33,0,0,5.015606,6.111228,0,3.505263,-3.505263,5.546934,39.62088,0.1828838,3.863135,0,0,6.111228
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,2.044632,2.044632,0,-1,0,2.044632,0,0,4.440892E-16,0,0,2.152245,2.044632,0,0,8.910343,2.605965,0,2.152245,-2.152245,3.27827,23.41616,0.1828838,2.249095,0,0,2.605965
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.733614,0.4310348,0,-1,0,0.4310348,0,0,1.302579,1.475941,0,0.4537209,0.4310348,0,0,11.30173,0.4537209,0,0.4537209,-0.4537209,2.800006,20,0.1828838,1.906976,0,0,0.4537209
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.08985247,0,0,-1,0,0,0,0,0.08985247,0.09883772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1828838,0.09883772,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.1441314,0,0,-1,0,0,0,0,0.1441314,0.1585446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1828838,0.1585446,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1828838,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.3040209,0,0,-1,0,0,0,0,0.3040209,0.334423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1828838,0.334423,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.4155936,0,0,-1,0,0,0,0,0.4155936,0.457153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1828838,0.457153,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1828838,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1707783,0,0,-1,0,0,0,0,0.1707783,0.1878561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1828838,0.1878561,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.0481826,0.0481826,3.553446,0,1.135091,0.0481826,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1829222,0.05300086,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.5502004,0.5502004,4.055464,0,1.272142,0.5502004,8.197965,0,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.183022,0.6052204,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.6935331,0.6935331,4.198796,0,1.311271,0.6935331,136.2154,0,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.1830698,0.7628863,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.1830054,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,1.228239,1.228239,0,-1,0,1.228239,93.41841,0,0,0,1.147401,1.292883,1.228239,0,0,0,10.62527,0,0.1454818,-0.1454818,13.84668,98.90463,0.1830054,1.351063,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.5472269,0.5472269,0,0,0,0.5472269,584.7963,2.462488,0,0,3.200163,0.5760283,0.5472269,0,0,0.1616465,10.47979,0.1616465,0,0.1616465,14.00003,100,0.1829927,0.6019496,2.56013,0,13.67996
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,3.896686,3.896686,1.25,0,0.50625,3.896686,114.3759,1.670886,0,0,4.456871,2.785986,2.646686,0,0,0,10.62527,0,0,0,14.00003,100,0.1829927,4.286355,3.565497,5,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.3190593,0.3190593,0,0,0,0.3190593,1334.524,3.922072,0,0,4.257924,0.3358519,0.3190593,0,0,0,10.62527,0,0,0,14.00003,100,0.1829927,0.3509652,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1829927,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.2375,1.2375,0,-1,0,1.2375,104.4332,0,0,0,1.292361,1.302632,1.2375,0,0,0,10.62527,0,0.01027133,-0.01027133,13.9892,99.92267,0.1829927,1.36125,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.266831,1.266831,0,0,0,1.266831,132.0336,0.327724,0,0,1.672643,1.333506,1.266831,0,0,0.01141259,10.615,0.01141259,0,0.01141259,14.00003,100,0.1829919,1.393514,1.338115,0,12.28765
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.478,1.478,0,0,0,1.478,99.71061,0,0,0,1.473723,1.555789,1.478,0,0,0,10.62527,0,0.08206671,-0.08206671,13.91352,99.3821,0.1829919,1.6258,1.178978,0,12.099
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.467364,1.467364,0,0,0,1.467364,64.54707,0,0,0,0.9471402,1.544593,1.467364,0,0,0.09118523,10.54321,0,0.5974531,-0.5974531,13.28375,94.88375,0.1829919,1.6141,0.7577122,0,11.49035
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,2.589656,2.589656,0,0,0,2.589656,8.142159,0,0,0,0.2108539,2.725953,2.589656,0,0,0.7550219,9.945754,0,2.515099,-2.515099,10.6326,75.94702,0.1829919,2.848621,0.1686831,0,10.15661
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.549577,7.430655,0,0,0,10.6326,75.94702,0.1829919,0,0,0,7.430655
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.399694,1.399694,0,-1,0,1.399694,0,0,2.220446E-16,0,0,1.473362,1.399694,0,0,3.549577,7.430655,0,1.473362,-1.473362,9.079544,64.85375,0.1829919,1.539663,0,0,7.430655
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.186646,5.957293,0,0,0,9.079544,64.85375,0.1829919,0,0,0,5.957293
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.186646,5.957293,0,0,0,9.079544,64.85375,0.1829919,0,0,0,5.957293
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.186646,5.957293,0,0,0,9.079544,64.85375,0.1829919,0,0,0,5.957293
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.4673281,0.4673281,0,-1,0,0.4673281,0,0,0,0,0,0.4919243,0.4673281,0,0,5.186646,5.957293,0,0.4919243,-0.4919243,8.56101,61.14995,0.1829919,0.5140609,0,0,5.957293
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.3220525,0.3220525,0,-1,0,0.3220525,0,0,5.551115E-17,0,0,0.3390027,0.3220525,0,0,5.733228,5.465369,0,0.3390027,-0.3390027,8.20367,58.59752,0.1829919,0.3542578,0,0,5.465369
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.109898,5.126366,0,0,0,8.20367,58.59752,0.1829919,0,0,0,5.126366
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1732152,0.1732152,0,-1,0,0.1732152,0,0,2.775558E-17,0,0,0.1823318,0.1732152,0,0,6.109898,5.126366,0,0.1823318,-0.1823318,8.011476,57.22471,0.1829919,0.1905368,0,0,5.126366
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1516404,0.1516404,0,-1,0,0.1516404,0,0,0,0,0,0.1596215,0.1516404,0,0,6.312489,4.944034,0,0.1596215,-0.1596215,7.843219,56.02288,0.1829919,0.1668045,0,0,4.944034
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.5984946,0.5984946,0,0,0,0.5984946,0,0,0,0,0,0.6299943,0.5984946,0,0,6.489846,4.784413,0,0.6299943,-0.6299943,7.179147,51.27952,0.1829919,0.6583441,0,0,4.784413
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,0.933022,0.933022,0,0,0,0.933022,7.250747,0,1.110223E-16,0,0.06765106,0.9821284,0.933022,0,0,7.18984,4.154418,0,0.9144773,-0.9144773,6.215203,44.39422,0.1829919,1.026324,0.05412085,0,4.222069
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,2.608964,2.608964,0,0,0,2.608964,19.33181,0,4.440892E-16,0,0.50436,2.746278,2.608964,0,0,8.205926,3.239941,0,2.241918,-2.241918,3.852014,27.51433,0.1829919,2.869861,0.403488,0,3.744301
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,3.30348,3.30348,5,0,1.53,3.30348,46.46004,0,0,0,1.534798,0,0,1.69652,1.611694,10.69695,0.9980226,3.146492,0,3.146492,6.837039,48.83589,0.1831541,3.633828,1.227839,5,2.532821
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,1.186661,1.186661,0,-1,0,1.186661,76.70606,0,0,0,0.9102409,1.249117,1.186661,0,0,7.550454,3.829866,0,0.3388759,-0.3388759,6.479832,46.28442,0.1831541,1.305327,0.7281927,0,4.740107
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.1969163,0.1969163,0,0,0,0.1969163,376.7346,0,0,0,0.741852,0.2072803,0.1969163,0,0,7.926982,3.49099,0.5345716,0,0.5345716,6.986971,49.90684,0.1831124,0.216608,0.5934816,0,4.232842
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,1.973066,1.973066,0,0,0,1.973066,43.7135,0,2.220446E-16,0,0.8624961,2.076911,1.973066,0,0,7.392411,3.972104,0,1.214415,-1.214415,5.706865,40.76324,0.1831124,2.170372,0.6899969,0,4.8346
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.290078,1.290078,0,0,0,1.290078,73.50744,0,0,0,0.9483034,1.357977,1.290078,0,0,8.741761,2.757689,0,0.4096736,-0.4096736,5.275032,37.67872,0.1831124,1.419086,0.7586427,0,3.705993
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,2.621818,2.621818,5,0,1.53,2.621818,87.95354,0,0,0,2.305982,0,0,2.378182,2.259273,9.196954,2.348016,4.565255,0,4.565255,9.606012,68.61423,0.1832405,2.884,1.844785,5,4.653997
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,4.631699,6.456745,1.168482,0,1.168482,10.71453,76.53222,0.1831496,0,0.9347858,0,7.625227
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,1.95232,1.95232,0,0,0,1.95232,55.13605,0,0,0,1.076432,2.055074,1.95232,0,0,3.463217,7.508379,0,0.9786418,-0.9786418,9.682953,69.16381,0.1831496,2.147552,0.8611458,0,8.584811
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,2.172265,2.172265,0,0,0,2.172265,35.49227,0,0,0,0.7709862,2.286595,2.172265,0,0,4.550597,6.529737,0,1.515609,-1.515609,8.085361,57.75246,0.1831496,2.389492,0.616789,0,7.300723
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1035272,0.1035272,0,0,0,0.1035272,444.7643,0,0,0,0.4604521,0.108976,0.1035272,0,0,6.234607,5.014128,0.3514761,0,0.3514761,8.4188,60.13417,0.1831223,0.1138799,0.3683617,0,5.47458
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.8176109,0.8176109,0,0,0,0.8176109,15.88473,0,0,0,0.1298753,0.860643,0.8176109,0,0,5.883131,5.330457,0,0.7307678,-0.7307678,7.648504,54.63206,0.1831223,0.899372,0.1039002,0,5.460332
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,2.479704,2.479704,0,-1,0,2.479704,0,0,0,0,0,2.610215,2.479704,0,0,6.695095,4.599689,0,2.610215,-2.610215,4.897096,34.97919,0.1831223,2.727674,0,0,4.599689
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.028545,1.028545,0,-1,0,1.028545,0,0,2.220446E-16,0,0,1.082678,1.028545,0,0,9.595333,1.989474,0,1.082678,-1.082678,3.755852,26.82747,0.1831223,1.131399,0,0,1.989474
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1163371,0.1163371,0,-1,0,0.1163371,0,0,1.387779E-17,0,0,0.1224601,0.1163371,0,0,10.79831,0.906796,0,0.1224601,-0.1224601,3.626768,25.90544,0.1831223,0.1279708,0,0,0.906796
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.527576,0.527576,0,-1,0,0.527576,0,0,1.110223E-16,0,0,0.5553432,0.527576,0,0,10.93438,0.7843359,0,0.5553432,-0.5553432,3.041385,21.72414,0.1831223,0.5803337,0,0,0.7843359
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.09673346,0.09673346,0,-1,0,0.09673346,0,0,1.387779E-17,0,0,0.1018247,0.09673346,0,0,11.55142,0.2289927,0,0.1018247,-0.1018247,2.934052,20.95748,0.1831223,0.1064068,0,0,0.2289927
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.2488957,0.1208096,0,-1,0,0.1208096,0,0,0.1280862,0.1529757,0,0.127168,0.1208096,0,0,11.66456,0.127168,0,0.127168,-0.127168,2.800006,20,0.1831223,0.2737853,0,0,0.127168
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.2261866,0,0,-1,0,0,0,0,0.2261866,0.2488053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1831223,0.2488053,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.6067469,0,0,-1,0,0,0,0,0.6067469,0.6674216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1831223,0.6674216,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.4717705,0,0,-1,0,0,0,0,0.4717705,0.5189475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1831223,0.5189475,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.6912751,0,0,-1,0,0,0,0,0.6912751,0.7604026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1831223,0.7604026,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.7364098,0.7364098,4.241673,0,1.322977,0.7364098,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1832485,0.8100507,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.09273361,0.09273361,3.597997,0,1.147253,0.09273361,13.19969,0,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.1832907,0.102007,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.269215,1.269215,4.593461,0,1.419015,1.269215,13.45655,0,0,0,0.1707926,0,0,3.324246,3.158034,5.13362,6.005016,3.328826,0,3.328826,12.28785,87.77019,0.1834616,1.396137,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.7999933,0.7999933,0,0,0,0.7999933,77.12255,0,1.110223E-16,0,0.6169752,0.8420982,0.7999933,0,0,1.804794,9.00096,0,0.225123,-0.225123,12.05055,86.07519,0.1834616,0.8799926,0.4935802,0,9.617935
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,6.304666,3.33,0,-1,0,3.33,12.44398,0,2.974665,3.605132,0.4143845,3.505263,3.33,0,0,2.05493,8.775837,0,3.090879,-3.090879,8.792478,62.80329,0.1834616,6.935132,0.3315076,0,9.190222
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,1.968588,1.968588,0,0,0,1.968588,37.8773,0,0,0,0.745648,2.072198,1.968588,0,0,5.48924,5.684958,0,1.32655,-1.32655,7.394171,52.8154,0.1834616,2.165447,0.5965185,0,6.430606
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,3.973674,3.973674,5,0,1.53,3.973674,18.42561,0,0,0,0.7321735,0,0,1.026326,0.9750097,6.963184,4.358408,1.707183,0,1.707183,9.013747,64.38378,0.1835499,4.371041,0.5857388,5,5.090582
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,5.256001,5.894873,4.276695,0,4.276695,13.07098,93.36393,0.1835074,0,0.7573557,5,6.841568
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.526203,1.526203,0,0,0,1.526203,102.5441,0,0,0,1.565031,1.60653,1.526203,0,0,0.9793066,9.743898,0,0.04149893,-0.04149893,13.02723,93.05148,0.1835074,1.678824,1.252025,0,11.30893
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.5861363,0.5861363,0,-1,0,0.5861363,110.0678,0,0,0,0.6451473,0.6169856,0.5861363,0,0,1.025416,9.702399,0.02816167,0,0.02816167,13.05395,93.24231,0.1835052,0.6447499,0.5161178,0,10.34755
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,3.306168,3.306168,3.253894,0,1.053313,3.306168,31.8278,0,0,0,1.052281,0.05502574,0.05227445,0,0,0.9972548,9.727745,0.9972548,0,0.9972548,14.00003,100,0.1835492,3.636785,0.8418245,5,10.78003
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,1.681247,1.681247,0,0,0,1.681247,13.60653,0,2.220446E-16,0,0.2287594,1.769734,1.681247,0,0,0,10.62527,0,1.540974,-1.540974,12.3757,88.39767,0.1835492,1.849372,0.1830075,0,10.85403
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,1.72004,1.72004,0,0,0,1.72004,23.14562,0,2.220446E-16,0,0.398114,1.810569,1.72004,0,0,1.712194,9.0843,0,1.412455,-1.412455,10.88684,77.76299,0.1835492,1.892044,0.3184912,0,9.482413
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,2.080708,2.080708,0,0,0,2.080708,9.97204,0,0,0,0.2074891,2.190219,2.080708,0,0,3.281588,7.671845,0,1.98273,-1.98273,8.796859,62.83458,0.1835492,2.288779,0.1659913,0,7.879334
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.0259333,0.0259333,0,-1,0,0.0259333,0,0,3.469447E-18,0,0,0.02729821,0.0259333,0,0,5.484622,5.689115,0,0.02729821,-0.02729821,8.768085,62.62905,0.1835492,0.02852663,0,0,5.689115
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,4.081368,3.33,0,-1,0,3.33,0,0,0.7513686,1.159505,0,3.505263,3.33,0,0,5.514953,5.661817,0,3.505263,-3.505263,5.073213,36.23716,0.1835492,4.489505,0,0,5.661817
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.40969,2.156553,0,0,0,5.073213,36.23716,0.1835492,0,0,0,2.156553
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.05453538,0.05453538,0,-1,0,0.05453538,0,0,6.938894E-18,0,0,0.05740566,0.05453538,0,0,9.40969,2.156553,0,0.05740566,-0.05740566,5.012702,35.80494,0.1835492,0.05998892,0,0,2.156553
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.2312601,0.2312601,0,-1,0,0.2312601,0,0,0,0,0,0.2434317,0.2312601,0,0,9.473474,2.099148,0,0.2434317,-0.2434317,4.756102,33.97209,0.1835492,0.2543861,0,0,2.099148
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1275701,0.1275701,0,-1,0,0.1275701,0,0,0,0,0,0.1342843,0.1275701,0,0,9.743954,1.855716,0,0.1342843,-0.1342843,4.614554,32.96103,0.1835492,0.1403271,0,0,1.855716
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.2722623,0.2722623,0,-1,0,0.2722623,0,0,5.551115E-17,0,0,0.2865919,0.2722623,0,0,9.893158,1.721432,0,0.2865919,-0.2865919,4.312459,30.80322,0.1835492,0.2994885,0,0,1.721432
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1772988,0.1772988,0,-1,0,0.1772988,0,0,2.775558E-17,0,0,0.1866304,0.1772988,0,0,10.21159,1.43484,0,0.1866304,-0.1866304,4.115734,29.39804,0.1835492,0.1950287,0,0,1.43484
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.497461,0.497461,0,-1,0,0.497461,0,0,0,0,0,0.5236431,0.497461,0,0,10.41896,1.248209,0,0.5236431,-0.5236431,3.563766,25.45542,0.1835492,0.5472071,0,0,1.248209
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.9610077,0.688338,0,-1,0,0.688338,0,0,0.2726696,0.3687704,0,0.7245663,0.688338,0,0,11.00079,0.7245663,0,0.7245663,-0.7245663,2.800006,20,0.1835492,1.057108,0,0,0.7245663
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.4191096,0.4191096,3.924373,0,1.236354,0.4191096,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1836334,0.4610206,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1024619,0.1024619,3.607725,0,1.149909,0.1024619,23.29045,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.1836751,0.1127081,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.7153575,0.7153575,4.220621,0,1.317229,0.7153575,18.13909,4.440892E-16,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.1837866,0.7868932,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.48968,1.48968,0,0,0,1.48968,24.31289,0,2.220446E-16,0,0.3621844,1.568084,1.48968,0,0,1.662237,9.129261,0,1.2059,-1.2059,11.15196,79.65671,0.1837866,1.638648,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.378178,1.378178,0,-1,0,1.378178,101.3005,0,0,0,1.396102,1.450714,1.378178,0,0,3.002126,7.923361,0,0.05461203,-0.05461203,11.09439,79.24552,0.1837866,1.515996,1.116881,0,9.319463
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,1.79625,1.79625,0,0,0,1.79625,98.25482,0,0,0,1.764902,1.890789,1.79625,0,0,3.062806,7.868749,0,0.1258871,-0.1258871,10.9617,78.29769,0.1837866,1.975875,1.411922,0,9.633651
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,2.52204,2.52204,0,0,0,2.52204,45.74888,0,4.440892E-16,0,1.153805,2.654779,2.52204,0,0,3.202681,7.742862,0,1.500974,-1.500974,9.379533,66.99653,0.1837866,2.774244,0.923044,0,8.896667
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.4469403,0.4469403,0,0,0,0.4469403,314.7554,0,0,0,1.406769,0.4704634,0.4469403,0,0,4.870429,6.241888,0.9363052,0,0.9363052,10.26779,73.34121,0.1837144,0.4916343,1.125415,0,7.648657
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,2.314541,2.314541,0,0,0,2.314541,40.70783,0,0,0,0.9421994,2.436359,2.314541,0,0,3.934124,7.084563,0,1.49416,-1.49416,8.692808,62.09136,0.1837144,2.545995,0.7537595,0,8.026762
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,1.8076,1.8076,0,-1,0,1.8076,66.37994,0,0,0,1.199884,1.902736,1.8076,0,0,5.594301,5.590403,0,0.7028528,-0.7028528,7.951936,56.79943,0.1837144,1.98836,0.9599069,0,6.790287
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.018714,1.018714,0,0,0,1.018714,139.4242,0,0,0,1.420334,1.07233,1.018714,0,0,6.375249,4.88755,0.3480038,0,0.3480038,8.282082,59.1576,0.1836876,1.120585,1.136267,0,6.307884
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,1.967295,1.967295,0,0,0,1.967295,38.68949,0,0,0,0.7611362,2.070836,1.967295,0,0,6.027245,5.200754,0,1.3097,-1.3097,6.901536,49.29659,0.1836876,2.164024,0.608909,0,5.96189
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,7.482468,3.891053,0.2329913,0,0.2329913,7.122571,50.8754,0.1836696,0,0.1863931,0,4.124045
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.5565907,0.5565907,0,0,0,0.5565907,34.64021,0,0,0,0.1928042,0.585885,0.5565907,0,0,7.249476,4.100746,0,0.3930808,-0.3930808,6.708228,47.91581,0.1836696,0.6122498,0.1542433,0,4.29355
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.9920272,0.9920272,0,-1,0,0.9920272,0,0,1.110223E-16,0,0,1.044239,0.9920272,0,0,7.686233,3.707665,0,1.044239,-1.044239,5.607503,40.05351,0.1836696,1.09123,0,0,3.707665
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,3.556445,2.530254,0,-1,0,2.530254,0,0,1.02619,1.381835,0,2.663426,2.530254,0,0,8.846498,2.663426,0,2.663426,-2.663426,2.800006,20,0.1836696,3.912089,0,0,2.663426
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836696,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.2347713,0,0,-1,0,0,0,0,0.2347713,0.2582485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836696,0.2582485,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.8550161,0,0,-1,0,0,0,0,0.8550161,0.9405177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836696,0.9405177,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.5925196,0,0,-1,0,0,0,0,0.5925196,0.6517716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836696,0.6517716,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.4746324,0,0,-1,0,0,0,0,0.4746324,0.5220957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836696,0.5220957,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01349992,0,0,-1,0,0,0,0,0.01349992,0.01484991,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836696,0.01484991,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836696,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.2190089,0,0,-1,0,0,0,0,0.2190089,0.2409098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836696,0.2409098,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.6270013,0.6270013,4.132265,0,1.293108,0.6270013,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1837796,0.6897014,0,5,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.4093792,0.4093792,3.914642,0,1.233697,0.4093792,11.72465,0,0,0,0.04799829,0,0,3.505263,3.33,8.475861,2.997,3.377998,0,3.377998,9.163772,65.45538,0.1838581,0.4503172,0.03839863,5,3.044998
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,3.991336,3.991336,5,0,1.53,3.991336,20.69876,0,0,0,0.826157,0,0,1.008664,0.9582306,5.097862,6.037199,1.784387,0,1.784387,10.85659,77.54692,0.1839483,4.39047,0.6609256,5,6.863356
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.5402344,0.5402344,1.806768,0,0.6582477,0.5402344,390.6207,0,0,0,2.110267,0,0,1.266534,1.203207,3.313474,7.643147,3.313474,0,3.313474,14.00003,100,0.1837644,0.5942579,1.688214,5,9.753414
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,3.174026,0,0,3.174026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1837644,0,2.539221,0,13.7993
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.106122,1.106122,0,0,0,1.106122,359.3346,2.81034,0,0,3.974679,1.164339,1.106122,0,0,0,10.62527,0,0,0,14.00003,100,0.1837644,1.216734,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.65156,1.65156,0,0,0,1.65156,238.6027,2.202182,0,0,3.940666,1.738484,1.65156,0,0,0,10.62527,0,0,0,14.00003,100,0.1837644,1.816716,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,2.069665,2.069665,0,0,0,2.069665,176.6662,1.477803,0,0,3.656398,2.178595,2.069665,0,0,0,10.62527,0,0,0,14.00003,100,0.1837644,2.276632,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,2.265548,2.265548,0,0,0,2.265548,94.22004,0,0,0,2.1346,2.384787,2.265548,0,0,0,10.62527,0,0.2501872,-0.2501872,13.73631,98.11629,0.1837644,2.492102,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,2.046681,2.046681,0,-1,0,2.046681,179.4135,1.239636,0,0,3.672023,2.154401,2.046681,0,0,0.2779857,10.37509,0.2779857,0,0.2779857,14.00003,100,0.1837431,2.251349,2.937618,0,14.04711
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,1.80949,1.80949,0,0,0,1.80949,166.1091,1.101002,0,0,3.005729,1.904727,1.80949,0,0,0,10.62527,0,0,0,14.00003,100,0.1837431,1.99044,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,4.479125,4.479125,2.616711,0,0.879362,4.479125,43.76829,0,0,0,1.960437,1.960437,1.862415,0,0,0,10.62527,0,0,0,14.00003,100,0.1837431,4.927038,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,1.259526,0,0,1.259526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1837431,0,1.007621,0,11.8848
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,8.344624,8.33,5,0,1.53,8.33,2.545118,0,0.01462338,0.8490857,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.1837431,9.179086,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,3.602156,3.33,0,-1,0,3.33,0,0,0.2721565,0.6323721,0,3.505263,3.33,0,0,3.659172,7.332019,0,3.505263,-3.505263,6.833761,48.81248,0.1837431,3.962372,0,0,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,3.868902,3.33,0,-1,0,3.33,0,0,0.5389025,0.9257928,0,3.505263,3.33,0,0,7.553909,3.826756,0,3.505263,-3.505263,3.138889,22.42059,0.1837431,4.255793,0,0,3.826756
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,2.977445,0.3054184,0,-1,0,0.3054184,0,0,2.672027,2.969771,0,0.321493,0.3054184,0,0,11.44865,0.321493,0,0.321493,-0.321493,2.800006,20,0.1837431,3.275189,0,0,0.321493
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.3639693,0,0,-1,0,0,0,0,0.3639693,0.4003662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837431,0.4003662,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1842075,0,0,-1,0,0,0,0,0.1842075,0.2026283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837431,0.2026283,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.5915443,0,0,-1,0,0,0,0,0.5915443,0.6506988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837431,0.6506988,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.3101537,0,0,-1,0,0,0,0,0.3101537,0.3411691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837431,0.3411691,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837431,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.3243381,0,0,-1,0,0,0,0,0.3243381,0.3567719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837431,0.3567719,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.3842376,0,0,-1,0,0,0,0,0.3842376,0.4226614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837431,0.4226614,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1837431,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.10489,1.10489,4.610153,0,1.423572,1.10489,3.434004,4.440892E-16,0,0,0.03794195,0,0,3.505263,3.33,11.80586,0,3.367942,0,3.367942,5.995116,42.82217,0.18391,1.215379,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,2.625962,2.625962,5,0,1.53,2.625962,25.5874,0,0,0,0.6719152,0,0,2.374038,2.255336,8.437919,3.031148,2.927252,0,2.927252,8.77215,62.65809,0.1840662,2.888558,0.5375322,5,3.703063
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,5.718587,5.718587,5,0,1.53,5.718587,30.80537,0,0,0,1.761632,0.7564077,0.7185873,0,0,5.510667,5.665674,1.005224,0,1.005224,9.72579,69.46979,0.1841098,6.290446,1.409306,5,7.427306
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,2.283279,2.283279,0,-1,0,2.283279,133.8113,0,0,0,3.055286,2.403452,2.283279,0,0,4.505443,6.570376,0.6518338,0,0.6518338,10.34417,73.88681,0.1840598,2.511607,2.444229,0,9.625662
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.083296,1.083296,0,0,0,1.083296,366.2648,0,0,0,3.967733,1.140312,1.083296,0,0,3.853609,7.157026,2.827421,0,2.827421,13.0265,93.04625,0.1838436,1.191626,3.174186,0,11.12476
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,2.392076,2.392076,0,0,0,2.392076,168.0264,0.4751576,0,0,4.01932,2.517974,2.392076,0,0,1.026188,9.701705,1.026188,0,1.026188,14.00003,100,0.1837653,2.631283,3.215456,0,13.72102
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.1992837,0.1992837,0,0,0,0.1992837,2119.018,4.013085,0,0,4.222858,0.2097724,0.1992837,0,0,0,10.62527,0,0,0,14.00003,100,0.1837653,0.2192121,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,2.960643,2.960643,0,0,0,2.960643,154.4494,1.45623,0,0,4.572696,3.116466,2.960643,0,0,0,10.62527,0,0,0,14.00003,100,0.1837653,3.256707,3.658157,0,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,2.049958,2.049958,0,-1,0,2.049958,176.3998,1.458272,0,0,3.616122,2.157851,2.049958,0,0,0,10.62527,0,0,0,14.00003,100,0.1837653,2.254954,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,1.825342,1.825342,0,0,0,1.825342,135.6042,0.5538284,0,0,2.475241,1.921412,1.825342,0,0,0,10.62527,0,0,0,14.00003,100,0.1837653,2.007876,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,0.9993792,0.9993792,0,0,0,0.9993792,209.9278,1.045997,0,0,2.097975,1.051978,0.9993792,0,0,0,10.62527,0,0,0,14.00003,100,0.1837653,1.099317,1.67838,0,12.72325
