Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,3.916168,3.916168,2.823472,0,0.9358078,3.916168,29.37073,0,0,0,1.150207,1.150207,1.092697,0,0,0,10.62527,0,0,0,14.00003,100,0.1837653,4.307786,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,7.446121,7.446121,5,0,1.53,7.446121,2.858841,0,0,0,0.2128727,2.574864,2.446121,0,0,0,10.62527,0,2.361991,-2.361991,11.51027,82.21606,0.1837653,8.190733,0.1702982,5,10.83815
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.624435,8.263283,0,0,0,11.51027,82.21606,0.1837653,0,0,0,8.263283
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.7098518,0.7098518,0,-1,0,0.7098518,0,0,1.110223E-16,0,0,0.7472125,0.7098518,0,0,2.624435,8.263283,0,0.7472125,-0.7472125,10.72264,76.59013,0.1837653,0.780837,0,0,8.263283
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.088728,1.088728,0,-1,0,1.088728,0,0,0,0,0,1.146029,1.088728,0,0,3.454671,7.51607,0,1.146029,-1.146029,9.514619,67.96143,0.1837653,1.197601,0,0,7.51607
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.448808,0.448808,0,-1,0,0.448808,0,0,0,0,0,0.4724295,0.448808,0,0,4.728036,6.370041,0,0.4724295,-0.4724295,9.016634,64.4044,0.1837653,0.4936889,0,0,6.370041
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.5601379,0.5601379,0,-1,0,0.5601379,0,0,1.110223E-16,0,0,0.5896188,0.5601379,0,0,5.252958,5.897612,0,0.5896188,-0.5896188,8.395122,59.96503,0.1837653,0.6161516,0,0,5.897612
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1950526,0.1950526,0,-1,0,0.1950526,0,0,2.775558E-17,0,0,0.2053185,0.1950526,0,0,5.90809,5.307993,0,0.2053185,-0.2053185,8.178697,58.41914,0.1837653,0.2145578,0,0,5.307993
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.0507324,0.0507324,0,-1,0,0.0507324,0,0,6.938894E-18,0,0,0.05340253,0.0507324,0,0,6.136222,5.102674,0,0.05340253,-0.05340253,8.122405,58.01707,0.1837653,0.05580564,0,0,5.102674
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.2931882,0.2931882,0,-1,0,0.2931882,0,0,0,0,0,0.3086192,0.2931882,0,0,6.195558,5.049272,0,0.3086192,-0.3086192,7.797092,55.69341,0.1837653,0.322507,0,0,5.049272
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.3210838,0.3210838,0,-1,0,0.3210838,0,0,5.551115E-17,0,0,0.3379829,0.3210838,0,0,6.538468,4.740653,0,0.3379829,-0.3379829,7.440827,53.14866,0.1837653,0.3531922,0,0,4.740653
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.2835882,0.2835882,0,-1,0,0.2835882,0,0,0,0,0,0.2985139,0.2835882,0,0,6.914005,4.40267,0,0.2985139,-0.2985139,7.126166,50.90108,0.1837653,0.311947,0,0,4.40267
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.4034776,0.4034776,0,0,0,0.4034776,0,0,5.551115E-17,0,0,0.4247133,0.4034776,0,0,7.245687,4.104156,0,0.4247133,-0.4247133,6.678479,47.70332,0.1837653,0.4438253,0,0,4.104156
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,7.71759,3.679443,0.06098853,0,0.06098853,6.736338,48.1166,0.1837606,0,0.04879083,0,3.740431
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,2.099745,2.099745,0,0,0,2.099745,37.79643,0,4.440892E-16,0,0.7936288,2.210258,2.099745,0,0,7.656602,3.734332,0,1.416629,-1.416629,5.243079,37.45049,0.1837606,2.30972,0.634903,0,4.527961
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,2.129103,2.129103,0,0,0,2.129103,49.40963,0,0,0,1.051982,2.241161,2.129103,0,0,9.230635,2.317703,0,1.189179,-1.189179,3.989575,28.4969,0.1837606,2.342013,0.8415855,0,3.369685
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,2.110029,2.110029,0,-1,0,2.110029,76.68893,0,0,0.9414838,1.618159,2.221083,2.110029,0,0,10.55194,1.128524,0,0.6029246,-0.6029246,3.354036,23.95735,0.1837606,2.321032,1.294527,0,2.746683
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.497953,1.497953,4.721335,0,1.453925,1.497953,129.1153,0,0,0,1.934086,0,0,3.223383,3.062214,11.22186,0.5255996,4.9963,0,4.9963,8.093943,57.81376,0.1838165,1.647748,1.547269,5,2.459686
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.4044952,0.4044952,3.909758,0,1.232364,0.4044952,669.4872,0,0,0,2.708044,0,0,3.505263,3.33,6.22556,5.02227,6.038043,0,6.038043,13.82213,98.72933,0.1836912,0.4449447,2.166435,5,7.730314
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.322541,1.322541,0,0,0,1.322541,321.2076,2.668438,0,0,4.248104,1.392149,1.322541,0,0,0.1875166,10.45651,0.1875166,0,0.1875166,14.00003,100,0.183677,1.454796,3.398483,0,14.70461
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,3.147153,3.147153,1.25,0,0.50625,3.147153,123.74,1.897284,0,0,3.894288,1.997003,1.897153,0,0,0,10.62527,0,0,0,14.00003,100,0.183677,3.461869,3.11543,5,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,4.434225,3.33,0,-1,0,3.33,59.10755,0,1.104225,1.547647,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.183677,4.877647,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.424007,1.424007,0,0,0,1.424007,117.0406,0,0,0,1.666666,1.498954,1.424007,0,0,1.707757,9.088292,0.1677113,0,0.1677113,12.53901,89.56419,0.1836642,1.566407,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.058267,1.058267,0,0,0,1.058267,132.6202,0,0,0,1.403476,1.113965,1.058267,0,0,1.540046,9.239233,0.2895102,0,0.2895102,12.81367,91.526,0.1836423,1.164094,1.12278,0,10.64271
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.316714,1.316714,0,0,0,1.316714,86.01297,0,0,0,1.132545,1.386014,1.316714,0,0,1.250536,9.499792,0,0.2534699,-0.2534699,12.54648,89.61757,0.1836423,1.448385,0.9060356,0,10.63234
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,1.532169,9.246322,0.2026892,0,0.2026892,12.73877,90.99105,0.1836269,0,0.1621514,0,9.449011
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,3.173032,3.173032,0,-1,0,3.173032,0,0,4.440892E-16,0.1603354,0,3.340034,3.173032,0,0,1.32948,9.428742,0,3.340034,-3.340034,9.218068,65.84321,0.1836269,3.490335,0,0,9.428742
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,2.934533,2.934533,0,-1,0,2.934533,0,0,4.440892E-16,0,0,3.088982,2.934533,0,0,5.040629,6.088708,0,3.088982,-3.088982,5.961995,42.58559,0.1836269,3.227986,0,0,6.088708
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,2.743678,2.743678,0,-1,0,2.743678,0,0,4.440892E-16,0.1683057,0,2.888082,2.743678,0,0,8.472831,2.999727,0,2.888082,-2.888082,2.917689,20.8406,0.1836269,3.018046,0,0,2.999727
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1127391,0.1060621,0,-1,0,0.1060621,0,0,0.00667703,0.01795094,0,0.1116443,0.1060621,0,0,11.68181,0.1116443,0,0.1116443,-0.1116443,2.800006,20,0.1836269,0.124013,0,0,0.1116443
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.064354,0,0,-1,0,0,0,0,1.064354,1.17079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836269,1.17079,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.009663666,0,0,-1,0,0,0,0,0.009663666,0.01063003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836269,0.01063003,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1568501,0,0,-1,0,0,0,0,0.1568501,0.1725351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836269,0.1725351,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.2324493,0,0,-1,0,0,0,0,0.2324493,0.2556942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836269,0.2556942,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.2699757,0,0,-1,0,0,0,0,0.2699757,0.2969732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836269,0.2969732,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.6003783,0,0,-1,0,0,0,0,0.6003783,0.6604161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836269,0.6604161,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.300382,0.300382,3.805645,0,1.203941,0.300382,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1836945,0.3304202,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.4486507,0.4486507,3.953914,0,1.244419,0.4486507,13.9045,0,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.1837756,0.4935158,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,2.988253,2.988253,5,0,1.53,2.988253,20.80937,0,0,0,0.6218367,0,0,2.011747,1.911159,5.083477,6.050144,2.532996,0,2.532996,11.58043,82.71719,0.183909,3.287079,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,1.721201,1.721201,0,0,0,1.721201,86.72789,0,0,0,1.492761,1.81179,1.721201,0,0,2.550482,8.329841,0,0.3190292,-0.3190292,11.24414,80.31514,0.183909,1.893321,1.194209,0,9.822602
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.1476272,0.1476272,0,-1,0,0.1476272,1309.041,0,0,0,1.9325,0.155397,0.1476272,0,0,2.904958,8.010812,1.777103,0,1.777103,12.93005,92.35732,0.1837745,0.1623899,1.546,0,9.943312
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,0.9235567,0,0,2.051412,0,0,0,0,1.127855,9.610205,1.127855,0,1.127855,14.00003,100,0.1836893,0,1.64113,0,11.66162
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.2088841,0.2088841,0,0,0,0.2088841,1102.844,2.083787,0,0,2.303665,0.219878,0.2088841,0,0,0,10.62527,0,0,0,14.00003,100,0.1836893,0.2297725,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,2.863433,2.863433,0,0,0,2.863433,93.09581,0,0,0,2.665737,3.014141,2.863433,0,0,0,10.62527,0,0.3484039,-0.3484039,13.63278,97.37679,0.1836893,3.149777,2.132589,0,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.441042,0,0,2.828158,0,0,0,0,0.3871155,10.27687,0.3871155,0,0.3871155,14.00003,100,0.1836601,0,2.262526,0,13.10503
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,0.907918,0.907918,0,-1,0,0.907918,258.3577,1.389973,0,0,2.345676,0.9557032,0.907918,0,0,0,10.62527,0,0,0,14.00003,100,0.1836601,0.9987099,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.2374492,0.2374492,0,0,0,0.2374492,231.9527,0.3008233,0,0,0.5507699,0.2499466,0.2374492,0,0,0,10.62527,0,0,0,14.00003,100,0.1836601,0.2611942,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.625359,1.625359,0,0,0,1.625359,76.90896,0,0,0,1.250046,1.710904,1.625359,0,0,0,10.62527,0,0.4608575,-0.4608575,13.51424,96.53011,0.1836601,1.787894,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,0.5120639,10.16442,0.3829832,0,0.3829832,13.87757,99.12531,0.1836312,0,0.3063865,0,10.5474
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.349892,1.349892,0,0,0,1.349892,15.948,0,0,0,0.2152808,1.420939,1.349892,0,0,0.1290807,10.5091,0,1.205658,-1.205658,12.6067,90.04765,0.1836312,1.484881,0.1722246,0,10.72438
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,1.211338,1.211338,0,-1,0,1.211338,0,0,0,0,0,1.275093,1.211338,0,0,1.468701,9.303444,0,1.275093,-1.275093,11.26263,80.4472,0.1836312,1.332472,0,0,9.303444
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,6.492677,3.33,0,-1,0,3.33,0,0,3.162677,3.811945,0,3.505263,3.33,0,0,2.88547,8.028351,0,3.505263,-3.505263,7.567759,54.05531,0.1836312,7.141945,0,0,8.028351
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.006019,1.006019,0,-1,0,1.006019,0,0,0,0,0,1.058968,1.006019,0,0,6.780207,4.523088,0,1.058968,-1.058968,6.451509,46.08212,0.1836312,1.106621,0,0,4.523088
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1933557,0.1933557,0,-1,0,0.1933557,0,0,0,0,0,0.2035323,0.1933557,0,0,7.956838,3.46412,0,0.2035323,-0.2035323,6.236967,44.54967,0.1836312,0.2126913,0,0,3.46412
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.2627952,0.2627952,0,-1,0,0.2627952,0,0,0,0,0,0.2766265,0.2627952,0,0,8.182984,3.260588,0,0.2766265,-0.2766265,5.945377,42.46689,0.1836312,0.2890747,0,0,3.260588
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.8498874,0.8498874,0,-1,0,0.8498874,0,0,1.110223E-16,0,0,0.8946184,0.8498874,0,0,8.490348,2.983961,0,0.8946184,-0.8946184,5.002367,35.73112,0.1836312,0.9348762,0,0,2.983961
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.8843145,0.8843145,0,-1,0,0.8843145,0,0,0,0,0,0.9308574,0.8843145,0,0,9.484368,2.089343,0,0.9308574,-0.9308574,4.021157,28.72249,0.1836312,0.972746,0,0,2.089343
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.7682588,0.7682588,0,-1,0,0.7682588,0,0,0,0,0,0.8086934,0.7682588,0,0,10.51865,1.158486,0,0.8086934,-0.8086934,3.168719,22.63366,0.1836312,0.8450846,0,0,1.158486
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.5261561,0.3323026,0,-1,0,0.3323026,0,0,0.1938535,0.2464691,0,0.3497922,0.3323026,0,0,11.4172,0.3497922,0,0.3497922,-0.3497922,2.800006,20,0.1836312,0.5787717,0,0,0.3497922
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.5983847,0,0,-1,0,0,0,0,0.5983847,0.6582231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836312,0.6582231,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1836312,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.04422219,0.04422219,3.549485,0,1.134009,0.04422219,69.46363,0,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.1836642,0.04864441,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.264758,1.264758,4.585378,0,1.416808,1.264758,20.05339,0,0,0,0.2536269,0,0,3.320619,3.154588,8.445142,3.024647,3.408215,0,3.408215,9.22158,65.86829,0.1838223,1.391234,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,1.232424,1.232424,4.737688,0,1.458389,1.232424,57.98285,4.440892E-16,0,0,0.7145947,0,0,3.505263,3.33,5.036927,6.09204,4.044595,0,4.044595,13.05862,93.27567,0.183951,1.355667,0.5716758,5,6.806635
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,3.747526,3.33,0,-1,0,3.33,37.58192,0,0.4175262,0.7922788,1.251478,3.505263,3.33,0,0,0.992332,9.732176,0,2.253785,-2.253785,10.68292,76.30643,0.183951,4.122279,1.001182,0,10.98365
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,2.001857,2.001857,0,0,0,2.001857,73.4249,0,0,0,1.469861,2.107218,2.001857,0,0,3.496538,7.47839,0,0.6373563,-0.6373563,10.01109,71.50763,0.183951,2.202042,1.175889,0,8.948252
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.494758,1.494758,0,0,0,1.494758,136.7046,0,0,0,2.043404,1.57343,1.494758,0,0,4.204711,6.841034,0.4699739,0,0.4699739,10.45694,74.69231,0.1839156,1.644234,1.634723,0,8.884438
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,3.059072,3.059072,4.957875,0,1.5185,3.059072,56.74915,0,0,0,1.735998,0,0,1.898803,1.803863,3.734738,7.26401,3.53986,0,3.53986,13.81515,98.67945,0.1840893,3.36498,1.388798,5,9.000008
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.5870101,0.5870101,0,0,0,0.5870101,469.0782,1.940754,0,0,2.753537,0.6179054,0.5870101,0,0,0.1948771,10.44988,0.1948771,0,0.1948771,14.00003,100,0.1840747,0.6457112,2.20283,0,13.20342
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,3.111791,3.111791,0,-1,0,3.111791,46.80528,0,0,0.09296985,1.456482,3.275569,3.111791,0,0,0,10.62527,0,1.819087,-1.819087,12.08254,86.3037,0.1840747,3.42297,1.165186,0,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.290873,1.290873,0,0,0,1.290873,48.31482,0,0,0,0.623683,1.358814,1.290873,0,0,2.021208,8.806188,0,0.7351308,-0.7351308,11.30765,80.76874,0.1840747,1.41996,0.4989464,0,9.429871
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.6431,1.6431,0,0,0,1.6431,5.879514,0,2.220446E-16,0,0.09660631,1.729579,1.6431,0,0,2.83802,8.071056,0,1.632973,-1.632973,9.586342,68.47373,0.1840747,1.80741,0.07728505,0,8.167663
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,3.324466,3.324466,5,0,1.53,3.324466,14.18651,0,0,0,0.4716258,0,0,1.675534,1.591757,4.652434,6.438084,2.063383,0,2.063383,11.54384,82.45583,0.1841826,3.656913,0.3773007,5,6.909709
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.391006,1.391006,0,0,0,1.391006,12.3037,0,2.220446E-16,0,0.1711452,1.464217,1.391006,0,0,2.589051,8.295128,0,1.293072,-1.293072,10.18082,72.72001,0.1841826,1.530107,0.1369161,0,8.466273
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,4.42084,3.33,0,-1,0,3.33,0,0,1.09084,1.532925,0,3.505263,3.33,0,0,4.025797,7.002057,0,3.505263,-3.505263,6.48595,46.32812,0.1841826,4.862925,0,0,7.002057
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.466366,1.466366,0,-1,0,1.466366,0,0,2.220446E-16,0,0,1.543543,1.466366,0,0,7.920534,3.496794,0,1.543543,-1.543543,4.858912,34.70644,0.1841826,1.613003,0,0,3.496794
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,7.925076,1.855588,0,-1,0,1.855588,0,0,6.069488,6.861995,0,1.95325,1.855588,0,0,9.635582,1.95325,0,1.95325,-1.95325,2.800006,20,0.1841826,8.717583,0,0,1.95325
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.084918,0,0,-1,0,0,0,0,1.084918,1.19341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1841826,1.19341,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.6676726,0,0,-1,0,0,0,0,0.6676726,0.7344399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1841826,0.7344399,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.02629652,0,0,-1,0,0,0,0,0.02629652,0.02892618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1841826,0.02892618,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.000108,0,0,-1,0,0,0,0,1.000108,1.100119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1841826,1.100119,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.6525921,0,0,-1,0,0,0,0,0.6525921,0.7178513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1841826,0.7178513,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.7996301,0,0,-1,0,0,0,0,0.7996301,0.8795931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1841826,0.8795931,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.649305,0,0,-1,0,0,0,0,0.649305,0.7142355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1841826,0.7142355,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.7442385,0.7442385,4.249502,0,1.325114,0.7442385,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1843034,0.8186623,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.782029,0.782029,4.287292,0,1.335431,0.782029,7.397681,0,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.1844243,0.8602319,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,1.782279,1.782279,4.975952,0,1.523435,1.782279,36.99302,0,0,0,0.6593187,0,0,3.193673,3.033989,5.088008,6.046067,3.693308,0,3.693308,12.6769,90.5491,0.1846068,1.960507,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.111039,1.111039,0,0,0,1.111039,111.6442,0,0,0,1.24041,1.169514,1.111039,0,0,1.3947,9.370044,0.07089573,0,0.07089573,12.74416,91.02951,0.1846015,1.222143,0.9923281,0,10.61045
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0.6804865,0,0,2.004291,0,0,0,0,1.323804,9.43385,1.323804,0,1.323804,14.00003,100,0.1845022,0,1.603433,0,11.43814
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,2.073918,2.073918,0,0,0,2.073918,95.08208,0,0,0,1.971924,2.183071,2.073918,0,0,0,10.62527,0,0.2111471,-0.2111471,13.77746,98.41022,0.1845022,2.281309,1.577539,0,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,2.371383,2.371383,0,0,0,2.371383,81.51636,0,0,0,1.933065,2.496192,2.371383,0,0,0.2346079,10.41413,0,0.5631276,-0.5631276,13.18387,94.17032,0.1845022,2.608521,1.546452,0,12.34719
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.5326006,0.5326006,0,0,0,0.5326006,404.9065,0.7355969,0,0,2.156534,0.5606322,0.5326006,0,0,0.8603052,9.851,0.8603052,0,0.8603052,14.00003,100,0.1844378,0.5858606,1.725227,0,12.00753
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1844378,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,1.890673,1.890673,0,-1,0,1.890673,106.2516,0.01868835,0,0,2.008871,1.990182,1.890673,0,0,0,10.62527,0,0,0,14.00003,100,0.1844378,2.079741,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.463319,1.463319,0,0,0,1.463319,56.19873,0,0,0,0.8223665,1.540335,1.463319,0,0,0,10.62527,0,0.7179688,-0.7179688,13.24322,94.59425,0.1844378,1.60965,0.6578932,0,11.44764
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.1550821,0.1550821,0,0,0,0.1550821,541.5619,0,0,0,0.8398657,0.1632444,0.1550821,0,0,0.7977431,9.907306,0.6766213,0,0.6766213,13.88512,99.17924,0.1843871,0.1705903,0.6718925,0,10.74717
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.606963,1.606963,0,0,0,1.606963,29.32558,0,2.220446E-16,0,0.4712512,1.69154,1.606963,0,0,0.1211218,10.51626,0,1.220289,-1.220289,12.59882,89.99142,0.1843871,1.767659,0.377001,0,10.98752
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,5.178174,5.178174,5,0,1.53,5.178174,3.833094,0,0,0,0.1984843,0.1875512,0.1781736,0,0,1.476998,9.295976,0.01093311,0,0.01093311,12.6092,90.06551,0.1843876,5.695991,0.1587874,5,9.49446
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,4.018266,3.33,0,-1,0,3.33,0,0,0.6882657,1.090092,0,3.505263,3.33,0,0,1.466065,9.305816,0,3.505263,-3.505263,8.914325,63.67362,0.1843876,4.420092,0,0,9.305816
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,3.432915,3.33,0,-1,0,3.33,0,0,0.1029147,0.4462062,0,3.505263,3.33,0,0,5.360802,5.800552,0,3.505263,-3.505263,5.219453,37.28173,0.1843876,3.776206,0,0,5.800552
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.688756,1.688756,0,-1,0,1.688756,0,0,2.220446E-16,0,0,1.777638,1.688756,0,0,9.255539,2.295289,0,1.777638,-1.777638,3.345658,23.89751,0.1843876,1.857632,0,0,2.295289
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23069,0.517651,0,0,0,3.345658,23.89751,0.1843876,0,0,0,0.517651
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.09281792,0.09281792,0,-1,0,0.09281792,0,0,1.387779E-17,0,0,0.09770308,0.09281792,0,0,11.23069,0.517651,0,0.09770308,-0.09770308,3.24267,23.16188,0.1843876,0.1020997,0,0,0.517651
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.8050896,0.3989505,0,-1,0,0.3989505,0,0,0.4061391,0.4866481,0,0.4199479,0.3989505,0,0,11.33925,0.4199479,0,0.4199479,-0.4199479,2.800006,20,0.1843876,0.8855985,0,0,0.4199479
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.9122269,0,0,-1,0,0,0,0,0.9122269,1.00345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843876,1.00345,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.3795359,0,0,-1,0,0,0,0,0.3795359,0.4174894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843876,0.4174894,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.08114612,0,0,-1,0,0,0,0,0.08114612,0.08926073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843876,0.08926073,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.2093352,0,0,-1,0,0,0,0,0.2093352,0.2302687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1843876,0.2302687,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.05541839,0.05541839,3.560682,0,1.137066,0.05541839,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1844228,0.06096023,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.5384573,0.5384573,4.043721,0,1.268936,0.5384573,4.265075,0,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.1845156,0.5923031,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.608564,1.608564,4.835635,0,1.485128,1.608564,40.30251,0,0,0,0.6482914,0,0,3.227072,3.065718,5.122895,6.014669,3.714009,0,3.714009,12.66344,90.45298,0.1846782,1.76942,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,1.85703,1.85703,0,0,0,1.85703,90.13049,0,0,0,1.673751,1.954769,1.85703,0,0,1.408885,9.357278,0,0.2810183,-0.2810183,12.36722,88.33713,0.1846782,2.042733,1.339,0,11.03103
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,1.798543,1.798543,0,-1,0,1.798543,135.6964,0,0,0,2.440559,1.893203,1.798543,0,0,1.721128,9.076259,0.5473557,0,0.5473557,12.88649,92.04617,0.1846374,1.978397,1.952447,0,11.51682
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.7244108,0.7244108,0,0,0,0.7244108,404.4072,0.9932597,0,0,2.929569,0.7625377,0.7244108,0,0,1.173772,9.568879,1.173772,0,1.173772,14.00003,100,0.1845498,0.7968519,2.343656,0,12.49845
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.7048787,0.7048787,0,0,0,0.7048787,544.759,3.097912,0,0,3.83989,0.7419776,0.7048787,0,0,0,10.62527,0,0,0,14.00003,100,0.1845498,0.7753665,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845498,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,1.225898,1.225898,0,0,0,1.225898,290.9945,2.276877,0,0,3.567296,1.290419,1.225898,0,0,0,10.62527,0,0,0,14.00003,100,0.1845498,1.348488,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1845498,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,2.178089,2.178089,0,0,0,2.178089,119.3328,0.306449,0,0,2.599174,2.292725,2.178089,0,0,0,10.62527,0,0,0,14.00003,100,0.1845498,2.395897,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,1.883975,1.883975,0,0,0,1.883975,60.74809,0,2.220446E-16,0,1.144479,1.983132,1.883975,0,0,0,10.62527,0,0.838653,-0.838653,13.11601,93.6856,0.1845498,2.072373,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,3.266356,3.266356,3.253548,0,1.053219,3.266356,28.94106,0,0,0,0.945318,0.01348137,0.0128073,0,0,0.9318366,9.786621,0.9318366,0,0.9318366,14.00003,100,0.1845888,3.592991,0.7562544,5,10.73194
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,3.076262,3.076262,2.872386,0,0.9491613,3.076262,6.976201,0,0,0,0.2146062,0.2146062,0.2038759,0,0,0,10.62527,0,0,0,14.00003,100,0.1845888,3.383888,0.171685,5,10.83988
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,3.701811,3.33,0,-1,0,3.33,0,0,0.3718114,0.7419925,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1845888,4.071992,0,0,10.62527
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,3.937423,3.33,0,-1,0,3.33,0,0,0.6074227,1.001165,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1845888,4.331165,0,0,7.120011
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,4.740171,3.33,0,-1,0,3.33,0,0,1.410171,1.884188,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1845888,5.214189,0,0,3.614748
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.1223438,0.1040105,0,-1,0,0.1040105,0,0,0.01833337,0.03056775,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1845888,0.1345782,0,0,0.1094847
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1895131,0,0,-1,0,0,0,0,0.1895131,0.2084644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845888,0.2084644,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1807335,0,0,-1,0,0,0,0,0.1807335,0.1988069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845888,0.1988069,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.8815524,0,0,-1,0,0,0,0,0.8815524,0.9697077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845888,0.9697077,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.3927857,0,0,-1,0,0,0,0,0.3927857,0.4320643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845888,0.4320643,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.4405195,0,0,-1,0,0,0,0,0.4405195,0.4845714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845888,0.4845714,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1644142,0,0,-1,0,0,0,0,0.1644142,0.1808556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1845888,0.1808556,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.7874873,0.7874873,4.29275,0,1.336921,0.7874873,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1847131,0.866236,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.4705611,0.4705611,3.975824,0,1.2504,0.4705611,10.61842,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.1847947,0.5176172,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,2.650252,2.650252,5,0,1.53,2.650252,22.42106,0,0,0,0.5942144,0,0,2.349748,2.232261,5.095894,6.03897,2.826475,0,2.826475,11.84707,84.62175,0.1849402,2.915277,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.7243873,0.7243873,0,0,0,0.7243873,224.3728,0,0,0,1.625328,0.7625129,0.7243873,0,0,2.269419,8.582797,0.8628148,0,0.8628148,12.66561,90.46844,0.184876,0.796826,1.300262,0,10.20813
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,1.187563,1.187563,0,-1,0,1.187563,239.2389,0.1844418,0,0,2.841112,1.250066,1.187563,0,0,1.406604,9.359331,1.406604,0,1.406604,14.00003,100,0.1847715,1.306319,2.272889,0,12.20044
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847715,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1847715,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,2.440976,2.440976,0,0,0,2.440976,81.54743,0,0,0,1.990553,2.569448,2.440976,0,0,0,10.62527,0,0.5788952,-0.5788952,13.38982,95.64137,0.1847715,2.685073,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.330437,0,0,1.973654,0,0,0,0,0.6432169,10.04638,0.6432169,0,0.6432169,14.00003,100,0.1847237,0,1.578923,0,12.02003
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.1686808,0.1686808,0,-1,0,0.1686808,923.0967,1.379528,0,0,1.557087,0.1775587,0.1686808,0,0,0,10.62527,0,0,0,14.00003,100,0.1847237,0.1855489,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.394185,1.394185,0,0,0,1.394185,109.1217,0.05379541,0,0,1.521358,1.467563,1.394185,0,0,0,10.62527,0,0,0,14.00003,100,0.1847237,1.533603,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,3.348362,3.348362,2.702074,0,0.902666,3.348362,20.3175,0,0,0,0.6803034,0.6803034,0.6462882,0,0,0,10.62527,0,0,0,14.00003,100,0.1847237,3.683198,0.5442427,5,11.30558
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,2.135579,2.135579,0,0,0,2.135579,21.73464,0,0,0,0.4641602,2.247977,2.135579,0,0,0,10.62527,0,1.783817,-1.783817,12.11972,86.56925,0.1847237,2.349136,0.3713282,0,11.08943
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,4.915445,4.915445,5,0,1.53,4.915445,3.837015,0,0,0,0.1886064,0,0,0.08455495,0.08032721,1.982019,8.841457,0.2689336,0,0.2689336,12.37485,88.39162,0.1847359,5.40699,0.1508851,5,9.030064
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.944725,1.944725,0,-1,0,1.944725,0,0,2.220446E-16,0,0,2.047079,1.944725,0,0,1.713086,9.083497,0,2.047079,-2.047079,10.21704,72.97872,0.1847359,2.139198,0,0,9.083497
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.987618,7.036418,0,0,0,10.21704,72.97872,0.1847359,0,0,0,7.036418
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,3.0755,3.0755,0,-1,0,3.0755,0,0,4.440892E-16,0.05305019,0,3.237369,3.0755,0,0,3.987618,7.036418,0,3.237369,-3.237369,6.804555,48.60387,0.1847359,3.38305,0,0,7.036418
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.5272486,0.5272486,0,-1,0,0.5272486,0,0,1.110223E-16,0,0,0.5549986,0.5272486,0,0,7.584694,3.799049,0,0.5549986,-0.5549986,6.219535,44.42516,0.1847359,0.5799735,0,0,3.799049
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.07036933,0.07036933,0,-1,0,0.07036933,0,0,1.387779E-17,0,0,0.07407299,0.07036933,0,0,8.201359,3.244051,0,0.07407299,-0.07407299,6.141456,43.86745,0.1847359,0.07740627,0,0,3.244051
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.5156369,0.5156369,0,-1,0,0.5156369,0,0,0,0,0,0.5427757,0.5156369,0,0,8.283663,3.169978,0,0.5427757,-0.5427757,5.56932,39.78078,0.1847359,0.5672005,0,0,3.169978
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.3374763,0.3374763,0,-1,0,0.3374763,0,0,5.551115E-17,0,0,0.3552381,0.3374763,0,0,8.886746,2.627202,0,0.3552381,-0.3552381,5.194866,37.10611,0.1847359,0.3712239,0,0,2.627202
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.6683985,0.6683985,0,-1,0,0.6683985,0,0,1.110223E-16,0,0,0.7035773,0.6683985,0,0,9.281456,2.271964,0,0.7035773,-0.7035773,4.45323,31.80873,0.1847359,0.7352383,0,0,2.271964
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,1.177342,1.177342,0,-1,0,1.177342,0,0,0,0,0,1.239307,1.177342,0,0,10.06321,1.568387,0,1.239307,-1.239307,3.146886,22.47771,0.1847359,1.295076,0,0,1.568387
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.4163004,0.3126256,0,-1,0,0.3126256,0,0,0.1036748,0.1453048,0,0.3290796,0.3126256,0,0,11.44022,0.3290796,0,0.3290796,-0.3290796,2.800006,20,0.1847359,0.4579305,0,0,0.3290796
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1847359,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1247602,0.1247602,3.630023,0,1.155996,0.1247602,33.37118,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.1847757,0.1372362,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,1.739218,1.739218,4.913334,0,1.50634,1.739218,27.44398,0,0,0,0.4773107,0,0,3.174116,3.01541,8.434226,3.034471,3.492721,0,3.492721,9.312104,66.5149,0.184958,1.91314,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.196668,0.196668,3.701931,0,1.175627,0.196668,253.7562,0,0,0,0.4990572,0,0,3.505263,3.33,4.941505,6.177919,3.829057,0,3.829057,12.94467,92.46172,0.1849722,0.2163348,0.3992458,5,6.676977
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,3.933201,3.33,0,-1,0,3.33,22.71695,0,0.6032007,0.9965208,0.7564743,3.505263,3.33,0,0,1.112448,9.624071,0,2.748789,-2.748789,10.04719,71.7655,0.1849722,4.326521,0.6051794,0,10.38054
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,2.372826,2.372826,0,0,0,2.372826,46.60992,0,0,0,1.105972,2.497711,2.372826,0,0,4.166658,6.875282,0,1.391739,-1.391739,8.580167,61.28679,0.1849722,2.610108,0.8847777,0,7.981254
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,5.713035,5.483543,0.4726428,0,0.4726428,9.028556,64.48956,0.1849372,0,0.3781142,0,5.956185
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,2.034723,2.034723,0,0,0,2.034723,57.12198,0,0,0,1.162274,2.141813,2.034723,0,0,5.240392,5.908921,0,0.9795395,-0.9795395,7.99603,57.11439,0.1849372,2.238195,0.929819,0,7.071195
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,2.921694,2.921694,0,0,0,2.921694,37.72892,0,4.440892E-16,0,1.102324,3.075467,2.921694,0,0,6.328769,4.929382,0,1.973144,-1.973144,5.916154,42.25816,0.1849372,3.213863,0.8818588,0,6.031705
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,0,0,0,2.095411,0,0,0,0,8.521152,2.956238,2.095411,0,2.095411,7.904036,56.45728,0.1847824,0,1.676329,0,5.051649
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.4217398,0.4217398,0,0,0,0.4217398,365.2099,0,0,0,1.540236,0.4439366,0.4217398,0,0,6.42574,4.842108,1.096299,0,1.096299,8.944076,63.88613,0.1847014,0.4639138,1.232189,0,6.382343
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0,0,0,0.3131588,0,0,0,0,5.329442,5.828777,0.3131588,0,0.3131588,9.241164,66.00819,0.1846783,0,0.250527,0,6.141936
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0,0,0,0.5139373,0,0,0,0,5.016283,6.11062,0.5139373,0,0.5139373,9.728728,69.49078,0.1846404,0,0.4111499,0,6.624557
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,2.720917,2.720917,0,0,0,2.720917,7.883438,0,4.440892E-16,0,0.2145018,2.864123,2.720917,0,0,4.502345,6.573164,0,2.649621,-2.649621,6.935782,49.5412,0.1846404,2.993009,0.1716014,0,6.787665
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.115089,1.115089,0,-1,0,1.115089,0,0,0,0,0,1.173778,1.115089,0,0,7.446369,3.923542,0,1.173778,-1.173778,5.698511,40.70357,0.1846404,1.226598,0,0,3.923542
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,4.145431,2.612276,0,-1,0,2.612276,0,0,1.533156,1.947699,0,2.749764,2.612276,0,0,8.750567,2.749764,0,2.749764,-2.749764,2.800006,20,0.1846404,4.559974,0,0,2.749764
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,3.974287,0,0,-1,0,0,0,0,3.974287,4.371716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1846404,4.371716,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.320649,0,0,-1,0,0,0,0,0.320649,0.3527139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1846404,0.3527139,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.8912398,0,0,-1,0,0,0,0,0.8912398,0.9803638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1846404,0.9803638,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.149973,0,0,-1,0,0,0,0,1.149973,1.26497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1846404,1.26497,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.2468582,0,0,-1,0,0,0,0,0.2468582,0.271544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1846404,0.271544,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1874559,0,0,-1,0,0,0,0,0.1874559,0.2062014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1846404,0.2062014,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.7206748,0,0,-1,0,0,0,0,0.7206748,0.7927423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1846404,0.7927423,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1846404,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.2958738,0.2958738,3.801137,0,1.20271,0.2958738,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1847038,0.3254612,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.1923576,0.1923576,3.697621,0,1.174451,0.1923576,8.279498,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.1847534,0.2115934,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,2.022636,2.022636,5,0,1.53,2.022636,14.02999,0,0,0,0.2837756,0,0,2.977364,2.828496,5.129934,6.008334,3.112271,0,3.112271,12.08591,86.32772,0.1849165,2.2249,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,5.126101,5.126101,5,0,1.53,5.126101,9.363549,0,0,0,0.4799851,0.1327386,0.1261017,0,0,2.017663,8.809378,0.3472465,0,0.3472465,12.41533,88.68076,0.1849307,5.638712,0.3839881,5,9.289363
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.4296997,0.4296997,0,-1,0,0.4296997,181.1095,0,0,0,0.778227,0.4523155,0.4296997,0,0,1.670416,9.1219,0.3259115,0,0.3259115,12.72452,90.88924,0.1849067,0.4726697,0.6225816,0,9.900126
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,1.344505,9.41522,0.592473,0,0.592473,13.28659,94.90401,0.1848632,0,0.4739784,0,10.00769
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.53435,1.53435,0,0,0,1.53435,28.26793,0,0,0,0.4337291,1.615106,1.53435,0,0,0.7520317,9.948445,0,1.181377,-1.181377,12.04131,86.00917,0.1848632,1.687786,0.3469833,0,10.38217
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,2.225341,2.225341,0,0,0,2.225341,17.13406,0,0,0,0.3812913,2.342464,2.225341,0,0,2.064672,8.767069,0,1.961173,-1.961173,9.974051,71.24307,0.1848632,2.447875,0.3050331,0,9.14836
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,2.597429,2.597429,0,0,0,2.597429,33.48468,0,4.440892E-16,0,0.8697408,2.734136,2.597429,0,0,4.243753,6.805896,0,1.864395,-1.864395,8.008805,57.20564,0.1848632,2.857172,0.6957927,0,7.675637
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,2.881377,2.881377,0,-1,0,2.881377,17.58213,0,0,0,0.5066074,3.033028,2.881377,0,0,6.315303,4.941501,0,2.526421,-2.526421,5.345724,38.18367,0.1848632,3.169514,0.405286,0,5.448109
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,9.122437,2.415081,0.5765764,0,0.5765764,5.892712,42.09072,0.1848208,0,0.4612611,0,2.991657
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.018725,1.018725,0,0,0,1.018725,31.00793,0,0,0,0.3158856,1.072342,1.018725,0,0,8.545861,2.933999,0,0.7564566,-0.7564566,5.095337,36.39519,0.1848208,1.120598,0.2527085,0,3.249885
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,3.271824,3.271824,5,0,1.53,3.271824,7.650327,0,0,0,0.2503052,0,0,1.728176,1.641767,9.386369,2.177543,1.892072,0,1.892072,6.890315,49.21643,0.1849188,3.599006,0.2002442,5,2.427848
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.7599727,0.7599727,4.265236,0,1.329409,0.7599727,28.39695,4.440892E-16,0,0,0.2158091,0,0,3.505263,3.33,7.494296,3.880408,3.545809,0,3.545809,10.25416,73.24388,0.1850215,0.8359699,0.1726473,5,4.096217
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.2178207,0.2178207,0,-1,0,0.2178207,0,0,2.775558E-17,0,0,0.2292849,0.2178207,0,0,3.948487,7.071636,0,0.2292849,-0.2292849,10.01248,71.51755,0.1850215,0.2396028,0,0,7.071636
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.203248,6.842351,0,0,0,10.01248,71.51755,0.1850215,0,0,0,6.842351
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.203248,6.842351,0,0,0,10.01248,71.51755,0.1850215,0,0,0,6.842351
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.203248,6.842351,0,0,0,10.01248,71.51755,0.1850215,0,0,0,6.842351
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.714341,0.714341,0,-1,0,0.714341,0,0,0,0,0,0.7519379,0.714341,0,0,4.203248,6.842351,0,0.7519379,-0.7519379,9.219865,65.85604,0.1850215,0.7857751,0,0,6.842351
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.9433338,0.9433338,0,-1,0,0.9433338,0,0,1.110223E-16,0,0,0.9929829,0.9433338,0,0,5.038734,6.090413,0,0.9929829,-0.9929829,8.173169,58.37966,0.1850215,1.037667,0,0,6.090413
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.3187104,0.3187104,0,-1,0,0.3187104,0,0,5.551115E-17,0,0,0.3354847,0.3187104,0,0,6.142049,5.09743,0,0.3354847,-0.3354847,7.819537,55.85372,0.1850215,0.3505815,0,0,5.09743
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.3532706,0.3532706,0,-1,0,0.3532706,0,0,5.551115E-17,0,0,0.3718638,0.3532706,0,0,6.51481,4.761946,0,0.3718638,-0.3718638,7.427558,53.05388,0.1850215,0.3885976,0,0,4.761946
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.5174637,0.5174637,0,-1,0,0.5174637,0,0,1.110223E-16,0,0,0.5446987,0.5174637,0,0,6.927991,4.390082,0,0.5446987,-0.5446987,6.853395,48.95272,0.1850215,0.5692101,0,0,4.390082
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.2563396,0.2563396,0,-1,0,0.2563396,0,0,5.551115E-17,0,0,0.2698311,0.2563396,0,0,7.533212,3.845383,0,0.2698311,-0.2698311,6.568968,46.92111,0.1850215,0.2819735,0,0,3.845383
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.833025,3.575552,0,0,0,6.568968,46.92111,0.1850215,0,0,0,3.575552
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,7.833025,3.575552,0.02662197,0,0.02662197,6.594224,47.10151,0.1850195,0,0.02129757,0,3.602174
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,2.309096,2.309096,0,0,0,2.309096,8.856964,0,0,0,0.2045158,2.430628,2.309096,0,0,7.806403,3.599512,0,2.226112,-2.226112,4.247696,30.34063,0.1850195,2.540006,0.1636127,0,3.804028
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,2.304969,2.304969,5,0,1.53,2.304969,10.51407,0,0,0,0.242346,0,0,2.695031,2.560279,10.27986,1.3734,2.802625,0,2.802625,6.9065,49.33204,0.1851656,2.535466,0.1938768,5,1.615746
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,2.543065,2.543065,0,-1,0,2.543065,17.71123,0,0,0,0.4504082,2.676911,2.543065,0,0,7.477235,3.895762,0,2.226503,-2.226503,4.55956,32.56822,0.1851656,2.797372,0.3603266,0,4.346171
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,3.755682,3.755682,5,0,1.53,3.755682,6.721925,0,0,0,0.2524541,0,0,1.244318,1.182102,9.951127,1.66926,1.434556,0,1.434556,5.920499,42.2892,0.1852387,4.13125,0.2019633,5,1.921714
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,8.516571,2.96036,3.491098,0,3.491098,9.232446,65.94591,0.1852535,0,0.1288781,5,3.121458
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,2.729093,2.729093,5,0,1.53,2.729093,10.97367,0,0,0,0.2994816,0,0,2.270907,2.157362,5.025474,6.102348,2.456843,0,2.456843,11.56321,82.5942,0.1853799,3.002002,0.2395853,5,6.40183
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,0,0,0,0,0,0,0,0.5496987,0,0,0,0,2.56863,8.313507,0.5496987,0,0.5496987,12.0847,86.31912,0.1853397,0,0.4397589,0,8.863206
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.042518,1.042518,0,-1,0,1.042518,62.70393,0,2.220446E-16,0,0.6536999,1.097388,1.042518,0,0,2.018932,8.808236,0,0.4436877,-0.4436877,11.61701,82.9785,0.1853397,1.14677,0.5229599,0,9.461936
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.456549,1.456549,0,0,0,1.456549,22.84678,0,2.220446E-16,0,0.3327746,1.53321,1.456549,0,0,2.511918,8.364548,0,1.200435,-1.200435,10.35164,73.94016,0.1853397,1.602204,0.2662197,0,8.697323
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,3.739523,3.739523,5,0,1.53,3.739523,7.932372,0,0,0,0.2966329,0,0,1.260477,1.197453,3.845735,7.164113,1.494086,0,1.494086,11.76906,84.06453,0.185415,4.113475,0.2373063,5,7.460746
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,0,0,0,0,0,0,0,0.2669577,0,0,0,0,2.351649,8.50879,0.2669577,0,0.2669577,12.02232,85.87352,0.1853955,0,0.2135661,0,8.775748
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,3.439469,3.439469,5,0,1.53,3.439469,6.020662,0,0,0,0.2070788,0,0,1.560531,1.482505,2.084691,8.749052,1.689584,0,1.689584,13.6252,97.32263,0.1854822,3.783416,0.165663,5,8.956131
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,6.759202,3.33,0,-1,0,3.33,0,0,3.429202,4.105122,0,3.505263,3.33,0,0,0.3951076,10.26968,0,3.505263,-3.505263,9.930325,70.93075,0.1854822,7.435122,0,0,10.26968
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.9737724,0.9737724,0,-1,0,0.9737724,0,0,0,0,0,1.025024,0.9737724,0,0,4.289845,6.764414,0,1.025024,-1.025024,8.849854,63.21312,0.1854822,1.07115,0,0,6.764414
