Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,2.789485,2.789485,0,-1,0,2.789485,0,0,4.440892E-16,0,0,2.9363,2.789485,0,0,5.42876,5.739391,0,2.9363,-2.9363,5.754723,41.10508,0.1854822,3.068434,0,0,5.739391
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.2961264,0.2961264,0,-1,0,0.2961264,0,0,0,0,0,0.311712,0.2961264,0,0,8.691315,2.803091,0,0.311712,-0.311712,5.426149,38.75813,0.1854822,0.325739,0,0,2.803091
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.6198851,0.6198851,0,-1,0,0.6198851,0,0,0,0,0,0.6525106,0.6198851,0,0,9.037662,2.491379,0,0.6525106,-0.6525106,4.738343,33.84524,0.1854822,0.6818736,0,0,2.491379
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.6722476,0.6722476,0,-1,0,0.6722476,0,0,0,0,0,0.707629,0.6722476,0,0,9.762673,1.838868,0,0.707629,-0.707629,3.992436,28.51734,0.1854822,0.7394723,0,0,1.838868
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.3353668,0.3353668,0,-1,0,0.3353668,0,0,5.551115E-17,0,0,0.3530177,0.3353668,0,0,10.54893,1.131239,0,0.3530177,-0.3530177,3.620323,25.8594,0.1854822,0.3689035,0,0,1.131239
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.791971,0.7393102,0,-1,0,0.7393102,0,0,0.05266077,0.1318579,0,0.7782212,0.7393102,0,0,10.94117,0.7782212,0,0.7782212,-0.7782212,2.800006,20,0.1854822,0.8711681,0,0,0.7782212
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.343544,0,0,-1,0,0,0,0,0.343544,0.3778984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1854822,0.3778984,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1854822,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.1344112,0.1344112,3.639674,0,1.158631,0.1344112,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1855244,0.1478523,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,0.8645051,0.8645051,4.369768,0,1.357947,0.8645051,0.5944576,0,0,0,0.005139117,0,0,3.505263,3.33,8.475861,2.997,3.335139,0,3.335139,9.123112,65.16496,0.1856533,0.9509556,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,3.622675,3.622675,5,0,1.53,3.622675,3.284029,0,0,0,0.1189697,0,0,1.377325,1.308459,5.140721,5.998625,1.427429,0,1.427429,10.47729,74.83763,0.1857268,3.984942,0.09517574,5,6.117595
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,3.379008,3.379008,5,0,1.53,3.379008,5.143379,0,0,0,0.1737951,0,0,1.620992,1.539943,3.713293,7.283311,1.713738,0,1.713738,12.10308,86.45042,0.1858146,3.716908,0.1390361,5,7.457106
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,2.613317,2.613317,0,-1,0,2.613317,18.08304,0,4.440892E-16,0,0.4725671,2.750859,2.613317,0,0,1.999555,8.825675,0,2.278292,-2.278292,9.701553,69.29667,0.1858146,2.874648,0.3780537,0,9.298243
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,3.400439,3.400439,5,0,1.53,3.400439,21.73376,0,0,0,0.7390434,0,0,1.599561,1.519583,4.530991,6.547383,2.258626,0,2.258626,11.84427,84.60179,0.1859239,3.740483,0.5912347,5,7.286426
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,0,0,0,0,0,0,0,0,0.7939728,0,0,0,0,2.272364,8.580147,0.7939728,0,0.7939728,12.5975,89.98198,0.185866,0,0.6351783,0,9.374119
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,2.487354,2.487354,0,0,0,2.487354,24.06504,0,0,0,0.5985827,2.618268,2.487354,0,0,1.478391,9.294722,0,2.019685,-2.019685,10.46857,74.77534,0.185866,2.736089,0.4788662,0,9.893305
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.7960584,0.7960584,0,0,0,0.7960584,38.12937,0,0,0,0.303532,0.8379562,0.7960584,0,0,3.722486,7.275037,0,0.5344241,-0.5344241,9.905235,70.75154,0.185866,0.8756642,0.2428256,0,7.578569
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,0.8505046,0.8505046,0,-1,0,0.8505046,12.54487,0,0,0,0.1066947,0.895268,0.8505046,0,0,4.31629,6.740613,0,0.7885733,-0.7885733,9.074006,64.8142,0.185866,0.935555,0.08535574,0,6.847308
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,5.192482,5.95204,0.2777712,0,0.2777712,9.337523,66.69646,0.1858458,0,0.2222169,0,6.229811
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.156277,1.156277,0,0,0,1.156277,13.19959,0,0,0,0.1526239,1.217134,1.156277,0,0,4.914711,6.202034,0,1.06451,-1.06451,8.215431,58.68153,0.1858458,1.271905,0.1220991,0,6.354658
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.623147,1.623147,0,0,0,1.623147,5.857283,0,2.220446E-16,0,0.09507234,1.708576,1.623147,0,0,6.0975,5.137524,0,1.613504,-1.613504,6.514648,46.53311,0.1858458,1.785462,0.07605787,0,5.232596
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,7.890283,3.52402,0.2137514,0,0.2137514,6.717431,47.98156,0.1858302,0,0.1710011,0,3.737771
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,2.539945,2.539945,0,-1,0,2.539945,0,0,4.440892E-16,0,0,2.673626,2.539945,0,0,7.676531,3.716396,0,2.673626,-2.673626,3.899182,27.85124,0.1858302,2.793939,0,0,3.716396
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64723,1.04277,0,0,0,3.899182,27.85124,0.1858302,0,0,0,1.04277
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,2.376605,0.9906316,0,-1,0,0.9906316,0,0,1.385973,1.623633,0,1.04277,0.9906316,0,0,10.64723,1.04277,0,1.04277,-1.04277,2.800006,20,0.1858302,2.614265,0,0,1.04277
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1552943,0,0,-1,0,0,0,0,0.1552943,0.1708237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858302,0.1708237,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.4061669,0,0,-1,0,0,0,0,0.4061669,0.4467836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858302,0.4467836,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.5712588,0,0,-1,0,0,0,0,0.5712588,0.6283847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858302,0.6283847,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.2200439,0,0,-1,0,0,0,0,0.2200439,0.2420483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858302,0.2420483,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.5303069,0,0,-1,0,0,0,0,0.5303069,0.5833376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858302,0.5833376,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.7787919,0,0,-1,0,0,0,0,0.7787919,0.8566711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858302,0.8566711,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.22452,0,0,-1,0,0,0,0,0.22452,0.246972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858302,0.246972,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.6539962,0.6539962,4.159259,0,1.300478,0.6539962,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1859335,0.7193958,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,0.8569124,0.8569124,4.362175,0,1.355874,0.8569124,7.02094,0,0,0,0.06016331,0,0,3.505263,3.33,8.475861,2.997,3.390163,0,3.390163,9.175312,65.53781,0.1860562,0.9426036,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,0.9081887,0.9081887,4.413452,0,1.369872,0.9081887,78.42138,0,0,0,0.7122142,0,0,3.505263,3.33,5.085697,6.048147,4.042214,0,4.042214,13.01009,92.92905,0.1861373,0.9990076,0.5697713,5,6.760361
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,0.9740482,0.9740482,0,0,0,0.9740482,107.8847,0,0,0,1.050849,1.025314,0.9740482,0,0,1.043483,9.68614,0.02553478,0,0.02553478,13.03432,93.10208,0.1861354,1.071453,0.8406789,0,10.73699
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,2.677322,2.677322,0,-1,0,2.677322,71.98559,0,0,0,1.927286,2.818234,2.677322,0,0,1.017948,9.709121,0,0.8909479,-0.8909479,12.09518,86.39394,0.1861354,2.945055,1.541829,0,11.63641
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,2.989518,2.989518,0,0,0,2.989518,75.38817,0,4.440892E-16,0,2.253743,3.146861,2.989518,0,0,2.00789,8.818173,0,0.8931183,-0.8931183,11.15375,79.66946,0.1861354,3.28847,1.802994,0,11.07192
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.8079705,0.8079705,0,0,0,0.8079705,335.6062,0,0,0,2.711599,0.8504952,0.8079705,0,0,3.000244,7.925055,1.861104,0,1.861104,12.91934,92.28085,0.1860002,0.8887675,2.169279,0,10.63665
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.312769,1.312769,0,0,0,1.312769,238.0046,0.603448,0,0,3.12445,1.381862,1.312769,0,0,1.13914,9.600048,1.13914,0,1.13914,14.00003,100,0.1859175,1.444046,2.49956,0,12.7245
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,3.735732,3.735732,1.25,0,0.50625,3.735732,71.21185,0.04372388,0,0,2.660284,2.61656,2.485732,0,0,0,10.62527,0,0,0,14.00003,100,0.1859175,4.109306,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,2.343191,2.343191,0,-1,0,2.343191,98.1662,0,0,0,2.300221,2.466517,2.343191,0,0,0,10.62527,0,0.1662952,-0.1662952,13.82474,98.74792,0.1859175,2.57751,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,2.092982,2.092982,0,0,0,2.092982,84.13094,0,0,0,1.760846,2.203139,2.092982,0,0,0.1847725,10.45898,0,0.4422936,-0.4422936,13.35852,95.4178,0.1859175,2.30228,1.408677,0,12.21982
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.366833,1.366833,0,0,0,1.366833,61.0099,0,0,0,0.8339037,1.438772,1.366833,0,0,0.6762098,10.01669,0,0.6048683,-0.6048683,12.72093,90.86362,0.1859175,1.503517,0.6671229,0,10.85059
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,1.895614,1.895614,0,0,0,1.895614,51.78191,0,0,0,0.9815851,1.995383,1.895614,0,0,1.348286,9.411818,0,1.013798,-1.013798,11.6523,83.23051,0.1859175,2.085176,0.7852681,0,10.3934
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,5.173893,5.173893,5,0,1.53,5.173893,4.111749,0,0,0,0.2127375,0.1830451,0.1738928,0,0,2.474728,8.398019,0.02969244,0,0.02969244,11.68046,83.43172,0.1859187,5.691282,0.17019,5,8.610757
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.445036,8.424742,0,0,0,11.68046,83.43172,0.1859187,0,0,0,8.424742
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,2.412318,2.412318,0,-1,0,2.412318,0,0,0,0,0,2.539282,2.412318,0,0,2.445036,8.424742,0,2.539282,-2.539282,9.003825,64.31291,0.1859187,2.65355,0,0,8.424742
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,2.030822,2.030822,0,-1,0,2.030822,0,0,0,0,0,2.137707,2.030822,0,0,5.26646,5.88546,0,2.137707,-2.137707,6.750484,48.21765,0.1859187,2.233904,0,0,5.88546
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.5554392,0.5554392,0,-1,0,0.5554392,0,0,1.110223E-16,0,0,0.5846728,0.5554392,0,0,7.64169,3.747753,0,0.5846728,-0.5846728,6.134185,43.81552,0.1859187,0.6109831,0,0,3.747753
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.2893628,0.2893628,0,-1,0,0.2893628,0,0,5.551115E-17,0,0,0.3045924,0.2893628,0,0,8.291327,3.16308,0,0.3045924,-0.3045924,5.813117,41.52217,0.1859187,0.3182991,0,0,3.16308
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.629763,2.858488,0,0,0,5.813117,41.52217,0.1859187,0,0,0,2.858488
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.629763,2.858488,0,0,0,5.813117,41.52217,0.1859187,0,0,0,2.858488
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.04599142,0.04599142,0,-1,0,0.04599142,0,0,6.938894E-18,0,0,0.04841202,0.04599142,0,0,8.629763,2.858488,0,0.04841202,-0.04841202,5.762085,41.15767,0.1859187,0.05059056,0,0,2.858488
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.683554,2.810076,0,0,0,5.762085,41.15767,0.1859187,0,0,0,2.810076
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.683554,2.810076,0,0,0,5.762085,41.15767,0.1859187,0,0,0,2.810076
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.6223202,0.6223202,0,0,0,0.6223202,0,0,0,0,0,0.6550739,0.6223202,0,0,8.683554,2.810076,0,0.6550739,-0.6550739,5.071577,36.22548,0.1859187,0.6845523,0,0,2.810076
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.2956429,0.2956429,0,0,0,0.2956429,9.789424,0,5.551115E-17,0,0.02894173,0.311203,0.2956429,0,0,9.411414,2.155002,0,0.2822613,-0.2822613,4.774047,34.10027,0.1859187,0.3252071,0.02315339,0,2.183944
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,2.412052,2.412052,4.941999,0,1.514166,2.412052,36.80272,0,0,0,0.8877008,0,0,2.529947,2.40345,9.725038,1.872741,3.291151,0,3.291151,7.896307,56.40208,0.186079,2.653257,0.7101606,5,2.760441
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,3.505263,0,1.121937,0,0,0,0,0,1.97176,0,0,3.505263,3.33,6.433887,4.834776,5.30176,0,5.30176,12.926,92.32837,0.1859614,0,1.577408,5,6.806536
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,1.770001,1.770001,0,-1,0,1.770001,168.7449,0,0,0,2.986786,1.863159,1.770001,0,0,1.132127,9.606359,1.123627,0,1.123627,13.99196,99.94241,0.1858802,1.947001,2.389429,0,12.59315
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,1.840514,1.840514,0,0,0,1.840514,183.0904,1.42392,0,0,3.369803,1.937383,1.840514,0,0,0.008499817,10.61762,0.008499817,0,0.008499817,14.00003,100,0.1858795,2.024565,2.695843,0,13.98743
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.7546325,0.7546325,0,0,0,0.7546325,586.6154,3.632441,0,0,4.426791,0.79435,0.7546325,0,0,0,10.62527,0,0,0,14.00003,100,0.1858795,0.8300958,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,2.320386,2.320386,0,0,0,2.320386,201.8382,2.240914,0,0,4.683425,2.442512,2.320386,0,0,0,10.62527,0,0,0,14.00003,100,0.1858795,2.552424,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,3.185827,3.185827,1.25,0,0.50625,3.185827,146.8245,2.639863,0,0,4.677575,2.037712,1.935827,0,0,0,10.62527,0,0,0,14.00003,100,0.1858795,3.504409,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.3049692,0.3049692,0,-1,0,0.3049692,1174.984,3.262318,0,0,3.583338,0.3210202,0.3049692,0,0,0,10.62527,0,0,0,14.00003,100,0.1858795,0.3354661,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,2.54372,2.54372,0,0,0,2.54372,115.4006,0.2578678,0,0,2.935467,2.6776,2.54372,0,0,0,10.62527,0,0,0,14.00003,100,0.1858795,2.798092,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858795,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.09501,1.09501,0,0,0,1.09501,96.21417,0,0,0,1.053554,1.152642,1.09501,0,0,0,10.62527,0,0.09908729,-0.09908729,13.89558,99.25395,0.1858795,1.20451,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,2.165915,2.165915,0,0,0,2.165915,9.725886,0,0,0,0.2106544,2.27991,2.165915,0,0,0.110097,10.52619,0,2.069256,-2.069256,11.71439,83.67407,0.1858795,2.382506,0.1685235,0,10.73684
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.40927,8.456931,0,0,0,11.71439,83.67407,0.1858795,0,0,0,8.456931
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.6315097,0.6315097,0,-1,0,0.6315097,0,0,1.110223E-16,0,0,0.664747,0.6315097,0,0,2.40927,8.456931,0,0.664747,-0.664747,11.01369,78.66905,0.1858795,0.6946607,0,0,8.456931
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.540646,1.540646,0,-1,0,1.540646,0,0,2.220446E-16,0,0,1.621733,1.540646,0,0,3.147878,7.792184,0,1.621733,-1.621733,9.304233,66.45867,0.1858795,1.69471,0,0,7.792184
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.4999649,0.4999649,0,-1,0,0.4999649,0,0,5.551115E-17,0,0,0.5262789,0.4999649,0,0,4.949803,6.170452,0,0.5262789,-0.5262789,8.749486,62.4962,0.1858795,0.5499614,0,0,6.170452
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.04025035,0.04025035,0,-1,0,0.04025035,0,0,6.938894E-18,0,0,0.0423688,0.04025035,0,0,5.534557,5.644173,0,0.0423688,-0.0423688,8.704825,62.1772,0.1858795,0.04427539,0,0,5.644173
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1982822,0.1982822,0,-1,0,0.1982822,0,0,2.775558E-17,0,0,0.2087181,0.1982822,0,0,5.581634,5.601804,0,0.2087181,-0.2087181,8.484818,60.60572,0.1858795,0.2181104,0,0,5.601804
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,1.22808,1.22808,0,-1,0,1.22808,0,0,2.220446E-16,0,0,1.292716,1.22808,0,0,5.813543,5.393086,0,1.292716,-1.292716,7.122175,50.87257,0.1858795,1.350888,0,0,5.393086
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.2930143,0.2930143,0,-1,0,0.2930143,0,0,0,0,0,0.3084361,0.2930143,0,0,7.249894,4.100369,0,0.3084361,-0.3084361,6.797055,48.55029,0.1858795,0.3223157,0,0,4.100369
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.61098,0.61098,0,-1,0,0.61098,0,0,0,0,0,0.6431368,0.61098,0,0,7.592601,3.791934,0,0.6431368,-0.6431368,6.119129,43.70798,0.1858795,0.672078,0,0,3.791934
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.307198,3.148797,0,0,0,6.119129,43.70798,0.1858795,0,0,0,3.148797
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.1199287,0.1199287,0,0,0,0.1199287,0,0,1.387779E-17,0,0,0.1262408,0.1199287,0,0,8.307198,3.148797,0,0.1262408,-0.1262408,5.986059,42.75748,0.1858795,0.1319216,0,0,3.148797
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.5807016,0.5807016,0,0,0,0.5807016,9.76232,0,0,0,0.05668995,0.6112649,0.5807016,0,0,8.447465,3.022556,0,0.5545749,-0.5545749,5.401486,38.58197,0.1858795,0.6387718,0.04535196,0,3.079246
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.4309489,0.4309489,0,0,0,0.4309489,168.7921,0,0,0,0.7274079,0.4536305,0.4309489,0,0,9.063659,2.467981,0.2737774,0,0.2737774,5.661214,40.43716,0.1858598,0.4740438,0.5819263,0,3.195389
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,2.294571,2.294571,0,0,0,2.294571,69.03072,0,0,0,1.583959,2.415338,2.294571,0,0,8.789882,2.714381,0,0.8313792,-0.8313792,4.784863,34.17753,0.1858598,2.524029,1.267167,0,4.29834
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,1.202728,1.202728,0,-1,0,1.202728,212.905,0,0,0,2.560668,1.26603,1.202728,0,0,9.713636,1.883001,1.294639,0,1.294639,6.013065,42.95038,0.1857663,1.323001,2.048535,0,4.44367
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.240186,1.240186,0,0,0,1.240186,132.7056,0,0,0,1.645797,1.305459,1.240186,0,0,8.418998,3.048176,0.3403374,0,0.3403374,6.335938,45.25661,0.1857417,1.364205,1.316637,0,4.693973
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.3928654,0.3928654,0,0,0,0.3928654,448.5273,0,0,0,1.762109,0.4135425,0.3928654,0,0,8.07866,3.35448,1.348566,0,1.348566,7.6153,54.39489,0.1856445,0.4321519,1.409687,0,5.116589
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,1.175689,1.175689,0,0,0,1.175689,283.2823,0,0,0,3.33052,1.237568,1.175689,0,0,6.730094,4.56819,2.092952,0,2.092952,9.600849,68.57735,0.1854937,1.293258,2.664416,0,7.898709
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.5461893,0.5461893,0,0,0,0.5461893,641.8494,0,0,0,3.505712,0.5749361,0.5461893,0,0,4.637142,6.451847,2.930776,0,2.930776,12.38123,88.43716,0.1852831,0.6008082,2.80457,0,9.957559
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.240796,1.240796,0,-1,0,1.240796,252.3243,0.1183635,0,0,3.13083,1.306101,1.240796,0,0,1.706366,9.089545,1.706366,0,1.706366,14.00003,100,0.1851606,1.364876,2.504664,0,12.22038
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.2329556,0.2329556,0,0,0,0.2329556,894.8318,1.839344,0,0,2.08456,0.2452164,0.2329556,0,0,0,10.62527,0,0,0,14.00003,100,0.1851606,0.2562511,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.6597429,0.6597429,0,0,0,0.6597429,191.4023,0.5682971,0,0,1.262763,0.6944662,0.6597429,0,0,0,10.62527,0,0,0,14.00003,100,0.1851606,0.7257172,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.465526,1.465526,0,0,0,1.465526,42.51661,0,2.220446E-16,0,0.6230919,1.542659,1.465526,0,0,0,10.62527,0,0.9195669,-0.9195669,13.03072,93.07638,0.1851606,1.612078,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.531726,1.531726,0,0,0,1.531726,13.61134,0,0,0,0.2084884,1.612343,1.531726,0,0,1.021741,9.705708,0,1.403855,-1.403855,11.55093,82.50645,0.1851606,1.684899,0.1667907,0,9.914196
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,2.575153,2.575153,0,-1,0,2.575153,0,0,0,0,0,2.710687,2.575153,0,0,2.58158,8.301852,0,2.710687,-2.710687,8.693611,62.0971,0.1851606,2.832668,0,0,8.301852
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,3.030442,3.030442,0,-1,0,3.030442,0,0,4.440892E-16,0.003485566,0,3.189938,3.030442,0,0,5.593454,5.591165,0,3.189938,-3.189938,5.331121,38.07936,0.1851606,3.333486,0,0,5.591165
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.137831,2.401227,0,0,0,5.331121,38.07936,0.1851606,0,0,0,2.401227
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.137831,2.401227,0,0,0,5.331121,38.07936,0.1851606,0,0,0,2.401227
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.137831,2.401227,0,0,0,5.331121,38.07936,0.1851606,0,0,0,2.401227
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.8621094,0.8621094,0,-1,0,0.8621094,0,0,1.110223E-16,0,0,0.9074836,0.8621094,0,0,9.137831,2.401227,0,0.9074836,-0.9074836,4.374549,31.24672,0.1851606,0.9483204,0,0,2.401227
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14615,1.493743,0,0,0,4.374549,31.24672,0.1851606,0,0,0,1.493743
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.09545095,0.09545095,0,-1,0,0.09545095,0,0,1.387779E-17,0,0,0.1004747,0.09545095,0,0,10.14615,1.493743,0,0.1004747,-0.1004747,4.26864,30.49022,0.1851606,0.104996,0,0,1.493743
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.2399426,0.2399426,0,-1,0,0.2399426,0,0,5.551115E-17,0,0,0.2525712,0.2399426,0,0,10.25778,1.393268,0,0.2525712,-0.2525712,4.002406,28.58856,0.1851606,0.2639369,0,0,1.393268
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.3271191,0.3271191,0,-1,0,0.3271191,0,0,5.551115E-17,0,0,0.3443359,0.3271191,0,0,10.53842,1.140697,0,0.3443359,-0.3443359,3.639444,25.99598,0.1851606,0.359831,0,0,1.140697
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.02348503,0.02348503,0,0,0,0.02348503,0,0,3.469447E-18,0,0,0.02472109,0.02348503,0,0,10.92101,0.7963614,0,0.02472109,-0.02472109,3.613386,25.80985,0.1851606,0.02583354,0,0,0.7963614
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,1.207034,1.207034,4.712296,0,1.451457,1.207034,4.012738,0,0,0,0.04843509,0,0,3.505263,3.33,10.94848,0.7716404,3.378435,0,3.378435,6.818451,48.70312,0.1853249,1.327737,0.03874807,5,0.8200755
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.6231671,0.6231671,4.12843,0,1.292061,0.6231671,106.091,0,0,0,0.6611241,0,0,3.505263,3.33,7.570047,3.812232,3.991124,0,3.991124,10.60476,75.74816,0.1853764,0.6854838,0.5288992,5,4.473356
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,5.116283,5.116283,5,0,1.53,5.116283,20.35115,0,0,0,1.041222,0.122403,0.1162828,0,0,3.578923,7.404243,0.9188192,0,0.9188192,11.47643,81.97435,0.1854129,5.627911,0.8329778,5,8.445466
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,2.999218,2.999218,0,-1,0,2.999218,34.79811,0,4.440892E-16,0,1.043671,3.157071,2.999218,0,0,2.660104,8.231181,0,2.1134,-2.1134,9.248713,66.0621,0.1854129,3.299139,0.8349369,0,9.274852
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,2.867373,2.867373,0,0,0,2.867373,41.05003,0,4.440892E-16,0,1.177057,3.018287,2.867373,0,0,5.008326,6.117781,0,1.84123,-1.84123,7.307886,52.19909,0.1854129,3.15411,0.9416459,0,7.294838
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,0,0,0,0,0,0,0,1.750279,0,0,0,0,7.054137,4.276551,1.750279,0,1.750279,8.968347,64.05949,0.1852877,0,1.400223,0,6.02683
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.646215,1.646215,0,0,0,1.646215,151.3652,0,0,0,2.491796,1.732858,1.646215,0,0,5.303858,5.851802,0.7589387,0,0.7589387,9.688339,69.20229,0.1852334,1.810837,1.993437,0,8.343599
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.403988,1.403988,0,0,0,1.403988,138.7409,0,0,0,1.947906,1.477882,1.403988,0,0,4.544919,6.534847,0.4700241,0,0.4700241,10.13424,72.38731,0.1851999,1.544387,1.558325,0,8.482754
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.06022,1.06022,0,-1,0,1.06022,128.6263,0,0,0,1.363721,1.11602,1.06022,0,0,4.074895,6.957869,0.247701,0,0.247701,10.36923,74.0658,0.1851822,1.166241,1.090977,0,8.32159
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,2.483309,2.483309,0,0,0,2.483309,65.40385,0,0,0,1.624179,2.614009,2.483309,0,0,3.827194,7.180799,0,0.9898297,-0.9898297,9.325861,66.61316,0.1851822,2.731639,1.299343,0,8.804979
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.8185802,0.8185802,0,0,0,0.8185802,136.7328,0,0,0,1.119268,0.8616633,0.8185802,0,0,4.927005,6.19097,0.2576047,0,0.2576047,9.570247,68.35876,0.1851638,0.9004382,0.8954144,0,7.310238
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,3.08252,3.08252,5,0,1.53,3.08252,25.20314,0,0,0,0.7768921,0,0,1.91748,1.821606,4.6694,6.422814,2.598498,0,2.598498,12.0354,85.96696,0.1852887,3.390773,0.6215137,5,7.199706
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,3.332354,3.332354,5,0,1.53,3.332354,6.284084,0,0,0,0.209408,0,0,1.667646,1.584263,2.070902,8.761462,1.793671,0,1.793671,13.73702,98.1214,0.1853787,3.66559,0.1675264,5,8.97087
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.253042,1.253042,0,-1,0,1.253042,0,0,2.220446E-16,0,0,1.318992,1.253042,0,0,0.2772309,10.37577,0,1.318992,-1.318992,12.34668,88.19042,0.1853787,1.378346,0,0,10.37577
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,2.266512,2.266512,0,-1,0,2.266512,0,0,0,0,0,2.385802,2.266512,0,0,1.742777,9.056774,0,2.385802,-2.385802,9.831828,70.2272,0.1853787,2.493163,0,0,9.056774
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.393669,6.670972,0,0,0,9.831828,70.2272,0.1853787,0,0,0,6.670972
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.005243335,0.005243335,0,-1,0,0.005243335,0,0,8.673617E-19,0,0,0.0055193,0.005243335,0,0,4.393669,6.670972,0,0.0055193,-0.0055193,9.82601,70.18565,0.1853787,0.005767669,0,0,6.670972
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.013776,0.013776,0,-1,0,0.013776,0,0,1.734723E-18,0,0,0.01450105,0.013776,0,0,4.399801,6.665453,0,0.01450105,-0.01450105,9.810725,70.07646,0.1853787,0.0151536,0,0,6.665453
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.4231215,0.4231215,0,-1,0,0.4231215,0,0,5.551115E-17,0,0,0.445391,0.4231215,0,0,4.415914,6.650952,0,0.445391,-0.445391,9.341242,66.72302,0.1853787,0.4654336,0,0,6.650952
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01848814,0.01848814,0,-1,0,0.01848814,0,0,3.469447E-18,0,0,0.0194612,0.01848814,0,0,4.910792,6.205561,0,0.0194612,-0.0194612,9.320727,66.57649,0.1853787,0.02033695,0,0,6.205561
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.7086985,0.7086985,0,-1,0,0.7086985,0,0,1.110223E-16,0,0,0.7459984,0.7086985,0,0,4.932416,6.1861,0,0.7459984,-0.7459984,8.534376,60.95971,0.1853787,0.7795683,0,0,6.1861
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.4785874,0.4785874,0,-1,0,0.4785874,0,0,5.551115E-17,0,0,0.5037762,0.4785874,0,0,5.761303,5.440102,0,0.5037762,-0.5037762,8.003349,57.16667,0.1853787,0.5264461,0,0,5.440102
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.5730063,0.5730063,0,-1,0,0.5730063,0,0,1.110223E-16,0,0,0.6031645,0.5730063,0,0,6.321054,4.936326,0,0.6031645,-0.6031645,7.367558,52.62531,0.1853787,0.6303069,0,0,4.936326
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.3997074,0.3997074,0,0,0,0.3997074,0,0,5.551115E-17,0,0,0.4207447,0.3997074,0,0,6.991237,4.333161,0,0.4207447,-0.4207447,6.924055,49.45743,0.1853787,0.4396782,0,0,4.333161
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.076736,1.076736,0,0,0,1.076736,4.994577,0,2.220446E-16,0,0.0537784,1.133406,1.076736,0,0,7.458731,3.912416,0,1.079628,-1.079628,5.786027,41.32868,0.1853787,1.184409,0.04302272,0,3.966195
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.576139,1.576139,0,0,0,1.576139,47.73269,0,0,0,0.7523333,1.659093,1.576139,0,0,8.658318,2.832788,0,0.90676,-0.90676,4.830218,34.50149,0.1853787,1.733752,0.6018667,0,3.585122
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,9.665829,1.926028,1.506821,0,1.506821,6.259714,44.71215,0.1852713,0,1.205457,0,3.43285
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.5623363,0.5623363,0,-1,0,0.5623363,333.0723,0,0,0,1.872987,0.5919329,0.5623363,0,0,8.159007,3.282168,1.281054,0,1.281054,7.475029,53.39295,0.18518,0.6185699,1.498389,0,5.155154
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,3.215776,3.215776,5,0,1.53,3.215776,21.26487,0,0,0,0.6838305,0,0,1.784224,1.695013,6.877954,4.435116,2.378843,0,2.378843,9.731797,69.5127,0.1852944,3.537354,0.5470644,5,5.118947
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.238912,1.238912,4.744175,0,1.46016,1.238912,77.2767,0,0,0,0.9573907,0,0,3.505263,3.33,4.49911,6.576075,4.287391,0,4.287391,13.79917,98.56532,0.1853962,1.362804,0.7659125,5,7.533466
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.1182523,0.1182523,0,0,0,0.1182523,1881.544,1.888774,0,0,2.22497,0.1244761,0.1182523,0,0,0.2117195,10.43473,0.2117195,0,0.2117195,14.00003,100,0.1853811,0.1300776,1.779976,0,12.6597
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,3.961396,3.961396,1.25,0,0.50625,3.961396,74.82603,0.1100543,0,0,2.964155,2.854101,2.711396,0,0,0,10.62527,0,0,0,14.00003,100,0.1853811,4.357535,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,2.52477,2.52477,0,-1,0,2.52477,134.174,0.7299324,0,0,3.387586,2.657653,2.52477,0,0,0,10.62527,0,0,0,14.00003,100,0.1853811,2.777247,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.44382,1.44382,0,0,0,1.44382,97.30827,0,2.220446E-16,0,1.404956,1.51981,1.44382,0,0,0,10.62527,0,0.1148543,-0.1148543,13.87896,99.13524,0.1853811,1.588202,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.504757,1.504757,0,0,0,1.504757,70.09776,0,0,0,1.054801,1.583954,1.504757,0,0,0.1276159,10.51042,0,0.5291538,-0.5291538,13.32118,95.15112,0.1853811,1.655232,0.8438405,0,11.56522
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,2.890234,2.890234,0,0,0,2.890234,28.42028,0,0,0,0.8214125,3.042351,2.890234,0,0,0.7155645,9.981266,0,2.220939,-2.220939,10.98011,78.42919,0.1853811,3.179257,0.65713,0,10.80268
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0,0,0,0.2043469,0,0,0,0,3.183274,7.760327,0.2043469,0,0.2043469,11.17397,79.81391,0.1853666,0,0.1634775,0,7.964674
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1776726,0.1776726,0,-1,0,0.1776726,0,0,0,0,0,0.1870238,0.1776726,0,0,2.978927,7.94424,0,0.1870238,-0.1870238,10.97683,78.40576,0.1853666,0.1954399,0,0,7.94424
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,4.814843,3.33,0,-1,0,3.33,0,0,1.484843,1.966327,0,3.505263,3.33,0,0,3.186732,7.757216,0,3.505263,-3.505263,7.281957,52.01388,0.1853666,5.296327,0,0,7.757216
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,7.32677,3.33,0,-1,0,3.33,0,0,3.99677,4.729446,0,3.505263,3.33,0,0,7.081468,4.251953,0,3.505263,-3.505263,3.587085,25.62199,0.1853666,8.059446,0,0,4.251953
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9762,0.7466896,0,0,0,3.587085,25.62199,0.1853666,0,0,0,0.7466896
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.06583952,0.06583952,0,-1,0,0.06583952,0,0,1.387779E-17,0,0,0.06930476,0.06583952,0,0,10.9762,0.7466896,0,0.06930476,-0.06930476,3.514032,25.10018,0.1853666,0.07242347,0,0,0.7466896
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.5394427,0.5394427,0,-1,0,0.5394427,0,0,1.110223E-16,0,0,0.5678344,0.5394427,0,0,11.05321,0.6773848,0,0.5678344,-0.5678344,2.915482,20.82483,0.1853666,0.5933869,0,0,0.6773848
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.006052,0.1040729,0,-1,0,0.1040729,0,0,0.901979,1.002584,0,0.1095504,0.1040729,0,0,11.68414,0.1095504,0,0.1095504,-0.1095504,2.800006,20,0.1853666,1.106657,0,0,0.1095504
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.295456,0,0,-1,0,0,0,0,1.295456,1.425002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853666,1.425002,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853666,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.588866,0,0,-1,0,0,0,0,0.588866,0.6477526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853666,0.6477526,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.1218906,0.1218906,3.627154,0,1.155213,0.1218906,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1854064,0.1340796,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.265354,1.265354,4.581823,0,1.415838,1.265354,1.45326,0,0,0,0.01838888,0,0,3.316469,3.150646,8.475861,2.997,3.169035,0,3.169035,8.965531,64.03938,0.1855682,1.391889,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.2998547,0.2998547,3.805118,0,1.203797,0.2998547,253.5715,4.440892E-16,0,0,0.7603459,0,0,3.505263,3.33,5.306826,5.849131,4.090346,0,4.090346,12.84597,91.75677,0.1855743,0.3298402,0.6082767,5,6.609477
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,3.319595,3.319595,3.050954,0,0.9979105,3.319595,45.16391,0,0,0,1.499259,0.2827792,0.2686403,0,0,1.21648,9.530442,1.21648,0,1.21648,14.00003,100,0.1856219,3.651554,1.199407,5,11.0297
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.118458,1.118458,0,-1,0,1.118458,209.4644,1.165447,0,0,2.342771,1.177324,1.118458,0,0,0,10.62527,0,0,0,14.00003,100,0.1856219,1.230304,1.874217,0,12.96805
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,3.289083,0,0,3.289083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856219,0,2.631266,0,13.91436
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,3.696392,3.696392,1.25,0,0.50625,3.696392,92.08685,0.8287413,0,0,3.403891,2.57515,2.446392,0,0,0,10.62527,0,0,0,14.00003,100,0.1856219,4.066031,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856219,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,4.971768,4.971768,1.641768,0,0.6132027,4.971768,92.99953,1.118458,0,0,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1856219,5.468945,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856219,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.122068,1.122068,0,0,0,1.122068,221.2775,1.301759,0,0,2.482883,1.181124,1.122068,0,0,0,10.62527,0,0,0,14.00003,100,0.1856219,1.234275,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,2.906312,2.906312,0,0,0,2.906312,52.72593,0,0,0,1.53238,3.059275,2.906312,0,0,0,10.62527,0,1.526895,-1.526895,12.39054,88.50367,0.1856219,3.196943,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.54682,1.54682,0,0,0,1.54682,59.16467,0,0,0,0.9151712,1.628232,1.54682,0,0,1.69655,9.098379,0,0.7130609,-0.7130609,11.63891,83.13488,0.1856219,1.701502,0.732137,0,10.01355
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,3.309061,3.309061,5,0,1.53,3.309061,6.174638,0,0,0,0.2043225,0,0,1.69094,1.606393,2.48884,8.385318,1.810715,0,1.810715,13.3567,95.40482,0.1857118,3.639966,0.163458,5,8.589641
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,2.671393,2.671393,0,-1,0,2.671393,0,0,4.440892E-16,0,0,2.811993,2.671393,0,0,0.6781252,10.01496,0,2.811993,-2.811993,10.3926,74.23272,0.1857118,2.938532,0,0,10.01496
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.802562,7.202969,0,0,0,10.3926,74.23272,0.1857118,0,0,0,7.202969
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,3.114491,3.114491,0,-1,0,3.114491,0,0,0,0.0959396,0,3.278411,3.114491,0,0,3.802562,7.202969,0,3.278411,-3.278411,6.936852,49.54885,0.1857118,3.42594,0,0,7.202969
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.5234708,0.5234708,0,-1,0,0.5234708,0,0,1.110223E-16,0,0,0.5510219,0.5234708,0,0,7.44524,3.924558,0,0.5510219,-0.5510219,6.356025,45.40009,0.1857118,0.5758179,0,0,3.924558
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.5533565,0.5533565,0,-1,0,0.5533565,0,0,1.110223E-16,0,0,0.5824805,0.5533565,0,0,8.057487,3.373536,0,0.5824805,-0.5824805,5.742036,41.01446,0.1857118,0.6086921,0,0,3.373536
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.089197,1.089197,0,-1,0,1.089197,0,0,2.220446E-16,0,0,1.146523,1.089197,0,0,8.704688,2.791055,0,1.146523,-1.146523,4.533494,32.38204,0.1857118,1.198117,0,0,2.791055
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.2923116,0.2923116,0,-1,0,0.2923116,0,0,0,0,0,0.3076964,0.2923116,0,0,9.978602,1.644532,0,0.3076964,-0.3076964,4.209154,30.06533,0.1857118,0.3215427,0,0,1.644532
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.3653105,0.3653105,0,-1,0,0.3653105,0,0,5.551115E-17,0,0,0.3845374,0.3653105,0,0,10.32049,1.336836,0,0.3845374,-0.3845374,3.803816,27.17006,0.1857118,0.4018416,0,0,1.336836
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.025908,0.9046834,0,-1,0,0.9046834,0,0,0.1212243,0.2238151,0,0.9522983,0.9046834,0,0,10.74775,0.9522983,0,0.9522983,-0.9522983,2.800006,20,0.1857118,1.128499,0,0,0.9522983
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.4215347,0,0,-1,0,0,0,0,0.4215347,0.4636882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857118,0.4636882,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1064439,0.1064439,3.611707,0,1.150996,0.1064439,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1857491,0.1170883,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,0.9141279,0.9141279,4.419391,0,1.371494,0.9141279,1.548383,4.440892E-16,0,0,0.0141542,0,0,3.505263,3.33,8.475861,2.997,3.344154,0,3.344154,9.131664,65.22604,0.1858785,1.005541,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,2.58673,2.58673,5,0,1.53,2.58673,15.07086,0,0,0,0.3898424,0,0,2.41327,2.292607,5.131706,6.006739,2.682449,0,2.682449,11.67646,83.40311,0.1860099,2.845403,0.3118739,5,6.396581
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,2.012349,2.012349,0,0,0,2.012349,55.93873,0,0,0,1.125682,2.118262,2.012349,0,0,2.449257,8.420943,0,0.9925796,-0.9925796,10.63019,75.92976,0.1860099,2.213584,0.900546,0,9.546625
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.630443,1.630443,0,-1,0,1.630443,18.40238,0,0,0,0.3000404,1.716256,1.630443,0,0,3.552123,7.428363,0,1.416216,-1.416216,9.137365,65.26677,0.1860099,1.793488,0.2400323,0,7.728404
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,3.228055,3.228055,5,0,1.53,3.228055,16.547,0,0,0,0.5341463,0,0,1.771945,1.683348,5.125696,6.012148,2.217494,0,2.217494,11.24107,80.29316,0.1861159,3.55086,0.4273171,5,6.546294
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,1.960265,1.960265,0,0,0,1.960265,116.6376,0,0,0,2.286405,2.063437,1.960265,0,0,2.908202,8.007893,0.2229683,0,0.2229683,11.45259,81.80406,0.1861001,2.156291,1.829124,0,10.2943
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,3.893437,3.893437,3.400038,0,1.09321,3.893437,82.30778,0,0,0,3.204602,0.5193677,0.4933993,0,0,2.685234,8.208564,2.685234,0,2.685234,14.00003,100,0.1861579,4.282781,2.563681,5,11.41317
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.329527,1.329527,0,0,0,1.329527,276.9844,2.283082,0,0,3.682584,1.399503,1.329527,0,0,0,10.62527,0,0,0,14.00003,100,0.1861579,1.46248,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861579,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.560325,1.560325,0,0,0,1.560325,115.1161,0.1537379,0,0,1.796185,1.642447,1.560325,0,0,0,10.62527,0,0,0,14.00003,100,0.1861579,1.716357,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,1.775093,1.775093,0,0,0,1.775093,94.25795,0,0,0,1.673166,1.868519,1.775093,0,0,0,10.62527,0,0.1953527,-0.1953527,13.79411,98.52914,0.1861579,1.952602,1.338533,0,12.29844
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,3.913841,3.913841,3.471925,0,1.112836,3.913841,17.43129,1.94289E-16,0,0,0.6822329,0.4651744,0.4419157,0,0,0.2170585,10.42992,0.2170585,0,0.2170585,14.00003,100,0.1861663,4.305225,0.5457863,5,11.11215
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,6.283223,6.283223,5,0,1.53,6.283223,2.73609,0,0,0,0.1719146,1.350761,1.283223,0,0,0,10.62527,0,1.178846,-1.178846,12.75741,91.12421,0.1861663,6.911545,0.1375317,5,10.79719
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,4.468997,3.33,0,-1,0,3.33,0,0,1.138997,1.585897,0,3.505263,3.33,0,0,1.309829,9.446428,0,3.505263,-3.505263,9.062544,64.73232,0.1861663,4.915897,0,0,9.446428
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,3.158604,3.158604,0,-1,0,3.158604,0,0,4.440892E-16,0.1444643,0,3.324846,3.158604,0,0,5.204566,5.941165,0,3.324846,-3.324846,5.557848,39.69883,0.1861663,3.474464,0,0,5.941165
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,4.663353,2.485503,0,-1,0,2.485503,0,0,2.17785,2.644185,0,2.616319,2.485503,0,0,8.898839,2.616319,0,2.616319,-2.616319,2.800006,20,0.1861663,5.129688,0,0,2.616319
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.6204893,0,0,-1,0,0,0,0,0.6204893,0.6825382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861663,0.6825382,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,1.223943,0,0,-1,0,0,0,0,1.223943,1.346338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861663,1.346338,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861663,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.8463621,0,0,-1,0,0,0,0,0.8463621,0.9309982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861663,0.9309982,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.02973477,0,0,-1,0,0,0,0,0.02973477,0.03270825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861663,0.03270825,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.5699055,0,0,-1,0,0,0,0,0.5699055,0.6268961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861663,0.6268961,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.7541925,0,0,-1,0,0,0,0,0.7541925,0.8296118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861663,0.8296118,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861663,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.6836168,0.6836168,4.18888,0,1.308564,0.6836168,7.666109,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.1862655,0.7519785,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,2.224419,2.224419,5,0,1.53,2.224419,34.26877,0,0,0,0.7622812,0,0,2.775581,2.636801,8.423453,3.044166,3.399083,0,3.399083,9.233492,65.95338,0.1864276,2.446861,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.592997,0.592997,4.09826,0,1.283825,0.592997,225.785,4.440892E-16,0,0,1.338898,0,0,3.505263,3.33,5.024371,6.103341,4.668898,0,4.668898,13.6628,97.59121,0.1864251,0.6522967,1.071118,5,7.442238
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,3.488987,3.33,0,-1,0,3.33,77.21305,0,0.1589872,0.5078859,2.571195,3.505263,3.33,0,0,0.3554728,10.30535,0,0.9340685,-0.9340685,12.6782,90.5584,0.1864251,3.837886,2.056956,0,12.87654
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.051898,1.051898,0,0,0,1.051898,359.6599,1.282669,0,0,3.783257,1.107261,1.051898,0,0,1.393327,9.37128,1.393327,0,1.393327,14.00003,100,0.1863271,1.157088,3.026605,0,13.15454
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.02650175,0.02650175,0,0,0,0.02650175,14480.64,3.809727,0,0,3.837624,0.02789658,0.02650175,0,0,0,10.62527,0,0,0,14.00003,100,0.1863271,0.02915193,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,3.395583,3.395583,1.25,0,0.50625,3.395583,106.1164,1.344763,0,0,3.603271,2.258509,2.145583,0,0,0,10.62527,0,0,0,14.00003,100,0.1863271,3.735142,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,2.7379,2.7379,0,0,0,2.7379,84.10211,0,0,0,2.302632,2.882,2.7379,0,0,0,10.62527,0,0.5793682,-0.5793682,13.38932,95.63781,0.1863271,3.01169,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,2.143033,2.143033,0,-1,0,2.143033,103.141,0,0,0,2.210346,2.255824,2.143033,0,0,0.6437425,10.04591,0,0.04547784,-0.04547784,13.34138,95.29539,0.1863271,2.357337,1.768277,0,12.25625
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,2.390941,2.390941,0,0,0,2.390941,100.2591,0,0,0,2.397135,2.51678,2.390941,0,0,0.6942735,10.00043,0,0.1196447,-0.1196447,13.21527,94.39457,0.1863271,2.630035,1.917708,0,12.39756
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.423567,1.423567,0,0,0,1.423567,151.7728,0,0,0,2.160588,1.498492,1.423567,0,0,0.827212,9.880783,0.6620961,0,0.6620961,13.84339,98.88113,0.1862805,1.565924,1.72847,0,12.04137
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,3.355111,3.355111,2.425414,0,0.8271379,3.355111,34.08961,5.551115E-17,0,0,1.143744,0.9786286,0.9296972,0,0,0.1651158,10.47667,0.1651158,0,0.1651158,14.00003,100,0.1862869,3.690622,0.9149956,5,11.62041
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,2.342138,2.342138,0,0,0,2.342138,8.565446,0,0,0,0.2006145,2.465408,2.342138,0,0,0,10.62527,0,2.264793,-2.264793,11.61273,82.94788,0.1862869,2.576351,0.1604916,0,10.82589
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,3.238434,3.238434,0,-1,0,3.238434,0,0,0,0.2322775,0,3.408878,3.238434,0,0,2.516437,8.36048,0,3.408878,-3.408878,8.019453,57.28169,0.1862869,3.562278,0,0,8.36048
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,2.119231,2.119231,0,-1,0,2.119231,0,0,0,0,0,2.23077,2.119231,0,0,6.30408,4.951603,0,2.23077,-2.23077,5.668015,40.48574,0.1862869,2.331155,0,0,4.951603
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.637622,1.637622,0,-1,0,1.637622,0,0,2.220446E-16,0,0,1.723812,1.637622,0,0,8.782713,2.720833,0,1.723812,-1.723812,3.850957,27.50678,0.1862869,1.801384,0,0,2.720833
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.9692335,0.9471694,0,-1,0,0.9471694,0,0,0.02206409,0.1189874,0,0.9970204,0.9471694,0,0,10.69806,0.9970204,0,0.9970204,-0.9970204,2.800006,20,0.1862869,1.066157,0,0,0.9970204
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.02079129,0,0,-1,0,0,0,0,0.02079129,0.02287042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862869,0.02287042,0,0,0
