Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.2870227,0,0,-1,0,0,0,0,0.2870227,0.315725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862869,0.315725,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.8339263,0,0,-1,0,0,0,0,0.8339263,0.9173189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862869,0.9173189,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.6179861,0,0,-1,0,0,0,0,0.6179861,0.6797847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862869,0.6797847,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.2138232,0,0,-1,0,0,0,0,0.2138232,0.2352056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862869,0.2352056,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.2513115,0,0,-1,0,0,0,0,0.2513115,0.2764427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862869,0.2764427,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1733663,0.1733663,3.678629,0,1.169266,0.1733663,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1863307,0.190703,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.5840368,0.5840368,4.0893,0,1.281379,0.5840368,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1864213,0.6424404,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,4.055899,4.055899,5,0,1.53,4.055899,4.111742,0,0,0,0.1667681,0,0,0.944101,0.8968959,5.14586,5.994,1.063664,0,1.063664,10.12732,72.33783,0.1864726,4.461489,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,3.247897,3.247897,5,0,1.53,3.247897,15.60176,0,0,0,0.5067291,0,0,1.752102,1.664497,4.082196,6.951298,2.171227,0,2.171227,12.18712,87.0507,0.1865751,3.572687,0.4053832,5,7.458027
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,2.089462,2.089462,0,-1,0,2.089462,21.80388,0,4.440892E-16,0,0.4555838,2.199434,2.089462,0,0,1.91097,8.905401,0,1.74385,-1.74385,10.34894,73.92088,0.1865751,2.298409,0.3644671,0,9.360985
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.135227,1.135227,0,0,0,1.135227,57.0585,0,2.220446E-16,0,0.6477438,1.194976,1.135227,0,0,3.848581,7.161551,0,0.5472325,-0.5472325,9.77211,69.80064,0.1865751,1.24875,0.518195,0,7.809295
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.110725,1.110725,0,0,0,1.110725,74.09507,0,0,0,0.8229923,1.169184,1.110725,0,0,4.456617,6.614319,0,0.3461916,-0.3461916,9.407192,67.19409,0.1865751,1.221797,0.6583938,0,7.437311
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,2.719703,2.719703,0,0,0,2.719703,24.67045,0,0,0,0.6709631,2.862846,2.719703,0,0,4.841274,6.268127,0,2.191883,-2.191883,7.096745,50.69093,0.1865751,2.991674,0.5367705,0,6.93909
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,0.9511114,0.9511114,0,0,0,0.9511114,109.2006,0,0,0,1.038619,1.00117,0.9511114,0,0,7.2767,4.076244,0.03744939,0,0.03744939,7.132272,50.9447,0.1865724,1.046223,0.8308954,0,5.114864
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.4358984,0.4358984,0,-1,0,0.4358984,190.5782,0,0,0,0.8307276,0.4588405,0.4358984,0,0,7.23925,4.109949,0.3718871,0,0.3718871,7.485075,53.46472,0.1865464,0.4794883,0.6645821,0,4.940677
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.1684667,0.1684667,0,0,0,0.1684667,518.7462,0,0,0,0.8739147,0.1773334,0.1684667,0,0,6.867363,4.444647,0.6965812,0,0.6965812,8.14591,58.18496,0.1864975,0.1853134,0.6991317,0,5.318562
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,3.438283,3.438283,5,0,1.53,3.438283,11.05236,0,0,0,0.3800115,0,0,1.561717,1.483631,6.170782,5.07157,1.863643,0,1.863643,9.913918,70.81355,0.186586,3.782111,0.3040092,5,5.451582
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,2.709573,2.709573,5,0,1.53,2.709573,17.58072,0,0,0,0.4763626,0,0,2.290427,2.175906,4.307139,6.748849,2.652268,0,2.652268,12.43008,88.78611,0.1867125,2.98053,0.38109,5,7.225212
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,6.130322,6.130322,5,0,1.53,6.130322,3.249019,0,0,0,0.1991753,1.189812,1.130322,0,0,1.654871,9.135891,0,0.9906369,-0.9906369,11.38586,81.32738,0.1867125,6.743354,0.1593403,5,9.335066
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,3.72091,3.33,0,-1,0,3.33,0,0,0.3909104,0.7630014,0,3.505263,3.33,0,0,2.755578,8.145254,0,3.505263,-3.505263,7.690985,54.9355,0.1867125,4.093001,0,0,8.145254
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.650315,4.63999,0,0,0,7.690985,54.9355,0.1867125,0,0,0,4.63999
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,1.171914,1.171914,0,-1,0,1.171914,0,0,2.220446E-16,0,0,1.233593,1.171914,0,0,6.650315,4.63999,0,1.233593,-1.233593,6.390664,45.64751,0.1867125,1.289105,0,0,4.63999
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.020974,3.406397,0,0,0,6.390664,45.64751,0.1867125,0,0,0,3.406397
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.4897687,0.4897687,0,-1,0,0.4897687,0,0,5.551115E-17,0,0,0.515546,0.4897687,0,0,8.020974,3.406397,0,0.515546,-0.515546,5.84723,41.76585,0.1867125,0.5387456,0,0,3.406397
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.4357866,0.4357866,0,-1,0,0.4357866,0,0,5.551115E-17,0,0,0.4587227,0.4357866,0,0,8.593803,2.890851,0,0.4587227,-0.4587227,5.363694,38.31203,0.1867125,0.4793652,0,0,2.890851
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.2154771,0.2154771,0,-1,0,0.2154771,0,0,2.775558E-17,0,0,0.226818,0.2154771,0,0,9.103495,2.432129,0,0.226818,-0.226818,5.124607,36.60426,0.1867125,0.2370248,0,0,2.432129
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.355515,2.205311,0,0,0,5.124607,36.60426,0.1867125,0,0,0,2.205311
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.03990437,0.03990437,0,-1,0,0.03990437,0,0,0,0,0,0.0420046,0.03990437,0,0,9.355515,2.205311,0,0.0420046,-0.0420046,5.08033,36.288,0.1867125,0.04389481,0,0,2.205311
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.3816171,0.3816171,0,-1,0,0.3816171,0,0,5.551115E-17,0,0,0.4017022,0.3816171,0,0,9.402186,2.163306,0,0.4017022,-0.4017022,4.656899,33.2635,0.1867125,0.4197788,0,0,2.163306
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.848522,1.761604,0,0,0,4.656899,33.2635,0.1867125,0,0,0,1.761604
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.3420418,0.3420418,0,0,0,0.3420418,0,0,5.551115E-17,0,0,0.360044,0.3420418,0,0,9.848522,1.761604,0,0.360044,-0.360044,4.27738,30.55265,0.1867125,0.376246,0,0,1.761604
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.7314746,0.7314746,0,0,0,0.7314746,39.06192,0,0,0,0.285728,0.7699733,0.7314746,0,0,10.24857,1.40156,0,0.4842452,-0.4842452,3.76694,26.90666,0.1867125,0.8046221,0.2285824,0,1.687288
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1316747,0.1316747,0,0,0,0.1316747,485.739,0,0,0,0.6395952,0.1386049,0.1316747,0,0,10.78662,0.9173146,0.5009902,0,0.5009902,4.242221,30.30152,0.1866774,0.1448421,0.5116761,0,1.55691
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,2.40722,2.40722,0,-1,0,2.40722,66.00512,0,0,1.046257,1.588888,2.533916,2.40722,0,0,10.28563,1.368206,0,0.9450272,-0.9450272,3.246075,23.1862,0.1866774,2.647942,1.271111,0,2.957094
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,2.28752,2.28752,5,0,1.53,2.28752,120.6003,0,0,0,2.758757,0,0,2.71248,2.576856,11.33566,0.4231786,5.335613,0,5.335613,8.307882,59.3419,0.1867304,2.516272,2.207006,5,3.181936
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,3.505263,0,1.121937,0,0,0,0,0,1.492405,0,0,3.505263,3.33,6.000049,5.22523,4.822405,0,4.822405,12.88282,92.01994,0.1866495,0,1.193924,5,6.717636
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,4.145334,4.145334,3.162974,0,1.028492,4.145334,53.35412,4.440892E-16,0,0,2.211707,1.034063,0.9823598,0,0,1.177644,9.565395,1.177644,0,1.177644,14.00003,100,0.1866941,4.559867,1.769365,5,11.7771
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.307624,0,0,1.307624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866941,0,1.046099,0,11.9329
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866941,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,3.174163,3.174163,1.441872,0,0.558631,3.174163,57.44709,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.1866941,3.491579,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,2.786251,2.786251,0,0,0,2.786251,41.93303,0,0,0,1.16836,2.932896,2.786251,0,0,0,10.62527,0,1.764536,-1.764536,12.14004,86.71442,0.1866941,3.064876,0.9346877,0,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0,0,0,0.261117,0,0,0,0,1.960596,8.860738,0.261117,0,0.261117,12.38776,88.48383,0.186676,0,0.2088936,0,9.121855
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,2.116721,2.116721,0,0,0,2.116721,3.554239,0,0,0,0.07523331,2.228127,2.116721,0,0,1.699479,9.095743,0,2.152894,-2.152894,10.11841,72.27422,0.186676,2.328393,0.06018665,0,9.170977
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,3.822048,3.33,0,-1,0,3.33,0,0,0.4920476,0.8742524,0,3.505263,3.33,0,0,4.091583,6.942849,0,3.505263,-3.505263,6.42354,45.88233,0.186676,4.204252,0,0,6.942849
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.09681226,0.09681226,0,-1,0,0.09681226,0,0,1.387779E-17,0,0,0.1019076,0.09681226,0,0,7.98632,3.437586,0,0.1019076,-0.1019076,6.31612,45.11505,0.186676,0.1064935,0,0,3.437586
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.774595,1.774595,0,-1,0,1.774595,0,0,2.220446E-16,0,0,1.867995,1.774595,0,0,8.099551,3.335679,0,1.867995,-1.867995,4.34708,31.05051,0.186676,1.952054,0,0,3.335679
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.1390138,0.1390138,0,-1,0,0.1390138,0,0,0,0,0,0.1463303,0.1390138,0,0,10.1751,1.467684,0,0.1463303,-0.1463303,4.192834,29.94876,0.186676,0.1529152,0,0,1.467684
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.6596555,0.6596555,0,-1,0,0.6596555,0,0,0,0,0,0.6943742,0.6596555,0,0,10.33769,1.321354,0,0.6943742,-0.6943742,3.4609,24.72066,0.186676,0.725621,0,0,1.321354
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.2987835,0.2987835,0,-1,0,0.2987835,0,0,5.551115E-17,0,0,0.314509,0.2987835,0,0,11.10922,0.6269793,0,0.314509,-0.314509,3.129378,22.35266,0.186676,0.3286619,0,0,0.6269793
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01299428,0.01299428,0,-1,0,0.01299428,0,0,1.734723E-18,0,0,0.01367819,0.01299428,0,0,11.45867,0.3124703,0,0.01367819,-0.01367819,3.11496,22.24967,0.186676,0.01429371,0,0,0.3124703
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.7386556,0.2838525,0,-1,0,0.2838525,0,0,0.4548031,0.5286687,0,0.2987921,0.2838525,0,0,11.47387,0.2987921,0,0.2987921,-0.2987921,2.800006,20,0.186676,0.8125212,0,0,0.2987921
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.2608991,0,0,-1,0,0,0,0,0.2608991,0.286989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186676,0.286989,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.3407488,0,0,-1,0,0,0,0,0.3407488,0.3748237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186676,0.3748237,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.5909893,0.5909893,4.096252,0,1.283277,0.5909893,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1867661,0.6500883,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.5391768,0.5391768,4.04444,0,1.269132,0.5391768,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1868502,0.5930944,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.408836,0.408836,3.914099,0,1.233549,0.408836,171.163,0,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.1868707,0.4497196,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,2.206932,2.206932,0,0,0,2.206932,65.67044,0,0,0,1.449302,2.323087,2.206932,0,0,1.116084,9.620798,0,0.8737844,-0.8737844,12.02017,85.85817,0.1868707,2.427625,1.159442,0,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,1.230811,1.230811,0,-1,0,1.230811,230.1452,0,0,0,2.832652,1.29559,1.230811,0,0,2.086956,8.747014,1.537062,0,1.537062,13.47835,96.27376,0.1867639,1.353891,2.266121,0,11.57967
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1237526,0.1237526,0,0,0,0.1237526,2208.679,2.053138,0,0,2.733298,0.1302659,0.1237526,0,0,0.5498941,10.13037,0.5498941,0,0.5498941,14.00003,100,0.1867258,0.1361279,2.186639,0,12.86367
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,3.355747,3.355747,1.25,0,0.50625,3.355747,123.0377,1.912258,0,0,4.128835,2.216576,2.105747,0,0,0,10.62527,0,0,0,14.00003,100,0.1867258,3.691322,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,0.8570043,0.8570043,0,0,0,0.8570043,528.5119,3.62726,0,0,4.529369,0.9021097,0.8570043,0,0,0,10.62527,0,0,0,14.00003,100,0.1867258,0.9427047,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.339145,1.339145,0,0,0,1.339145,281.4669,2.359624,0,0,3.769251,1.409626,1.339145,0,0,0,10.62527,0,0,0,14.00003,100,0.1867258,1.47306,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,2.051949,2.051949,0,-1,0,2.051949,185.5318,1.647071,0,0,3.807017,2.159946,2.051949,0,0,0,10.62527,0,0,0,14.00003,100,0.1867258,2.257143,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.4526016,0.4526016,0,0,0,0.4526016,614.2891,2.303859,0,0,2.780282,0.4764227,0.4526016,0,0,0,10.62527,0,0,0,14.00003,100,0.1867258,0.4978617,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,4.672408,4.672408,2.499532,0,0.8473723,4.672408,48.95201,0,0,0,2.287237,2.287237,2.172875,0,0,0,10.62527,0,0,0,14.00003,100,0.1867258,5.139648,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.624594,1.624594,0,0,0,1.624594,79.68279,0,0,0,1.294522,1.710099,1.624594,0,0,0,10.62527,0,0.415577,-0.415577,13.56197,96.87103,0.1867258,1.787053,1.035618,0,11.9198
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,4.774525,4.774525,5,0,1.53,4.774525,4.098003,0,0,0,0.1956602,0,0,0.2254747,0.214201,0.4617522,10.2097,0.4098611,0,0.4098611,13.9508,99.64837,0.1867437,5.251978,0.1565282,5,10.40536
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,2.146511,2.146511,0,-1,0,2.146511,0,0,4.440892E-16,0,0,2.259485,2.146511,0,0,0.05189109,10.57857,0,2.259485,-2.259485,11.56909,82.63622,0.1867437,2.361162,0,0,10.57857
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,2.08064,2.08064,0,-1,0,2.08064,0,0,4.440892E-16,0,0,2.190147,2.08064,0,0,2.56243,8.319087,0,2.190147,-2.190147,9.260476,66.14613,0.1867437,2.288703,0,0,8.319087
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.775508,1.775508,0,-1,0,1.775508,0,0,0,0,0,1.868955,1.775508,0,0,4.995927,6.12894,0,1.868955,-1.868955,7.290424,52.07435,0.1867437,1.953058,0,0,6.12894
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.2745074,0.2745074,0,-1,0,0.2745074,0,0,0,0,0,0.2889551,0.2745074,0,0,7.072544,4.259984,0,0.2889551,-0.2889551,6.985838,49.89875,0.1867437,0.3019581,0,0,4.259984
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.2209114,0.2209114,0,-1,0,0.2209114,0,0,2.775558E-17,0,0,0.2325383,0.2209114,0,0,7.393605,3.97103,0,0.2325383,-0.2325383,6.740721,48.14791,0.1867437,0.2430025,0,0,3.97103
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.521296,0.521296,0,-1,0,0.521296,0,0,1.110223E-16,0,0,0.5487326,0.521296,0,0,7.651981,3.738491,0,0.5487326,-0.5487326,6.162306,44.01639,0.1867437,0.5734256,0,0,3.738491
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.2680428,0.2680428,0,-1,0,0.2680428,0,0,5.551115E-17,0,0,0.2821504,0.2680428,0,0,8.261684,3.189759,0,0.2821504,-0.2821504,5.864894,41.89201,0.1867437,0.2948471,0,0,3.189759
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.575185,2.907608,0,0,0,5.864894,41.89201,0.1867437,0,0,0,2.907608
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.384942,0.384942,0,-1,0,0.384942,0,0,0,0,0,0.4052021,0.384942,0,0,8.575185,2.907608,0,0.4052021,-0.4052021,5.437773,38.84116,0.1867437,0.4234362,0,0,2.907608
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.66162,0.66162,0,-1,0,0.66162,0,0,0,0,0,0.6964421,0.66162,0,0,9.025409,2.502406,0,0.6964421,-0.6964421,4.703659,33.5975,0.1867437,0.727782,0,0,2.502406
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.4362074,0.4362074,0,0,0,0.4362074,0,0,0,0,0,0.4591657,0.4362074,0,0,9.799233,1.805964,0,0.4591657,-0.4591657,4.219656,30.14034,0.1867437,0.4798282,0,0,1.805964
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.09203593,0.09203593,0,0,0,0.09203593,0,0,1.387779E-17,0,0,0.09687993,0.09203593,0,0,10.30942,1.346798,0,0.09687993,-0.09687993,4.117535,29.41091,0.1867437,0.1012395,0,0,1.346798
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,10.41706,1.249918,0.8352444,0,0.8352444,4.909918,35.07077,0.1866857,0,0.6681955,0,2.085163
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,2.623705,2.623705,5,0,1.53,2.623705,75.05911,0,0,0,1.96933,0,0,2.376295,2.25748,9.581818,2.001638,4.22681,0,4.22681,8.919822,63.71288,0.186815,2.886076,1.575464,5,3.970968
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,3.708968,3.33,0,-1,0,3.33,86.0366,0,0.3789684,0.7498653,2.865019,3.505263,3.33,0,0,5.355008,5.805767,0,0.6402444,-0.6402444,8.244945,58.89235,0.186815,4.079865,2.292015,0,8.670786
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,2.48672,2.48672,0,0,0,2.48672,138.6604,0,0,0,3.448097,2.6176,2.48672,0,0,6.066391,5.165523,0.8304965,0,0.8304965,9.032823,64.52003,0.1867574,2.735392,2.758477,0,8.61362
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.285734,1.285734,0,0,0,1.285734,262.5604,0,0,0,3.375828,1.353404,1.285734,0,0,5.235894,5.91297,2.022424,0,2.022424,10.95146,78.22458,0.1866175,1.414307,2.700663,0,9.288798
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,3.959582,3.959582,3.336497,0,1.075864,3.959582,97.72114,0,0,0,3.869349,0.655879,0.6230851,0,0,3.21347,7.733151,3.21347,0,3.21347,14.00003,100,0.1866298,4.35554,3.095479,5,11.6025
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.5156583,0.5156583,0,0,0,0.5156583,715.0072,3.144196,0,0,3.686994,0.5427982,0.5156583,0,0,0,10.62527,0,0,0,14.00003,100,0.1866298,0.5672241,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,0.8560593,0.8560593,0,-1,0,0.8560593,487.2417,3.269963,0,0,4.171078,0.9011151,0.8560593,0,0,0,10.62527,0,0,0,14.00003,100,0.1866298,0.9416652,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,1.934886,1.934886,0,0,0,1.934886,123.1811,0.3466912,0,0,2.383413,2.036722,1.934886,0,0,0,10.62527,0,0,0,14.00003,100,0.1866298,2.128375,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.511778,1.511778,0,0,0,1.511778,106.2461,0.01485994,0,0,1.606205,1.591345,1.511778,0,0,0,10.62527,0,0,0,14.00003,100,0.1866298,1.662955,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,4.408564,4.408564,3.373557,0,1.085981,4.408564,24.71283,0,0,0,1.089481,1.089481,1.035007,0,0,0,10.62527,0,0,0,14.00003,100,0.1866298,4.849421,0.8715847,5,11.71476
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,0,0,0,0,0.1906172,0,0,0.1906172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866298,0,0.1524938,0,10.81589
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,2.257772,2.257772,0,-1,0,2.257772,0,0,0,0,0,2.376603,2.257772,0,0,0,10.62527,0,2.376603,-2.376603,11.49487,82.10604,0.1866298,2.48355,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.64067,8.248672,0,0,0,11.49487,82.10604,0.1866298,0,0,0,8.248672
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,2.530185,2.530185,0,-1,0,2.530185,0,0,0,0,0,2.663353,2.530185,0,0,2.64067,8.248672,0,2.663353,-2.663353,8.687449,62.05308,0.1866298,2.783204,0,0,8.248672
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.59995,5.585319,0,0,0,8.687449,62.05308,0.1866298,0,0,0,5.585319
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.3732423,0.3732423,0,-1,0,0.3732423,0,0,0,0,0,0.3928866,0.3732423,0,0,5.59995,5.585319,0,0.3928866,-0.3928866,8.27331,59.09495,0.1866298,0.4105665,0,0,5.585319
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.4170864,0.4170864,0,-1,0,0.4170864,0,0,5.551115E-17,0,0,0.4390383,0.4170864,0,0,6.036491,5.192432,0,0.4390383,-0.4390383,7.810523,55.78934,0.1866298,0.458795,0,0,5.192432
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.5304338,0.5304338,0,-1,0,0.5304338,0,0,0,0,0,0.5583515,0.5304338,0,0,6.524312,4.753394,0,0.5583515,-0.5583515,7.221969,51.58539,0.1866298,0.5834773,0,0,4.753394
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.2001026,0.2001026,0,-1,0,0.2001026,0,0,0,0,0,0.2106343,0.2001026,0,0,7.144702,4.195043,0,0.2106343,-0.2106343,6.99994,49.99947,0.1866298,0.2201129,0,0,4.195043
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.37874,3.984408,0,0,0,6.99994,49.99947,0.1866298,0,0,0,3.984408
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.37874,3.984408,0,0,0,6.99994,49.99947,0.1866298,0,0,0,3.984408
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1956008,0.1956008,0,0,0,0.1956008,0,0,2.775558E-17,0,0,0.2058956,0.1956008,0,0,7.37874,3.984408,0,0.2058956,-0.2058956,6.782907,48.44924,0.1866298,0.2151609,0,0,3.984408
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.09702302,0.09702302,0,0,0,0.09702302,0,0,1.387779E-17,0,0,0.1021295,0.09702302,0,0,7.607513,3.778512,0,0.1021295,-0.1021295,6.675254,47.68029,0.1866298,0.1067253,0,0,3.778512
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,1.984447,1.984447,0,0,0,1.984447,13.07626,0,2.220446E-16,0,0.2594914,2.088891,1.984447,0,0,7.72099,3.676383,0,1.8294,-1.8294,4.746897,33.90634,0.1866298,2.182891,0.2075932,0,3.935874
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.6435961,0.6435961,0,0,0,0.6435961,67.88432,0,0,0,0.4369008,0.6774696,0.6435961,0,0,9.753656,1.846983,0,0.2405688,-0.2405688,4.493315,32.09505,0.1866298,0.7079557,0.3495206,0,2.283884
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,10.02096,1.606415,0.9682519,0,0.9682519,5.41188,38.65621,0.1865629,0,0.7746015,0,2.574667
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,9.052703,2.477841,1.624954,0,1.624954,6.953447,49.66738,0.1864509,0,1.299963,0,4.102796
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.7520001,0.7520001,0,0,0,0.7520001,281.3154,0,0,0,2.115492,0.7915791,0.7520001,0,0,7.427749,3.9403,1.323913,0,1.323913,8.209421,58.6386,0.1863596,0.8272001,1.692394,0,6.055792
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,0,0,0,1.920044,0,0,0,0,6.103836,5.131822,1.920044,0,1.920044,10.03093,71.64938,0.1862275,0,1.536035,0,7.051866
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,0,0,0,1.809263,0,0,0,0,4.183792,6.859861,1.809263,0,1.809263,11.74735,83.90949,0.1861032,0,1.447411,0,8.669125
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,0.973136,0.973136,0,-1,0,0.973136,92.13441,0,0,0,0.8965932,1.024354,0.973136,0,0,2.374529,8.488198,0,0.1277605,-0.1277605,11.61268,82.94756,0.1861032,1.07045,0.7172745,0,9.384791
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,2.074784,2.074784,0,0,0,2.074784,57.56597,0,0,0,1.19437,2.183983,2.074784,0,0,2.516485,8.360437,0,0.9896137,-0.9896137,10.56954,75.49654,0.1861032,2.282263,0.9554957,0,9.554808
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,3.912749,3.912749,5,0,1.53,3.912749,9.975136,0,0,0,0.390302,0,0,1.087251,1.032889,3.616056,7.370824,1.423191,0,1.423191,11.91969,85.1405,0.1861686,4.304024,0.3122416,5,7.761126
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.556855,1.556855,0,0,0,1.556855,39.52764,0,2.220446E-16,0,0.6153879,1.638794,1.556855,0,0,2.192865,8.651695,0,1.023407,-1.023407,10.84093,77.43504,0.1861686,1.71254,0.4923103,0,9.267083
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,2.233402,2.233402,0,0,0,2.233402,6.59621,4.440892E-16,0,0,0.1473199,2.35095,2.233402,0,0,3.329984,7.628289,0,2.20363,-2.20363,8.518099,60.84344,0.1861686,2.456742,0.1178559,0,7.775609
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.6369393,0.6369393,0,-1,0,0.6369393,0,0,0,0,0,0.6704624,0.6369393,0,0,5.778461,5.424659,0,0.6704624,-0.6704624,7.811369,55.79538,0.1861686,0.7006332,0,0,5.424659
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.5085654,0.5085654,0,-1,0,0.5085654,0,0,1.110223E-16,0,0,0.535332,0.5085654,0,0,6.523419,4.754197,0,0.535332,-0.535332,7.247079,51.76475,0.1861686,0.559422,0,0,4.754197
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,2.890087,2.890087,0,-1,0,2.890087,0,0,4.440892E-16,0,0,3.042197,2.890087,0,0,7.118233,4.218865,0,3.042197,-3.042197,4.040322,28.85939,0.1861686,3.179096,0,0,4.218865
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.3575485,0.3575485,0,-1,0,0.3575485,0,0,5.551115E-17,0,0,0.3763668,0.3575485,0,0,10.49845,1.176668,0,0.3763668,-0.3763668,3.643597,26.02564,0.1861686,0.3933033,0,0,1.176668
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.2345282,0.2345282,0,-1,0,0.2345282,0,0,2.775558E-17,0,0,0.2468718,0.2345282,0,0,10.91664,0.8003008,0,0.2468718,-0.2468718,3.383371,24.16689,0.1861686,0.257981,0,0,0.8003008
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.785725,0.5257576,0,-1,0,0.5257576,0,0,0.2599675,0.33854,0,0.553429,0.5257576,0,0,11.19094,0.553429,0,0.553429,-0.553429,2.800006,20,0.1861686,0.8642975,0,0,0.553429
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861686,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861686,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.6514969,0,0,-1,0,0,0,0,0.6514969,0.7166466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861686,0.7166466,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861686,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.02148602,0.02148602,3.526749,0,1.127802,0.02148602,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1861946,0.02363462,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.9283603,0.9283603,4.433623,0,1.375379,0.9283603,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1863218,1.021196,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,2.332185,2.332185,5,0,1.53,2.332185,21.75918,0,0,0,0.5074642,0,0,2.667815,2.534425,5.14586,5.994,3.041889,0,3.041889,12.00403,85.74287,0.1864647,2.565403,0.4059713,5,6.501464
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.7025293,0.7025293,0,0,0,0.7025293,233.7595,0,0,0,1.642229,0.7395045,0.7025293,0,0,2.103971,8.7317,0.9027247,0,0.9027247,12.86042,91.85999,0.1864028,0.7727823,1.313783,0,10.37393
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,3.227844,3.227844,0,-1,0,3.227844,61.60987,0,4.440892E-16,0.2206283,1.98867,3.39773,3.227844,0,0,1.201247,9.544152,0,1.40906,-1.40906,11.37515,81.25088,0.1864028,3.550628,1.590936,0,11.53282
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,2.608735,2.608735,0,0,0,2.608735,108.6216,0,0,0,2.833649,2.746037,2.608735,0,0,2.766869,8.135092,0.08761222,0,0.08761222,11.45826,81.84457,0.1863968,2.869608,2.266919,0,10.96874
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.7490434,0.7490434,0,0,0,0.7490434,367.1865,0,0,0,2.750386,0.7884667,0.7490434,0,0,2.679257,8.213943,1.96192,0,1.96192,13.3195,95.13911,0.1862626,0.8239477,2.200309,0,10.96433
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,2.16884,2.16884,0,0,0,2.16884,143.6996,0.1162888,0,0,3.116616,2.28299,2.16884,0,0,0.7173371,9.979671,0.7173371,0,0.7173371,14.00003,100,0.1862136,2.385725,2.493293,0,13.09629
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,4.574776,4.574776,2.23543,0,0.7752724,4.574776,53.82711,0,0,0,2.46247,2.46247,2.339346,0,0,0,10.62527,0,0,0,14.00003,100,0.1862136,5.032254,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,2.928447,2.928447,0,-1,0,2.928447,100.9339,0,0,0,2.955795,3.082576,2.928447,0,0,0,10.62527,0,0.1267813,-0.1267813,13.86639,99.04543,0.1862136,3.221292,2.364636,0,13.58107
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,1.974692,1.974692,0,0,0,1.974692,149.3745,0.7301955,0,0,2.949686,2.078623,1.974692,0,0,0.1408681,10.49849,0.1408681,0,0.1408681,14.00003,100,0.1862039,2.172161,2.359749,0,13.44818
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,2.174916,2.174916,0,0,0,2.174916,88.38937,0,0,0,1.922395,2.289385,2.174916,0,0,0,10.62527,0,0.3669909,-0.3669909,13.61319,97.23685,0.1862039,2.392408,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.1770132,0.1770132,0,0,0,0.1770132,453.5661,0.2087746,0,0,0.8028719,0.1863297,0.1770132,0,0,0.4077676,10.25828,0.4077676,0,0.4077676,14.00003,100,0.1861761,0.1947145,0.6422975,0,11.06116
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,4.999695,4.999695,4.821576,0,1.48129,4.999695,3.750116,0,0,0,0.1874944,0.1874944,0.1781196,0,0,0,10.62527,0,0,0,14.00003,100,0.1861761,5.499665,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.087161,1.087161,0,-1,0,1.087161,0,0,2.220446E-16,0,0,1.144379,1.087161,0,0,0,10.62527,0,1.144379,-1.144379,12.79375,91.38372,0.1861761,1.195877,0,0,10.62527
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.097888,1.097888,0,-1,0,1.097888,0,0,0,0,0,1.155671,1.097888,0,0,1.271533,9.480895,0,1.155671,-1.155671,11.57556,82.68242,0.1861761,1.207676,0,0,9.480895
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.9068,1.9068,0,-1,0,1.9068,0,0,2.220446E-16,0,0,2.007158,1.9068,0,0,2.555612,8.325224,0,2.007158,-2.007158,9.459831,67.57009,0.1861761,2.09748,0,0,8.325224
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.5716707,0.5716707,0,-1,0,0.5716707,0,0,0,0,0,0.6017587,0.5716707,0,0,4.785788,6.318066,0,0.6017587,-0.6017587,8.825522,63.03932,0.1861761,0.6288378,0,0,6.318066
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.2816966,0.2816966,0,-1,0,0.2816966,0,0,0,0,0,0.2965228,0.2816966,0,0,5.454408,5.716307,0,0.2965228,-0.2965228,8.512959,60.80673,0.1861761,0.3098663,0,0,5.716307
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.028901,1.028901,0,-1,0,1.028901,0,0,0,0,0,1.083054,1.028901,0,0,5.783878,5.419784,0,1.083054,-1.083054,7.371321,52.65218,0.1861761,1.131791,0,0,5.419784
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.9031838,0.9031838,0,-1,0,0.9031838,0,0,1.110223E-16,0,0,0.9507198,0.9031838,0,0,6.987271,4.33673,0,0.9507198,-0.9507198,6.369174,45.49401,0.1861761,0.9935022,0,0,4.33673
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.3324933,0.3324933,0,-1,0,0.3324933,0,0,0,0,0,0.3499929,0.3324933,0,0,8.043627,3.38601,0,0.3499929,-0.3499929,6.000249,42.85884,0.1861761,0.3657426,0,0,3.38601
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.418474,0.418474,0,-1,0,0.418474,0,0,5.551115E-17,0,0,0.440499,0.418474,0,0,8.432508,3.036017,0,0.440499,-0.440499,5.535923,39.54222,0.1861761,0.4603214,0,0,3.036017
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.9587663,0.9587663,0,-1,0,0.9587663,0,0,1.110223E-16,0,0,1.009228,0.9587663,0,0,8.92195,2.595519,0,1.009228,-1.009228,4.472103,31.94353,0.1861761,1.054643,0,0,2.595519
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.07975821,0.07975821,0,0,0,0.07975821,0,0,1.387779E-17,0,0,0.08395601,0.07975821,0,0,10.04331,1.586291,0,0.08395601,-0.08395601,4.383605,31.31141,0.1861761,0.08773404,0,0,1.586291
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.7967418,0.7967418,0,0,0,0.7967418,0,0,1.110223E-16,0,0,0.8386756,0.7967418,0,0,10.1366,1.502335,0,0.8386756,-0.8386756,3.499564,24.99683,0.1861761,0.876416,0,0,1.502335
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0,0,0,0.8379518,0,0,0,0,11.06846,0.6636592,0.8379518,0,0.8379518,4.294515,30.67504,0.1861188,0,0.6703615,0,1.501611
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,1.748386,1.748386,4.738699,0,1.458665,1.748386,119.0205,0,0,0,2.080938,0,0,2.990314,2.840798,10.23051,1.417816,4.921735,0,4.921735,8.963683,64.02618,0.1861709,1.923224,1.66475,5,3.498753
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.442359,0.442359,0,-1,0,0.442359,573.8337,0,0,0,2.538405,0.4656411,0.442359,0,0,5.308774,5.847378,2.072764,0,2.072764,10.93008,78.07184,0.1860297,0.4865949,2.030724,0,8.385782
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,4.033051,4.033051,3.484306,0,1.116216,4.033051,94.55958,0,0,0,3.813636,0.5776258,0.5487445,0,0,3.23601,7.712865,3.23601,0,3.23601,14.00003,100,0.1860574,4.436356,3.050909,5,11.5265
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860574,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.3623149,0.3623149,0,0,0,0.3623149,1154.29,3.800779,0,0,4.182163,0.3813841,0.3623149,0,0,0,10.62527,0,0,0,14.00003,100,0.1860574,0.3985464,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.2637191,0.2637191,0,0,0,0.2637191,1399.062,3.411994,0,0,3.689593,0.277599,0.2637191,0,0,0,10.62527,0,0,0,14.00003,100,0.1860574,0.290091,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,3.117127,3.117127,0,-1,0,3.117127,97.58427,0,0,0.09883967,3.041826,3.281186,3.117127,0,0,0,10.62527,0,0.2393608,-0.2393608,13.74772,98.1978,0.1860574,3.42884,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,3.504739,3.504739,1.25,0,0.50625,3.504739,77.46609,0.0756181,0,0,2.714984,2.37341,2.254739,0,0,0.2659564,10.38591,0.2659564,0,0.2659564,14.00003,100,0.1860393,3.855213,2.171988,5,13.1009
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,0.9516518,0.9516518,0,0,0,0.9516518,187.4154,0.7818029,0,0,1.783542,1.001739,0.9516518,0,0,0,10.62527,0,0,0,14.00003,100,0.1860393,1.046817,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860393,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,0.9728962,0.9728962,0,0,0,0.9728962,16.0222,0,0,0,0.1558794,1.024101,0.9728962,0,0,0,10.62527,0,0.8682219,-0.8682219,13.08484,93.46297,0.1860393,1.070186,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.4929437,0.4929437,0,-1,0,0.4929437,0,0,1.110223E-16,0,0,0.5188881,0.4929437,0,0,0.964691,9.757052,0,0.5188881,-0.5188881,12.53789,89.55614,0.1860393,0.5422381,0,0,9.757052
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.541233,9.238164,0,0,0,12.53789,89.55614,0.1860393,0,0,0,9.238164
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.4961482,0.4961482,0,-1,0,0.4961482,0,0,0,0,0,0.5222613,0.4961482,0,0,1.541233,9.238164,0,0.5222613,-0.5222613,11.98737,85.62393,0.1860393,0.545763,0,0,9.238164
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.2095387,0.2095387,0,-1,0,0.2095387,0,0,0,0,0,0.2205671,0.2095387,0,0,2.121524,8.715903,0,0.2205671,-0.2205671,11.75488,83.96323,0.1860393,0.2304926,0,0,8.715903
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.4359398,0.4359398,0,-1,0,0.4359398,0,0,5.551115E-17,0,0,0.458884,0.4359398,0,0,2.366598,8.495336,0,0.458884,-0.458884,11.27117,80.50819,0.1860393,0.4795338,0,0,8.495336
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.8400473,0.8400473,0,-1,0,0.8400473,0,0,1.110223E-16,0,0,0.8842604,0.8400473,0,0,2.876469,8.036452,0,0.8842604,-0.8842604,10.33908,73.8504,0.1860393,0.9240521,0,0,8.036452
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.49043,0.49043,0,-1,0,0.49043,0,0,0,0,0,0.5162421,0.49043,0,0,3.858981,7.152192,0,0.5162421,-0.5162421,9.79491,69.96351,0.1860393,0.5394731,0,0,7.152192
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.1231946,0.1231946,0,-1,0,0.1231946,0,0,2.775558E-17,0,0,0.1296785,0.1231946,0,0,4.432583,6.635949,0,0.1296785,-0.1296785,9.658217,68.98713,0.1860393,0.1355141,0,0,6.635949
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.5632028,0.5632028,0,-1,0,0.5632028,0,0,0,0,0,0.592845,0.5632028,0,0,4.576671,6.506271,0,0.592845,-0.592845,9.033303,64.52347,0.1860393,0.619523,0,0,6.506271
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.2317715,0.2317715,0,-1,0,0.2317715,0,0,0,0,0,0.24397,0.2317715,0,0,5.235387,5.913426,0,0.24397,-0.24397,8.776136,62.68657,0.1860393,0.2549486,0,0,5.913426
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.4465393,0.4465393,0,0,0,0.4465393,0,0,5.551115E-17,0,0,0.4700413,0.4465393,0,0,5.506465,5.669456,0,0.4700413,-0.4700413,8.280669,59.14752,0.1860393,0.4911932,0,0,5.669456
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1668023,0.1668023,0,0,0,0.1668023,0,0,2.775558E-17,0,0,0.1755814,0.1668023,0,0,6.028733,5.199414,0,0.1755814,-0.1755814,8.095591,57.82553,0.1860393,0.1834826,0,0,5.199414
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,2.571867,2.571867,0,0,0,2.571867,23.8092,0,0,0,0.612341,2.707229,2.571867,0,0,6.223824,5.023833,0,2.094888,-2.094888,5.887385,42.05267,0.1860393,2.829054,0.4898728,0,5.636174
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.05006,1.05006,0,0,0,1.05006,57.77902,0,0,0,0.6067142,1.105326,1.05006,0,0,8.551476,2.928945,0,0.4986118,-0.4986118,5.361802,38.29851,0.1860393,1.155066,0.4853714,0,3.53566
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,2.46442,2.46442,0,-1,0,2.46442,25.10606,0,4.440892E-16,0.2844884,0.6187186,2.594126,2.46442,0,0,9.10549,2.430333,0,1.975407,-1.975407,3.27954,23.42524,0.1860393,2.710862,0.4949749,0,3.049052
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,2.048277,2.048277,5,0,1.53,2.048277,115.6149,0,0,0,2.368113,0,0,2.951723,2.804137,11.30039,0.454926,5.17225,0,5.17225,8.186367,58.47393,0.1861032,2.253105,1.89449,5,2.823039
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,1.913714,1.913714,5,0,1.53,1.913714,129.7393,0,0,0,2.482839,0,0,3.086286,2.931972,6.128137,5.109951,5.414811,0,5.414811,13.32331,95.16629,0.1861505,2.105085,1.986272,5,7.59279
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.279533,1.279533,0,0,0,1.279533,215.0671,0.6916524,0,0,2.751855,1.346877,1.279533,0,0,0.7133257,9.983281,0.7133257,0,0.7133257,14.00003,100,0.1861022,1.407487,2.201484,0,12.73514
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.019239,1.019239,0,0,0,1.019239,368.525,2.683268,0,0,3.756151,1.072883,1.019239,0,0,0,10.62527,0,0,0,14.00003,100,0.1861022,1.121163,3.004921,0,14.38142
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.6027467,0.6027467,0,-1,0,0.6027467,211.1336,0.6381308,0,0,1.272601,0.6344702,0.6027467,0,0,0,10.62527,0,0,0,14.00003,100,0.1861022,0.6630214,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,6.285141,6.285141,5,0,1.53,6.285141,8.259473,2.220446E-16,0,0,0.5191195,1.35278,1.285141,0,0,0,10.62527,0,0.8336602,-0.8336602,13.12127,93.72319,0.1861022,6.913655,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,5.38939,5.38939,5,0,1.53,5.38939,13.23228,0,0,0,0.7131389,0.4098841,0.3893899,0,0,0.9262891,9.791614,0.3032548,0,0.3032548,13.40897,95.77814,0.1861134,5.928329,0.5705112,5,10.50475
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.003415,1.003415,0,0,0,1.003415,76.66708,0,0,0,0.7692888,1.056226,1.003415,0,0,0.6230344,10.06454,0,0.2869373,-0.2869373,13.10651,93.61772,0.1861134,1.103756,0.6154311,0,10.83383
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,2.371846,2.371846,0,0,0,2.371846,7.498105,0,0,0,0.1778435,2.49668,2.371846,0,0,0.9418536,9.777606,0,2.318836,-2.318836,10.66224,76.1587,0.1861134,2.60903,0.1422748,0,9.955449
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.518338,7.45877,0,0,0,10.66224,76.1587,0.1861134,0,0,0,7.45877
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,3.398793,3.33,0,-1,0,3.33,0,0,0.06879312,0.4086724,0,3.505263,3.33,0,0,3.518338,7.45877,0,3.505263,-3.505263,6.967368,49.76681,0.1861134,3.738672,0,0,7.45877
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,6.331596,3.33,0,-1,0,3.33,0,0,3.001596,3.634755,0,3.505263,3.33,0,0,7.413075,3.953506,0,3.505263,-3.505263,3.272496,23.37492,0.1861134,6.964756,0,0,3.953506
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.3815746,0.3815746,0,-1,0,0.3815746,0,0,5.551115E-17,0,0,0.4016575,0.3815746,0,0,11.30781,0.4482434,0,0.4016575,-0.4016575,2.849112,20.35076,0.1861134,0.4197321,0,0,0.4482434
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.5402941,0.04425661,0,-1,0,0.04425661,0,0,0.4960375,0.5500668,0,0.0465859,0.04425661,0,0,11.7541,0.0465859,0,0.0465859,-0.0465859,2.800006,20,0.1861134,0.5943235,0,0,0.0465859
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.023927,0,0,-1,0,0,0,0,1.023927,1.126319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861134,1.126319,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.2772965,0,0,-1,0,0,0,0,0.2772965,0.3050261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861134,0.3050261,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861134,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.8446814,0,0,-1,0,0,0,0,0.8446814,0.9291496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861134,0.9291496,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.3631423,0,0,-1,0,0,0,0,0.3631423,0.3994565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861134,0.3994565,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861134,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861134,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,4.328564,4.328564,5,0,1.53,4.328564,10.7032,0,0,0,0.463295,0,0,0.6714363,0.6378645,11.80586,0,1.101159,0,1.101159,3.844657,27.46178,0.1861615,4.76142,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,1.183918,1.183918,4.689181,0,1.445147,1.183918,74.41827,0,0,0,0.8810515,0,0,3.505263,3.33,10.7047,0.9910435,4.211051,0,4.211051,7.839612,55.99711,0.1862557,1.30231,0.7048413,5,1.872095
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,2.746716,2.746716,0,-1,0,2.746716,52.32981,0,0,0,1.437351,2.89128,2.746716,0,0,6.493649,4.78099,0,1.453928,-1.453928,6.307036,45.05017,0.1862557,3.021387,1.149881,0,6.218341
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,1.199269,1.199269,0,0,0,1.199269,207.1895,0,0,0,2.484759,1.262388,1.199269,0,0,8.109125,3.327061,1.222371,0,1.222371,7.466679,53.33331,0.186173,1.319196,1.987807,0,5.81182
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,3.674129,3.674129,5,0,1.53,3.674129,61.75142,0,0,0,2.268827,0,0,1.325871,1.259578,6.886755,4.427195,3.528404,0,3.528404,10.81402,77.24283,0.1863177,4.041542,1.815061,5,6.696022
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,1.726864,1.726864,2.741592,0,0.9134547,1.726864,132.6228,0,0,0,2.290215,0,0,1.014728,0.9639916,3.35835,7.602759,3.254207,0,3.254207,13.90123,99.2943,0.186262,1.899551,1.832172,5,9.892975
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,1.887677,1.887677,0,0,0,1.887677,147.6327,0.6956563,0,0,2.786828,1.987028,1.887677,0,0,0.1041431,10.53155,0.1041431,0,0.1041431,14.00003,100,0.186255,2.076444,2.229462,0,13.31837
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,3.965928,3.33,0,-1,0,3.33,94.53967,0,0.6359282,1.032521,3.148171,3.505263,3.33,0,0,0,10.62527,0,0.3570921,-0.3570921,13.62362,97.31138,0.186255,4.362521,2.518537,0,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,1.682612,1.682612,0,0,0,1.682612,132.4594,0.06083763,0,0,2.228777,1.77117,1.682612,0,0,0.3967689,10.26818,0.3967689,0,0.3967689,14.00003,100,0.1862282,1.850873,1.783021,0,12.49696
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,1.064024,0,0,1.064024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1862282,0,0.8512193,0,11.6893
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,1.880545,1.880545,0,0,0,1.880545,31.34829,0,2.220446E-16,0,0.5895188,1.979522,1.880545,0,0,0,10.62527,0,1.390003,-1.390003,12.53484,89.53437,0.1862282,2.0686,0.4716151,0,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,1.879906,1.879906,0,0,0,1.879906,7.708591,0,4.440892E-16,0,0.1449143,1.978848,1.879906,0,0,1.544447,9.235271,0,1.833934,-1.833934,10.6017,75.72628,0.1862282,2.067897,0.1159314,0,9.380186
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,3.342786,3.33,0,-1,0,3.33,0,0,0.01278595,0.3470646,0,3.505263,3.33,0,0,3.582152,7.401338,0,3.505263,-3.505263,6.906828,49.33439,0.1862282,3.677065,0,0,7.401338
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,3.204941,3.204941,0,-1,0,3.204941,0,0,0,0.1954345,0,3.373621,3.204941,0,0,7.476889,3.896074,0,3.373621,-3.373621,3.350719,23.93366,0.1862282,3.525434,0,0,3.896074
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,3.033046,0.4963302,0,-1,0,0.4963302,0,0,2.536716,2.840021,0,0.5224528,0.4963302,0,0,11.22536,0.5224528,0,0.5224528,-0.5224528,2.800006,20,0.1862282,3.336351,0,0,0.5224528
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.1152655,0,0,-1,0,0,0,0,0.1152655,0.1267921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862282,0.1267921,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1039017,0,0,-1,0,0,0,0,0.1039017,0.1142919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862282,0.1142919,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.4931227,0,0,-1,0,0,0,0,0.4931227,0.5424349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862282,0.5424349,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.2070726,0,0,-1,0,0,0,0,0.2070726,0.2277799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862282,0.2277799,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.2725008,0,0,-1,0,0,0,0,0.2725008,0.2997509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862282,0.2997509,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.4094371,0,0,-1,0,0,0,0,0.4094371,0.4503809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862282,0.4503809,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.2656077,0,0,-1,0,0,0,0,0.2656077,0.2921685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862282,0.2921685,0,0,0
