Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.1187436,0.1187436,3.624007,0,1.154354,0.1187436,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1862644,0.1306179,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1862874,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,1.696724,1.696724,4.823792,0,1.481895,1.696724,36.30945,0,0,0,0.6160712,0,0,3.127068,2.970715,5.14586,5.994,3.586786,0,3.586786,12.52096,89.43525,0.1864374,1.866396,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.526566,1.526566,0,0,0,1.526566,98.17275,0,0,0,1.498671,1.606911,1.526566,0,0,1.559075,9.222107,0,0.1082397,-0.1082397,12.40687,88.62029,0.1864374,1.679222,1.198937,0,10.72078
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,1.068984,0,0,2.748325,0,0,0,0,1.679341,9.113868,1.679341,0,1.679341,14.00003,100,0.1863246,0,2.19866,0,11.86219
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,2.719923,2.719923,0,0,0,2.719923,148.1477,1.166428,0,0,4.029505,2.863077,2.719923,0,0,0,10.62527,0,0,0,14.00003,100,0.1863246,2.991916,3.223604,0,14.65478
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.1774417,0.1774417,0,0,0,0.1774417,2659.732,4.532692,0,0,4.719473,0.1867807,0.1774417,0,0,0,10.62527,0,0,0,14.00003,100,0.1863246,0.1951859,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,2.173329,2.173329,0,0,0,2.173329,222.1688,2.540745,0,0,4.82846,2.287715,2.173329,0,0,0,10.62527,0,0,0,14.00003,100,0.1863246,2.390662,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,0.9656004,0.9656004,0,0,0,0.9656004,522.2331,4.026264,0,0,5.042685,1.016422,0.9656004,0,0,0,10.62527,0,0,0,14.00003,100,0.1863246,1.06216,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,2.934628,2.934628,0,-1,0,2.934628,154.3625,1.440883,0,0,4.529965,3.089082,2.934628,0,0,0,10.62527,0,0,0,14.00003,100,0.1863246,3.228091,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,3.259066,3.259066,1.25,0,0.50625,3.259066,115.7962,1.659068,0,0,3.773874,2.114806,2.009066,0,0,0,10.62527,0,0,0,14.00003,100,0.1863246,3.584972,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.2328184,0.2328184,0,0,0,0.2328184,1060.382,2.223692,0,0,2.468764,0.2450719,0.2328184,0,0,0,10.62527,0,0,0,14.00003,100,0.1863246,0.2561002,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,3.632111,3.632111,2.795972,0,0.9283004,3.632111,24.23235,1.110223E-16,0,0,0.8801458,0.8801458,0.8361385,0,0,0,10.62527,0,0,0,14.00003,100,0.1863246,3.995322,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,5.702103,5.702103,5,0,1.53,5.702103,2.471631,1.110223E-16,0,0,0.1409349,0.7390558,0.702103,0,0,0,10.62527,0,0.5981208,-0.5981208,13.36955,95.49662,0.1863246,6.272313,0.1127479,5,10.76621
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,4.013581,3.33,0,-1,0,3.33,0,0,0.6835808,1.084939,0,3.505263,3.33,0,0,0.6645787,10.02715,0,3.505263,-3.505263,9.674682,69.10473,0.1863246,4.414939,0,0,10.02715
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.51282,1.51282,0,-1,0,1.51282,0,0,2.220446E-16,0,0,1.592442,1.51282,0,0,4.559316,6.52189,0,1.592442,-1.592442,7.9961,57.11489,0.1863246,1.664102,0,0,6.52189
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.328696,4.929448,0,0,0,7.9961,57.11489,0.1863246,0,0,0,4.929448
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1835939,0.1835939,0,-1,0,0.1835939,0,0,2.775558E-17,0,0,0.1932567,0.1835939,0,0,6.328696,4.929448,0,0.1932567,-0.1932567,7.79239,55.65981,0.1863246,0.2019533,0,0,4.929448
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1597812,0.1597812,0,-1,0,0.1597812,0,0,2.775558E-17,0,0,0.1681907,0.1597812,0,0,6.543426,4.736191,0,0.1681907,-0.1681907,7.615101,54.39347,0.1863246,0.1757593,0,0,4.736191
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.5064871,0.5064871,0,-1,0,0.5064871,0,0,1.110223E-16,0,0,0.5331443,0.5064871,0,0,6.730304,4.568001,0,0.5331443,-0.5331443,7.053118,50.37931,0.1863246,0.5571358,0,0,4.568001
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.4355108,0.4355108,0,-1,0,0.4355108,0,0,5.551115E-17,0,0,0.4584324,0.4355108,0,0,7.322686,4.034856,0,0.4584324,-0.4584324,6.569888,46.92767,0.1863246,0.4790618,0,0,4.034856
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.2649606,0.2649606,0,-1,0,0.2649606,0,0,5.551115E-17,0,0,0.2789059,0.2649606,0,0,7.832056,3.576424,0,0.2789059,-0.2789059,6.275895,44.82773,0.1863246,0.2914567,0,0,3.576424
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.141952,3.297518,0,0,0,6.275895,44.82773,0.1863246,0,0,0,3.297518
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.001907,1.001907,0,-1,0,1.001907,0,0,2.220446E-16,0,0,1.054639,1.001907,0,0,8.141952,3.297518,0,1.054639,-1.054639,5.164208,36.88712,0.1863246,1.102098,0,0,3.297518
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.2873569,0.2873569,0,0,0,0.2873569,0,0,0,0,0,0.3024809,0.2873569,0,0,9.313772,2.242879,0,0.3024809,-0.3024809,4.845365,34.60968,0.1863246,0.3160926,0,0,2.242879
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.4979073,0.4979073,0,0,0,0.4979073,0,0,5.551115E-17,0,0,0.524113,0.4979073,0,0,9.649862,1.940398,0,0.524113,-0.524113,4.292902,30.66352,0.1863246,0.5476981,0,0,1.940398
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.656527,1.656527,4.908743,0,1.505087,1.656527,27.47839,0,0,0,0.455187,0,0,3.252217,3.089606,10.23221,1.416285,3.544793,0,3.544793,7.655787,54.68408,0.1864864,1.82218,0.3641496,5,1.871472
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.2879318,0.2879318,3.793195,0,1.200542,0.2879318,237.5461,0,0,0,0.6839706,0,0,3.505263,3.33,6.687418,4.606599,4.013971,0,4.013971,11.46377,81.88393,0.1864946,0.3167249,0.5471765,5,5.290569
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0,0,0,1.503416,0,0,0,0,2.673447,8.219172,1.503416,0,1.503416,12.89004,92.07153,0.1863938,0,1.202733,0,9.722589
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,2.838564,2.838564,0,0,0,2.838564,41.5604,0,0,0,1.179718,2.987962,2.838564,0,0,1.17003,9.572247,0,1.808244,-1.808244,10.98398,78.45687,0.1863938,3.12242,0.9437748,0,10.75197
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.401279,1.401279,0,0,0,1.401279,137.9944,0,0,0,1.933686,1.47503,1.401279,0,0,3.17919,7.764003,0.4586557,0,0.4586557,11.4191,81.56486,0.1863631,1.541407,1.546949,0,9.697689
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,2.155007,2.155007,0,0,0,2.155007,86.18536,0,0,0,1.857301,2.268429,2.155007,0,0,2.720534,8.176793,0,0.4111278,-0.4111278,10.98574,78.46938,0.1863631,2.370508,1.485841,0,10.03409
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.3337728,0.3337728,0,0,0,0.3337728,181.238,0,0,0,0.6049231,0.3513398,0.3337728,0,0,3.177343,7.765666,0.2535833,0,0.2535833,11.22631,80.18774,0.1863461,0.3671501,0.4839385,0,8.370589
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,2.614155,2.614155,0,-1,0,2.614155,8.742667,0,4.440892E-16,0,0.2285468,2.751742,2.614155,0,0,2.923759,7.993891,0,2.523195,-2.523195,8.566626,61.19006,0.1863461,2.87557,0.1828375,0,8.222438
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,0.9992614,0.9992614,0,0,0,0.9992614,77.07822,0,0,0,0.7702129,1.051854,0.9992614,0,0,5.727309,5.470696,0,0.2816412,-0.2816412,8.26975,59.06952,0.1863461,1.099188,0.6161703,0,6.240909
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,6.040244,5.189054,1.105689,0,1.105689,9.318699,66.562,0.1862722,0,0.8845515,0,6.294744
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,3.24904,3.24904,5,0,1.53,3.24904,25.3056,0,0,0,0.8221891,0,0,1.75096,1.663412,4.934555,6.184175,2.485601,0,2.485601,11.67675,83.40517,0.1863816,3.573944,0.6577513,5,7.006364
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,2.16964,2.16964,0,0,0,2.16964,7.881347,0,0,0,0.1709969,2.283832,2.16964,0,0,2.448954,8.421216,0,2.112835,-2.112835,9.449623,67.49717,0.1863816,2.386604,0.1367975,0,8.592213
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,4.17941,3.33,0,-1,0,3.33,0,0,0.8494103,1.267351,0,3.505263,3.33,0,0,4.796548,6.308381,0,3.505263,-3.505263,5.754751,41.10528,0.1863816,4.597351,0,0,6.308381
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.691285,2.803118,0,0,0,5.754751,41.10528,0.1863816,0,0,0,2.803118
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.9924018,0.9924018,0,-1,0,0.9924018,0,0,1.110223E-16,0,0,1.044634,0.9924018,0,0,8.691285,2.803118,0,1.044634,-1.044634,4.653611,33.24001,0.1863816,1.091642,0,0,2.803118
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,1.16923,1.16923,0,-1,0,1.16923,0,0,0,0,0,1.230769,1.16923,0,0,9.851989,1.758484,0,1.230769,-1.230769,3.356266,23.97328,0.1863816,1.286154,0,0,1.758484
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.5518617,0.5013294,0,-1,0,0.5013294,0,0,0.05053226,0.1057184,0,0.5277152,0.5013294,0,0,11.21951,0.5277152,0,0.5277152,-0.5277152,2.800006,20,0.1863816,0.6070479,0,0,0.5277152
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.78629,0,0,-1,0,0,0,0,0.78629,0.8649191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863816,0.8649191,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.4999685,0,0,-1,0,0,0,0,0.4999685,0.5499654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863816,0.5499654,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.8928137,0,0,-1,0,0,0,0,0.8928137,0.9820951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863816,0.9820951,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.5201163,0,0,-1,0,0,0,0,0.5201163,0.5721279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863816,0.5721279,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.7958081,0,0,-1,0,0,0,0,0.7958081,0.8753889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863816,0.8753889,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.165376,0.165376,3.670639,0,1.167084,0.165376,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1864223,0.1819136,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.8853202,0.8853202,4.390584,0,1.363629,0.8853202,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1865411,0.9738522,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.6271871,0.6271871,4.13245,0,1.293159,0.6271871,135.6325,0,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.1865749,0.6899058,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,2.523668,2.523668,0,0,0,2.523668,74.91358,0,0,0,1.89057,2.656492,2.523668,0,0,0.9651909,9.756602,0,0.7659225,-0.7659225,12.27701,87.69279,0.1865749,2.776034,1.512456,0,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.1285704,0.1285704,0,-1,0,0.1285704,2386.187,1.116377,0,0,3.06793,0.1353373,0.1285704,0,0,1.816216,8.99068,1.816216,0,1.816216,14.00003,100,0.1864538,0.1414274,2.454345,0,12.05861
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1864538,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.279099,1.279099,0,0,0,1.279099,299.6895,2.486905,0,0,3.833325,1.34642,1.279099,0,0,0,10.62527,0,0,0,14.00003,100,0.1864538,1.407009,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,4.081244,4.081244,1.25,0,0.50625,4.081244,115.4396,1.731115,0,0,4.711372,2.980257,2.831244,0,0,0,10.62527,0,0,0,14.00003,100,0.1864538,4.489368,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1864538,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1864538,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1864538,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.114855,1.114855,0,0,0,1.114855,146.4662,0.459354,0,0,1.632885,1.173532,1.114855,0,0,0,10.62527,0,0,0,14.00003,100,0.1864538,1.22634,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.4732985,0.4732985,0,0,0,0.4732985,116.0639,0.0511195,0,0,0.5493284,0.4982089,0.4732985,0,0,0,10.62527,0,0,0,14.00003,100,0.1864538,0.5206283,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,6.450438,6.450438,5,0,1.53,6.450438,2.525144,4.440892E-16,0,0,0.1628829,1.526778,1.450439,0,0,0,10.62527,0,1.363895,-1.363895,12.56236,89.73094,0.1864538,7.095482,0.1303063,5,10.78816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,3.915963,3.33,0,-1,0,3.33,0,0,0.5859634,0.9775598,0,3.505263,3.33,0,0,1.515439,9.261379,0,3.505263,-3.505263,8.867485,63.33905,0.1864538,4.30756,0,0,9.261379
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,3.959234,3.33,0,-1,0,3.33,0,0,0.6292334,1.025157,0,3.505263,3.33,0,0,5.410175,5.756116,0,3.505263,-3.505263,5.172613,36.94716,0.1864538,4.355157,0,0,5.756116
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,3.484313,2.13831,0,-1,0,2.13831,0,0,1.346002,1.694433,0,2.250853,2.13831,0,0,9.304913,2.250853,0,2.250853,-2.250853,2.800006,20,0.1864538,3.832744,0,0,2.250853
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.407515,0,0,-1,0,0,0,0,0.407515,0.4482665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864538,0.4482665,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864538,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864538,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.4007967,0,0,-1,0,0,0,0,0.4007967,0.4408764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864538,0.4408764,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.8656478,0,0,-1,0,0,0,0,0.8656478,0.9522126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864538,0.9522126,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.5691325,0,0,-1,0,0,0,0,0.5691325,0.6260458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864538,0.6260458,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.6846122,0,0,-1,0,0,0,0,0.6846122,0.7530733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864538,0.7530733,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.2266331,0.2266331,3.731896,0,1.183808,0.2266331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1865009,0.2492964,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.073138,1.073138,4.578402,0,1.414904,1.073138,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1866394,1.180452,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.3026068,0.3026068,3.80787,0,1.204548,0.3026068,46.52307,4.440892E-16,0,0,0.140782,0,0,3.505263,3.33,5.14586,5.994,3.470782,0,3.470782,12.41091,88.64918,0.1866849,0.3328675,0.1126256,5,6.134782
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.5515374,0.5515374,0,0,0,0.5515374,45.27895,0,0,0,0.2497304,0.5805657,0.5515374,0,0,1.675078,9.117703,0,0.3308353,-0.3308353,12.06218,86.15824,0.1866849,0.6066911,0.1997843,0,9.367435
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.06811,1.06811,0,-1,0,1.06811,53.2214,0,0,0,0.568463,1.124326,1.06811,0,0,2.042673,8.786868,0,0.5558632,-0.5558632,11.47625,81.97303,0.1866849,1.174921,0.4547704,0,9.355331
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.62111,1.62111,0,0,0,1.62111,27.50682,0,2.220446E-16,0,0.4459158,1.706431,1.62111,0,0,2.660299,8.231006,0,1.260515,-1.260515,10.14755,72.48233,0.1866849,1.783221,0.3567326,0,8.676921
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,4.060872,6.97049,0.2842202,0,0.2842202,10.41718,74.40829,0.1866661,0,0.2273762,0,7.25471
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,3.776651,7.226288,0.6313397,0,0.6313397,11.01612,78.68644,0.1866241,0,0.5050718,0,7.857628
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.078473,1.078473,0,0,0,1.078473,160.8351,0,0,0,1.734564,1.135235,1.078473,0,0,3.145312,7.794494,0.599329,0,0.599329,11.5847,82.74767,0.1865844,1.186321,1.387651,0,9.529058
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.256215,1.256215,0,-1,0,1.256215,97.60777,2.220446E-16,0,0,1.226164,1.322332,1.256215,0,0,2.545983,8.33389,0,0.09616812,-0.09616812,11.48333,82.0236,0.1865844,1.381837,0.9809307,0,9.560053
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,4.78164,4.78164,5,0,1.53,4.78164,14.15624,0,0,0,0.6769003,0,0,0.2183601,0.2074421,2.652836,8.237721,0.8843424,0,0.8843424,12.32229,88.01617,0.1866186,5.259804,0.5415202,5,8.914622
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,1.940249,1.940249,0,0,0,1.940249,27.21307,0,0,0,0.5280013,2.042367,1.940249,0,0,1.768494,9.033629,0,1.514366,-1.514366,10.72601,76.61417,0.1866186,2.134274,0.422401,0,9.561631
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.149339,1.149339,0,0,0,1.149339,51.32178,0,0,0,0.5898611,1.20983,1.149339,0,0,3.451122,7.519264,0,0.6199692,-0.6199692,10.0725,71.94629,0.1866186,1.264273,0.4718889,0,8.109125
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,4.774285,4.774285,5,0,1.53,4.774285,3.407606,0,0,0,0.1626889,0,0,0.2257145,0.2144288,4.139977,6.899295,0.3771177,0,0.3771177,10.43027,74.50175,0.1866346,5.251714,0.1301511,5,7.061984
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.015946,1.015946,0,-1,0,1.015946,0,0,2.220446E-16,0,0,1.069416,1.015946,0,0,3.762859,7.238701,0,1.069416,-1.069416,9.303002,66.44988,0.1866346,1.11754,0,0,7.238701
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.831276,1.831276,0,-1,0,1.831276,0,0,2.220446E-16,0,0,1.927659,1.831276,0,0,4.9511,6.169284,0,1.927659,-1.927659,7.271071,51.93612,0.1866346,2.014403,0,0,6.169284
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,2.984952,2.984952,0,-1,0,2.984952,0,0,4.440892E-16,0,0,3.142055,2.984952,0,0,7.092943,4.241626,0,3.142055,-3.142055,3.959055,28.27891,0.1866346,3.283447,0,0,4.241626
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58412,1.099571,0,0,0,3.959055,28.27891,0.1866346,0,0,0,1.099571
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.4101726,0.4101726,0,-1,0,0.4101726,0,0,0,0,0,0.4317606,0.4101726,0,0,10.58412,1.099571,0,0.4317606,-0.4317606,3.50394,25.02809,0.1866346,0.4511899,0,0,1.099571
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.163993,0.6344199,0,-1,0,0.6344199,0,0,0.5295734,0.6459727,0,0.6678104,0.6344199,0,0,11.06385,0.6678104,0,0.6678104,-0.6678104,2.800006,20,0.1866346,1.280393,0,0,0.6678104
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1512496,0,0,-1,0,0,0,0,0.1512496,0.1663746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866346,0.1663746,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.7398723,0,0,-1,0,0,0,0,0.7398723,0.8138596,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866346,0.8138596,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.3822904,0,0,-1,0,0,0,0,0.3822904,0.4205194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866346,0.4205194,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.2552218,0,0,-1,0,0,0,0,0.2552218,0.280744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1866346,0.280744,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.2044397,0.2044397,3.709703,0,1.177749,0.2044397,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1866788,0.2248837,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.186701,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.511886,1.511886,4.821828,0,1.481359,1.511886,2.532424,0,0,0,0.03828736,0,0,3.309942,3.144445,5.14586,5.994,3.182732,0,3.182732,12.13764,86.69727,0.1868501,1.663074,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,2.440033,2.440033,0,0,0,2.440033,15.67177,0,0,0,0.3823965,2.568456,2.440033,0,0,1.963128,8.858459,0,2.18606,-2.18606,9.833332,70.23795,0.1868501,2.684037,0.3059172,0,9.240855
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,2.408606,2.408606,0,-1,0,2.408606,14.58729,0,4.440892E-16,0,0.3513503,2.535374,2.408606,0,0,4.392083,6.6724,0,2.184024,-2.184024,7.531168,53.79395,0.1868501,2.649466,0.2810803,0,7.02375
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.409758,1.409758,0,0,0,1.409758,77.47256,0,0,0,1.092176,1.483956,1.409758,0,0,6.818777,4.488375,0,0.3917803,-0.3917803,7.118196,50.84415,0.1868501,1.550734,0.8737407,0,5.580551
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,2.9887,2.9887,0,0,0,2.9887,30.60875,0,0,0,0.9148037,3.146,2.9887,0,0,7.254088,4.096595,0,2.231197,-2.231197,4.766308,34.04499,0.1868501,3.28757,0.7318429,0,5.011399
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,0,0,0,0,0,0,0,0.2734672,0,0,0,0,9.733195,1.865398,0.2734672,0,0.2734672,5.025742,35.89808,0.186832,0,0.2187738,0,2.138865
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.6360202,0.6360202,0,0,0,0.6360202,132.813,0,0,0,0.8447174,0.669495,0.6360202,0,0,9.459728,2.111519,0.1752224,0,0.1752224,5.191972,37.08544,0.1868204,0.6996222,0.6757739,0,2.956236
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.110042,1.110042,0,-1,0,1.110042,89.89715,0,0,0,0.9978962,1.168465,1.110042,0,0,9.284506,2.269219,0,0.1705692,-0.1705692,5.012177,35.80119,0.1868204,1.221046,0.798317,0,3.267115
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,2.020144,2.020144,4.88568,0,1.498791,2.020144,24.88563,0,0,0,0.5027256,0,0,2.865536,2.722259,9.474027,2.09865,3.224985,0,3.224985,8.071666,57.65464,0.186966,2.222159,0.4021805,5,2.601375
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.536801,1.536801,4.691606,0,1.445808,1.536801,55.56212,0,0,0,0.853879,0,0,3.154805,2.997065,6.249043,5.001136,3.850944,0,3.850944,11.72499,83.74978,0.1870805,1.690481,0.6831032,5,5.855015
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,1.737459,1.737459,0,0,0,1.737459,36.09851,0,0,0,0.6271968,1.828904,1.737459,0,0,2.398098,8.466986,0,1.201708,-1.201708,10.45828,74.70186,0.1870805,1.911205,0.5017574,0,9.094183
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,3.733329,7.265278,0.160533,0,0.160533,10.61058,75.78968,0.1870698,0,0.1284264,0,7.425811
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.8553475,0.8553475,0,-1,0,0.8553475,0,0,0,0,0,0.9003658,0.8553475,0,0,3.572796,7.409758,0,0.9003658,-0.9003658,9.661508,69.01063,0.1870698,0.9408823,0,0,7.409758
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,2.354515,2.354515,0,-1,0,2.354515,0,0,4.440892E-16,0,0,2.478437,2.354515,0,0,4.573203,6.509392,0,2.478437,-2.478437,7.049005,50.34993,0.1870698,2.589967,0,0,6.509392
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,3.944255,3.33,0,-1,0,3.33,0,0,0.6142547,1.00868,0,3.505263,3.33,0,0,7.327022,4.030955,0,3.505263,-3.505263,3.354133,23.95805,0.1870698,4.33868,0,0,4.030955
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.8572397,0.4994069,0,-1,0,0.4994069,0,0,0.3578328,0.4435568,0,0.5256915,0.4994069,0,0,11.22176,0.5256915,0,0.5256915,-0.5256915,2.800006,20,0.1870698,0.9429637,0,0,0.5256915
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.4763953,0,0,-1,0,0,0,0,0.4763953,0.5240349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1870698,0.5240349,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1870698,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1964373,0,0,-1,0,0,0,0,0.1964373,0.216081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1870698,0.216081,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1575869,0,0,-1,0,0,0,0,0.1575869,0.1733456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1870698,0.1733456,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.6060396,0,0,-1,0,0,0,0,0.6060396,0.6666436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1870698,0.6666436,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.3057823,0,0,-1,0,0,0,0,0.3057823,0.3363605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1870698,0.3363605,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.03194468,0.03194468,3.537208,0,1.130658,0.03194468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1870948,0.03513915,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.4768833,0.4768833,3.982147,0,1.252126,0.4768833,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1871674,0.5245717,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.1871332,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.1870692,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.5670506,0.5670506,0,-1,0,0.5670506,409.2733,1.723891,0,0,2.320786,0.5968953,0.5670506,0,0,0,10.62527,0,0,0,14.00003,100,0.1870692,0.6237556,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,1.968559,1.968559,0,0,0,1.968559,160.6138,1.08961,0,0,3.161777,2.072167,1.968559,0,0,0,10.62527,0,0,0,14.00003,100,0.1870692,2.165415,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,3.64218,3.64218,1.25,0,0.50625,3.64218,92.85292,0.8637864,0,0,3.381871,2.518085,2.39218,0,0,0,10.62527,0,0,0,14.00003,100,0.1870692,4.006398,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1870692,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1870692,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.2638768,0.2638768,0,-1,0,0.2638768,1688.442,4.177642,0,0,4.455407,0.277765,0.2638768,0,0,0,10.62527,0,0,0,14.00003,100,0.1870692,0.2902645,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,1.234597,1.234597,0,0,0,1.234597,289.9208,2.279777,0,0,3.579353,1.299576,1.234597,0,0,0,10.62527,0,0,0,14.00003,100,0.1870692,1.358056,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,2.943174,2.943174,0,0,0,2.943174,86.57909,4.440892E-16,0,0,2.548173,3.098078,2.943174,0,0,0,10.62527,0,0.5499048,-0.5499048,13.42038,95.85965,0.1870692,3.237492,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.2964596,0.2964596,0,0,0,0.2964596,362.1762,0.1506384,0,0,1.073706,0.3120628,0.2964596,0,0,0.6110052,10.07537,0.6110052,0,0.6110052,14.00003,100,0.187029,0.3261056,0.8589652,0,11.14908
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,4.646972,4.646972,4.497258,0,1.392751,4.646972,3.391313,0,0,0,0.1575933,0.1575933,0.1497137,0,0,0,10.62527,0,0,0,14.00003,100,0.187029,5.111669,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.3886817,0.3886817,0,-1,0,0.3886817,0,0,0,0,0,0.4091386,0.3886817,0,0,0,10.62527,0,0.4091386,-0.4091386,13.56876,96.91951,0.187029,0.4275498,0,0,10.62527
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.6567022,0.6567022,0,-1,0,0.6567022,0,0,0,0,0,0.6912655,0.6567022,0,0,0.4545985,10.21614,0,0.6912655,-0.6912655,12.8401,91.71482,0.187029,0.7223725,0,0,10.21614
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.5571223,0.5571223,0,-1,0,0.5571223,0,0,0,0,0,0.5864446,0.5571223,0,0,1.222671,9.52487,0,0.5864446,-0.5864446,12.22193,87.29935,0.187029,0.6128346,0,0,9.52487
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.7707493,0.7707493,0,-1,0,0.7707493,0,0,1.110223E-16,0,0,0.8113151,0.7707493,0,0,1.874276,8.938425,0,0.8113151,-0.8113151,11.36673,81.19078,0.187029,0.8478242,0,0,8.938425
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.4056851,0.4056851,0,-1,0,0.4056851,0,0,5.551115E-17,0,0,0.4270369,0.4056851,0,0,2.775738,8.12711,0,0.4270369,-0.4270369,10.9166,77.97552,0.187029,0.4462536,0,0,8.12711
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.2876821,0.2876821,0,-1,0,0.2876821,0,0,0,0,0,0.3028232,0.2876821,0,0,3.250223,7.700074,0,0.3028232,-0.3028232,10.59739,75.6955,0.187029,0.3164503,0,0,7.700074
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.2404458,0.2404458,0,-1,0,0.2404458,0,0,2.775558E-17,0,0,0.2531008,0.2404458,0,0,3.586693,7.39725,0,0.2531008,-0.2531008,10.3306,73.78986,0.187029,0.2644903,0,0,7.39725
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.3735386,0.3735386,0,-1,0,0.3735386,0,0,0,0,0,0.3931985,0.3735386,0,0,3.867916,7.144149,0,0.3931985,-0.3931985,9.916133,70.82938,0.187029,0.4108925,0,0,7.144149
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.9492543,0.9492543,0,-1,0,0.9492543,0,0,1.110223E-16,0,0,0.999215,0.9492543,0,0,4.304803,6.750951,0,0.999215,-0.999215,8.862867,63.30607,0.187029,1.04418,0,0,6.750951
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.6446224,0.6446224,0,-1,0,0.6446224,0,0,1.110223E-16,0,0,0.6785499,0.6446224,0,0,5.415042,5.751736,0,0.6785499,-0.6785499,8.147614,58.19712,0.187029,0.7090847,0,0,5.751736
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.009074463,0.009074463,0,0,0,0.009074463,0,0,0,0,0,0.009552066,0.009074463,0,0,6.168987,5.073186,0,0.009552066,-0.009552066,8.137545,58.1252,0.187029,0.009981909,0,0,5.073186
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.5534368,0.5534368,0,0,0,0.5534368,0,0,1.110223E-16,0,0,0.582565,0.5534368,0,0,6.1796,5.063634,0,0.582565,-0.582565,7.523467,53.73894,0.187029,0.6087804,0,0,5.063634
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.334132,1.334132,0,0,0,1.334132,55.85832,0,0,0,0.7452235,1.404349,1.334132,0,0,6.826895,4.481069,0,0.6591256,-0.6591256,6.828688,48.77624,0.187029,1.467545,0.5961788,0,5.226293
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,7.559257,3.821943,1.326386,0,1.326386,8.087008,57.76423,0.1869418,0,1.061109,0,5.148329
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.731305,0.731305,0,-1,0,0.731305,207.346,0,0,0,1.516332,0.7697947,0.731305,0,0,6.232871,5.015691,0.7465369,0,0.7465369,8.795235,62.82298,0.1868927,0.8044355,1.213065,0,6.532022
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.03930582,0.03930582,0,0,0,0.03930582,5691.854,0,0,0,2.23723,0.04137455,0.03930582,0,0,5.486333,5.687574,2.195855,0,2.195855,10.87841,77.70274,0.1867485,0.0432364,1.789784,0,7.924804
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.6943694,0.6943694,0,0,0,0.6943694,422.1437,0,0,0,2.931237,0.7309152,0.6943694,0,0,3.290478,7.663844,2.200322,0,2.200322,12.96581,92.61278,0.1866043,0.7638063,2.34499,0,10.59508
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,2.415843,0,0,3.505999,0,0,0,0,1.090157,9.644134,1.090157,0,1.090157,14.00003,100,0.186533,0,2.804799,0,13.15013
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,2.780836,2.780836,0,0,0,2.780836,59.46529,0,0,0,1.653632,2.927195,2.780836,0,0,0,10.62527,0,1.273564,-1.273564,12.65757,90.41106,0.186533,3.058919,1.322905,0,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,4.54475,3.33,0,-1,0,3.33,90.53825,0,1.21475,1.669225,3.014924,3.505263,3.33,0,0,1.415071,9.35171,0,0.4903393,-0.4903393,12.14071,86.71919,0.186533,4.999225,2.411939,0,12.36663
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,2.022614,2.022614,0,0,0,2.022614,102.078,0,0,0,2.064643,2.129067,2.022614,0,0,1.959892,8.861371,0,0.0644235,-0.0644235,12.0728,86.23413,0.186533,2.224875,1.651715,0,10.92601
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,0,0,0,1.256296,0,0,0,0,2.031474,8.796947,1.256296,0,1.256296,13.26463,94.74717,0.1864508,0,1.005037,0,10.05324
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0,0,0,0.6411557,0,0,0,0,0.7751777,9.927614,0.6411557,0,0.6411557,13.87288,99.09183,0.1864089,0,0.5129245,0,10.56877
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,2.736466,2.736466,0,0,0,2.736466,5.498207,0,4.440892E-16,0,0.1504566,2.880491,2.736466,0,0,0.1340221,10.50465,0,2.730034,-2.730034,10.99518,78.5368,0.1864089,3.010113,0.1203653,0,10.65511
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,3.097631,3.097631,0,-1,0,3.097631,0,0,4.440892E-16,0.07739412,0,3.260664,3.097631,0,0,3.167393,7.774621,0,3.260664,-3.260664,7.558133,53.98656,0.1864089,3.407394,0,0,7.774621
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.41827,1.41827,0,-1,0,1.41827,0,0,2.220446E-16,0,0,1.492916,1.41827,0,0,6.790353,4.513956,0,1.492916,-1.492916,5.984462,42.74607,0.1864089,1.560097,0,0,4.513956
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,4.181241,2.869988,0,-1,0,2.869988,0,0,1.311252,1.729376,0,3.021041,2.869988,0,0,8.449148,3.021041,0,3.021041,-3.021041,2.800006,20,0.1864089,4.599365,0,0,3.021041
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.7386575,0,0,-1,0,0,0,0,0.7386575,0.8125232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864089,0.8125232,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.8564649,0,0,-1,0,0,0,0,0.8564649,0.9421114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864089,0.9421114,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1684203,0,0,-1,0,0,0,0,0.1684203,0.1852623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864089,0.1852623,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1313808,0,0,-1,0,0,0,0,0.1313808,0.1445189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864089,0.1445189,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864089,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.6095898,0,0,-1,0,0,0,0,0.6095898,0.6705488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864089,0.6705488,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.6780328,0,0,-1,0,0,0,0,0.6780328,0.745836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1864089,0.745836,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.5761631,0.5761631,4.081426,0,1.279229,0.5761631,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1864923,0.6337793,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.2882325,0.2882325,3.793496,0,1.200624,0.2882325,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1865449,0.3170557,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,4.176944,4.176944,5,0,1.53,4.176944,13.482,0,0,0,0.5631358,0,0,0.823056,0.7819032,5.14586,5.994,1.345039,0,1.345039,10.39425,74.24451,0.1866012,4.594638,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,0.869231,0.869231,3.24641,0,1.05127,0.869231,177.4558,0,0,0,1.542501,0,0,2.377179,2.25832,3.800821,7.204535,3.800821,0,3.800821,14.00003,100,0.186565,0.9561541,1.234001,5,8.747036
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.4127259,0.4127259,0,-1,0,0.4127259,439.9144,1.381192,0,0,1.815641,0.4344483,0.4127259,0,0,0,10.62527,0,0,0,14.00003,100,0.186565,0.4539985,1.452513,0,12.44092
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186565,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,3.129457,3.129457,1.25,0,0.50625,3.129457,117.6748,1.704208,0,0,3.682584,1.978376,1.879457,0,0,0,10.62527,0,0,0,14.00003,100,0.186565,3.442403,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186565,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,3.359258,3.359258,1.25,0,0.50625,3.359258,109.2942,1.451203,0,0,3.671474,2.220272,2.109258,0,0,0,10.62527,0,0,0,14.00003,100,0.186565,3.695184,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.6144229,0.6144229,0,-1,0,0.6144229,397.5869,1.796104,0,0,2.442865,0.6467609,0.6144229,0,0,0,10.62527,0,0,0,14.00003,100,0.186565,0.6758652,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.096977,1.096977,0,0,0,1.096977,85.4295,0,0,0,0.9371424,1.154713,1.096977,0,0,0,10.62527,0,0.2175707,-0.2175707,13.77069,98.36186,0.186565,1.206675,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.475892,1.475892,0,0,0,1.475892,16.58129,0,2.220446E-16,0,0.2447218,1.55357,1.475892,0,0,0.2417452,10.4077,0,1.308848,-1.308848,12.39104,88.50726,0.186565,1.623481,0.1957775,0,10.65243
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.2280934,0.2280934,0,0,0,0.2280934,147.0067,0,0,0,0.3353125,0.2400983,0.2280934,0,0,1.696021,9.098855,0.0952142,0,0.0952142,12.48137,89.15246,0.1865588,0.2509027,0.26825,0,9.434168
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,5.318357,5.318357,5,0,1.53,5.318357,0.8702124,2.220446E-16,0,0,0.046281,0.3351119,0.3183564,0,0,1.600807,9.184548,0,0.288831,-0.288831,12.17692,86.97779,0.1865588,5.850192,0.0370248,5,9.230829
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,2.084083,2.084083,0,-1,0,2.084083,0,0,0,0,0,2.193771,2.084083,0,0,1.92173,8.895717,0,2.193771,-2.193771,9.864476,70.4604,0.1865588,2.292491,0,0,8.895717
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,5.509438,3.33,0,-1,0,3.33,0,0,2.179438,2.730381,0,3.505263,3.33,0,0,4.359254,6.701946,0,3.505263,-3.505263,6.169605,44.06852,0.1865588,6.060381,0,0,6.701946
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.560014,1.560014,0,-1,0,1.560014,0,0,0,0,0,1.64212,1.560014,0,0,8.253991,3.196682,0,1.64212,-1.64212,4.438658,31.70464,0.1865588,1.716016,0,0,3.196682
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.9353647,0.9353647,0,-1,0,0.9353647,0,0,1.110223E-16,0,0,0.9845945,0.9353647,0,0,10.07857,1.554562,0,0.9845945,-0.9845945,3.400804,24.29141,0.1865588,1.028901,0,0,1.554562
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.5773507,0.5414693,0,-1,0,0.5414693,0,0,0.03588141,0.09361647,0,0.5699676,0.5414693,0,0,11.17256,0.5699676,0,0.5699676,-0.5699676,2.800006,20,0.1865588,0.6350858,0,0,0.5699676
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.705983,0,0,-1,0,0,0,0,0.705983,0.7765813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865588,0.7765813,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.2172776,0,0,-1,0,0,0,0,0.2172776,0.2390054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865588,0.2390054,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865588,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.0281473,0,0,-1,0,0,0,0,0.0281473,0.03096204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865588,0.03096204,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.4605733,0,0,-1,0,0,0,0,0.4605733,0.5066307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865588,0.5066307,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.4598897,0.4598897,3.965153,0,1.247487,0.4598897,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1866294,0.5058787,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.017244,0.017244,3.522507,0,1.126644,0.017244,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.186653,0.0189684,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.130777,1.130777,4.636041,0,1.430639,1.130777,82.57833,0,0,0,0.933777,0,0,3.505263,3.33,5.14586,5.994,4.263777,0,4.263777,13.16321,94.02274,0.1867335,1.243855,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.020873,1.020873,0,0,0,1.020873,178.916,0,0,0,1.826505,1.074603,1.020873,0,0,0.8820832,9.831399,0.7519016,0,0.7519016,13.87653,99.11785,0.1866846,1.12296,1.461204,0,11.6579
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.31381,1.31381,0,-1,0,1.31381,150.0931,0.4587982,0,0,1.971938,1.382958,1.31381,0,0,0.1301816,10.50811,0.1301816,0,0.1301816,14.00003,100,0.1866762,1.445191,1.57755,0,12.48005
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,1.684883,0,0,1.684883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866762,0,1.347906,0,12.31016
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.7342629,0.7342629,0,0,0,0.7342629,391.3555,2.10067,0,0,2.873578,0.7729083,0.7342629,0,0,0,10.62527,0,0,0,14.00003,100,0.1866762,0.8076892,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.01227,1.01227,0,0,0,1.01227,226.4314,1.22655,0,0,2.292097,1.065548,1.01227,0,0,0,10.62527,0,0,0,14.00003,100,0.1866762,1.113497,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.4772761,0.4772761,0,0,0,0.4772761,539.7034,2.07348,0,0,2.575876,0.5023959,0.4772761,0,0,0,10.62527,0,0,0,14.00003,100,0.1866762,0.5250037,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,1.713591,1.713591,0,-1,0,1.713591,125.9937,0.3552359,0,0,2.159016,1.80378,1.713591,0,0,0,10.62527,0,0,0,14.00003,100,0.1866762,1.88495,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,0.8983749,0.8983749,0,0,0,0.8983749,331.4659,2.032148,0,0,2.977806,0.9456577,0.8983749,0,0,0,10.62527,0,0,0,14.00003,100,0.1866762,0.9882123,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.6628506,0.6628506,0,0,0,0.6628506,210.4293,0.6970941,0,0,1.394832,0.6977375,0.6628506,0,0,0,10.62527,0,0,0,14.00003,100,0.1866762,0.7291356,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866762,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1866762,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,3.485158,3.33,0,-1,0,3.33,0,0,0.1551585,0.5036743,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1866762,3.833674,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,3.070159,3.070159,0,-1,0,3.070159,0,0,4.440892E-16,0.04717476,0,3.231746,3.070159,0,0,3.894737,7.120011,0,3.231746,-3.231746,6.898597,49.27559,0.1866762,3.377175,0,0,7.120011
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.9803476,0.9803476,0,-1,0,0.9803476,0,0,1.110223E-16,0,0,1.031945,0.9803476,0,0,7.485566,3.888265,0,1.031945,-1.031945,5.810831,41.50586,0.1866762,1.078382,0,0,3.888265
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.499683,0.499683,0,-1,0,0.499683,0,0,0,0,0,0.5259821,0.499683,0,0,8.632172,2.85632,0,0.5259821,-0.5259821,5.256397,37.54562,0.1866762,0.5496513,0,0,2.85632
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.3957525,0.3957525,0,-1,0,0.3957525,0,0,0,0,0,0.4165816,0.3957525,0,0,9.216596,2.330338,0,0.4165816,-0.4165816,4.817282,34.40909,0.1866762,0.4353278,0,0,2.330338
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.5360106,0.5360106,0,-1,0,0.5360106,0,0,1.110223E-16,0,0,0.5642217,0.5360106,0,0,9.679464,1.913756,0,0.5642217,-0.5642217,4.22254,30.16094,0.1866762,0.5896117,0,0,1.913756
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.3379802,0.3379802,0,-1,0,0.3379802,0,0,5.551115E-17,0,0,0.3557686,0.3379802,0,0,10.30638,1.349535,0,0.3557686,-0.3557686,3.847527,27.48228,0.1866762,0.3717782,0,0,1.349535
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.4465123,0.4465123,0,-1,0,0.4465123,0,0,5.551115E-17,0,0,0.470013,0.4465123,0,0,10.70168,0.9937658,0,0.470013,-0.470013,3.35209,23.94345,0.1866762,0.4911636,0,0,0.9937658
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.08817833,0.08817833,0,-1,0,0.08817833,0,0,0,0,0,0.09281929,0.08817833,0,0,11.22391,0.5237529,0,0.09281929,-0.09281929,3.25425,23.24459,0.1866762,0.09699616,0,0,0.5237529
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.8153303,0.4093869,0,-1,0,0.4093869,0,0,0.4059434,0.4874764,0,0.4309336,0.4093869,0,0,11.32705,0.4309336,0,0.4309336,-0.4309336,2.800006,20,0.1866762,0.8968633,0,0,0.4309336
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.03317438,0.03317438,3.538438,0,1.130993,0.03317438,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1867014,0.03649182,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.1867199,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.4973426,0.4973426,4.002606,0,1.257711,0.4973426,75.18875,4.440892E-16,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.1867696,0.5470769,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,2.025635,2.025635,0,0,0,2.025635,17.78647,0,0,0,0.3602889,2.132247,2.025635,0,0,1.393818,9.370838,0,1.771958,-1.771958,10.80993,77.21362,0.1867696,2.228198,0.2882311,0,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,4.375015,3.33,0,-1,0,3.33,11.14647,0,1.045015,1.482516,0.3711773,3.505263,3.33,0,0,3.36266,7.59888,0,3.134086,-3.134086,7.506312,53.61641,0.1867696,4.812516,0.2969419,0,7.970057
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,1.992452,1.992452,0,0,0,1.992452,51.30844,0,2.220446E-16,0,1.022296,2.097318,1.992452,0,0,6.844978,4.464794,0,1.075022,-1.075022,6.373139,45.52233,0.1867696,2.191697,0.8178367,0,5.48709
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.6323551,0.6323551,0,0,0,0.6323551,218.5484,0,0,0,1.382002,0.665637,0.6323551,0,0,8.039447,3.389772,0.7163652,0,0.7163652,7.052743,50.37664,0.1867232,0.6955906,1.105602,0,4.771774
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.3710081,0.3710081,0,0,0,0.3710081,397.6025,0,0,0,1.475138,0.3905348,0.3710081,0,0,7.323081,4.034501,1.084603,0,1.084603,8.081688,57.72622,0.1866531,0.4081089,1.18011,0,5.509638
