Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.50625,1.50625,0,0,0,1.50625,43.53162,0,2.220446E-16,0,0.655695,1.585526,1.50625,0,0,6.238479,5.010643,0,0.9298313,-0.9298313,7.101559,50.72532,0.1866531,1.656875,0.524556,0,5.666338
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.0345661,0.0345661,0,-1,0,0.0345661,3647.926,0,0,0,1.260946,0.03638537,0.0345661,0,0,7.271625,4.080812,1.22456,0,1.22456,8.263279,59.0233,0.186574,0.03802271,1.008757,0,5.341758
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.133906,1.133906,0,0,0,1.133906,95.93462,0,0,0,1.087809,1.193586,1.133906,0,0,6.047064,5.182917,0,0.1057769,-0.1057769,8.15178,58.22689,0.186574,1.247297,0.8702469,0,6.270725
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.4781635,0.4781635,0,0,0,0.4781635,124.8708,0,0,0,0.5970866,0.5033301,0.4781635,0,0,6.164594,5.077139,0.09375656,0,0.09375656,8.240726,58.86221,0.1865679,0.5259799,0.4776693,0,5.674226
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.3225234,0.3225234,0,0,0,0.3225234,171.8173,0,0,0,0.5541509,0.3394983,0.3225234,0,0,6.070837,5.16152,0.2146526,0,0.2146526,8.444364,60.31676,0.1865541,0.3547757,0.4433208,0,5.715672
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,2.699375,2.699375,0,0,0,2.699375,5.233708,0,4.440892E-16,0,0.1412774,2.841448,2.699375,0,0,5.856185,5.354708,0,2.70017,-2.70017,5.598134,39.98659,0.1865541,2.969313,0.1130219,0,5.495985
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.246617,0.246617,0,-1,0,0.246617,0,0,2.775558E-17,0,0,0.2595969,0.246617,0,0,8.856374,2.654538,0,0.2595969,-0.2595969,5.324495,38.03203,0.1865541,0.2712787,0,0,2.654538
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.912546,1.912546,0,-1,0,1.912546,0,0,0,0,0,2.013206,1.912546,0,0,9.144814,2.394941,0,2.013206,-2.013206,3.202389,22.87416,0.1865541,2.1038,0,0,2.394941
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,2.494064,0.3626481,0,-1,0,0.3626481,0,0,2.131416,2.380822,0,0.3817349,0.3626481,0,0,11.38171,0.3817349,0,0.3817349,-0.3817349,2.800006,20,0.1865541,2.74347,0,0,0.3817349
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.4539008,0,0,-1,0,0,0,0,0.4539008,0.4992909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865541,0.4992909,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.8689415,0,0,-1,0,0,0,0,0.8689415,0.9558357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865541,0.9558357,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865541,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.08001,0,0,-1,0,0,0,0,1.08001,1.188011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865541,1.188011,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.7916665,0,0,-1,0,0,0,0,0.7916665,0.8708331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865541,0.8708331,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.4631231,0,0,-1,0,0,0,0,0.4631231,0.5094354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865541,0.5094354,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.7839751,0,0,-1,0,0,0,0,0.7839751,0.8623726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1865541,0.8623726,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.637686,0.637686,4.142949,0,1.296025,0.637686,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1866427,0.7014546,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.323536,0.323536,3.828799,0,1.210262,0.323536,13.64959,0,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.1866953,0.3558896,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,1.82877,1.82877,5,0,1.53,1.82877,15.85393,0,0,0,0.2899319,0,0,3.17123,3.012668,5.101699,6.033745,3.3026,0,3.3026,12.29325,87.80878,0.1868432,2.011647,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,3.943701,3.943701,5,0,1.53,3.943701,15.98756,0,0,0,0.6305016,0,0,1.056299,1.003484,1.799099,9.006085,1.633986,0,1.633986,13.84339,98.88114,0.1869111,4.338071,0.5044013,5,9.636587
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,2.455016,2.455016,0,-1,0,2.455016,85.29434,0,0,0,2.09399,2.584228,2.455016,0,0,0.1651133,10.47667,0,0.4902378,-0.4902378,13.32663,95.19003,0.1869111,2.700518,1.675192,0,12.57066
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,4.632613,4.632613,3.609549,0,1.150407,4.632613,38.56855,1.110223E-16,0,0,1.786732,1.07691,1.023064,0,0,0.709822,9.986434,0.709822,0,0.709822,14.00003,100,0.1869358,5.095874,1.429386,5,11.77317
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,0.9305071,0.9305071,0,0,0,0.9305071,46.25634,0,0,0,0.4304185,0.9794812,0.9305071,0,0,0,10.62527,0,0.5490627,-0.5490627,13.42127,95.86599,0.1869358,1.023558,0.3443348,0,11.05569
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.389877,1.389877,0,0,0,1.389877,69.85736,0,2.220446E-16,0,0.9709316,1.463029,1.389877,0,0,0.6100696,10.07621,0,0.4920971,-0.4920971,12.90255,92.16088,0.1869358,1.528865,0.7767453,0,11.04714
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,1.943258,1.943258,0,0,0,1.943258,74.66109,0,2.220446E-16,0,1.450858,2.045535,1.943258,0,0,1.156844,9.584114,0,0.594677,-0.594677,12.2757,87.68343,0.1869358,2.137583,1.160686,0,11.03497
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,1.723472,1.723472,0,-1,0,1.723472,91.01547,0,0,0,1.568626,1.814181,1.723472,0,0,1.817596,8.989437,0,0.2455549,-0.2455549,12.01687,85.83459,0.1869358,1.895819,1.254901,0,10.55806
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.6032584,0.6032584,0,0,0,0.6032584,250.8032,0,0,0,1.512991,0.6350088,0.6032584,0,0,2.090435,8.743882,0.8779826,0,0.8779826,12.84979,91.78407,0.1868793,0.6635842,1.210393,0,10.25687
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0.02695759,0,0,1.23941,0,0,0,0,1.212453,9.534067,1.212453,0,1.212453,14.00003,100,0.1868013,0,0.9915282,0,10.77348
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,1.167463,1.167463,0,0,0,1.167463,40.29729,0,0,0,0.4704558,1.228908,1.167463,0,0,0,10.62527,0,0.7584522,-0.7584522,13.20055,94.28945,0.1868013,1.284209,0.3763646,0,11.09573
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,3.019014,3.019014,0,0,0,3.019014,4.550621,0,4.440892E-16,0,0.1373839,3.177909,3.019014,0,0,0.8427247,9.866822,0,3.040525,-3.040525,9.995554,71.39667,0.1868013,3.320915,0.1099071,0,10.00421
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,4.751029,3.33,0,-1,0,3.33,0,0,1.421029,1.896132,0,3.505263,3.33,0,0,4.221087,6.826296,0,3.505263,-3.505263,6.300682,45.00478,0.1868013,5.226131,0,0,6.826296
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.737184,1.737184,0,-1,0,1.737184,0,0,0,0,0,1.828615,1.737184,0,0,8.115823,3.321033,0,1.828615,-1.828615,4.373153,31.23674,0.1868013,1.910903,0,0,3.321033
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.2857898,0.2857898,0,-1,0,0.2857898,0,0,5.551115E-17,0,0,0.3008314,0.2857898,0,0,10.14762,1.492418,0,0.3008314,-0.3008314,4.056048,28.97172,0.1868013,0.3143688,0,0,1.492418
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48187,1.191587,0,0,0,4.056048,28.97172,0.1868013,0,0,0,1.191587
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.6434913,0.6434913,0,-1,0,0.6434913,0,0,1.110223E-16,0,0,0.6773592,0.6434913,0,0,10.48187,1.191587,0,0.6773592,-0.6773592,3.342049,23.87173,0.1868013,0.7078404,0,0,1.191587
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1606422,0.1606422,0,-1,0,0.1606422,0,0,2.775558E-17,0,0,0.169097,0.1606422,0,0,11.2345,0.5142276,0,0.169097,-0.169097,3.163805,22.59856,0.1868013,0.1767064,0,0,0.5142276
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42238,0.3451306,0,0,0,3.163805,22.59856,0.1868013,0,0,0,0.3451306
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,1.188781,0.3278741,0,-1,0,0.3278741,0,0,0.8609072,0.9797854,0,0.3451306,0.3278741,0,0,11.42238,0.3451306,0,0.3451306,-0.3451306,2.800006,20,0.1868013,1.307659,0,0,0.3451306
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868013,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.3356548,0,0,-1,0,0,0,0,0.3356548,0.3692202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1868013,0.3692202,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.3602905,0.3602905,3.865554,0,1.220296,0.3602905,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1868602,0.3963195,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.1868791,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,3.364131,3.364131,5,0,1.53,3.364131,13.00146,0,0,0,0.4373862,0,0,1.635869,1.554076,5.11002,6.026256,1.991462,0,1.991462,11.0415,78.86773,0.186965,3.700544,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,3.264604,3.264604,5,0,1.53,3.264604,37.80524,0,0,0,1.234191,0,0,1.735396,1.648626,3.118558,7.818572,2.882818,0,2.882818,13.77639,98.40256,0.1870827,3.591064,0.9873531,5,9.052763
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,3.172966,3.172966,0,-1,0,3.172966,59.00764,0,4.440892E-16,0.1602621,1.872292,3.339964,3.172966,0,0,0.2357404,10.41311,0,1.467672,-1.467672,12.22932,87.35213,0.1870827,3.490262,1.497833,0,12.2854
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.04382,1.04382,0,0,0,1.04382,246.7517,0,0,0,2.575644,1.098758,1.04382,0,0,1.866487,8.945436,1.476886,0,1.476886,13.63042,97.35995,0.186988,1.148202,2.060516,0,11.52108
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1049977,0.1049977,0,0,0,0.1049977,3077.825,2.73152,0,0,3.231644,0.1105239,0.1049977,0,0,0.3896004,10.27463,0.3896004,0,0.3896004,14.00003,100,0.186963,0.1154974,2.585315,0,13.50628
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.409335,1.409335,0,0,0,1.409335,93.82317,0,0,0,1.322282,1.48351,1.409335,0,0,0,10.62527,0,0.1612278,-0.1612278,13.83008,98.78608,0.186963,1.550268,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.4983749,0.4983749,0,0,0,0.4983749,374.7332,1.163829,0,0,1.867576,0.5246052,0.4983749,0,0,0.179142,10.46405,0.179142,0,0.179142,14.00003,100,0.1869515,0.5482123,1.494061,0,12.33162
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,0.940854,0.940854,0,-1,0,0.940854,180.0443,0.7035812,0,0,1.693954,0.9903727,0.940854,0,0,0,10.62527,0,0,0,14.00003,100,0.1869515,1.034939,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.4310895,0.4310895,0,0,0,0.4310895,320.2209,0.9266602,0,0,1.380439,0.4537784,0.4310895,0,0,0,10.62527,0,0,0,14.00003,100,0.1869515,0.4741984,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.7248741,0.7248741,0,0,0,0.7248741,146.5178,0.2990444,0,0,1.06207,0.7630254,0.7248741,0,0,0,10.62527,0,0,0,14.00003,100,0.1869515,0.7973616,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,3.762064,3.762064,2.681467,0,0.8970405,3.762064,30.23528,0,0,0,1.137471,1.137471,1.080597,0,0,0,10.62527,0,0,0,14.00003,100,0.1869515,4.138271,0.9099767,5,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,1.84343,1.84343,0,0,0,1.84343,7.597469,0,2.220446E-16,0,0.140054,1.940452,1.84343,0,0,0,10.62527,0,1.800398,-1.800398,12.10224,86.44441,0.1869515,2.027773,0.1120432,0,10.76533
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,3.973919,3.33,0,-1,0,3.33,0,0,0.6439192,1.041311,0,3.505263,3.33,0,0,2.000443,8.824876,0,3.505263,-3.505263,8.40737,60.05252,0.1869515,4.371311,0,0,8.824876
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.455242,1.455242,0,-1,0,1.455242,0,0,2.220446E-16,0,0,1.531834,1.455242,0,0,5.89518,5.319613,0,1.531834,-1.531834,6.792675,48.51901,0.1869515,1.600766,0,0,5.319613
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.572472,1.572472,0,-1,0,1.572472,0,0,2.220446E-16,0,0,1.655234,1.572472,0,0,7.597217,3.787779,0,1.655234,-1.655234,5.047905,36.05639,0.1869515,1.729719,0,0,3.787779
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.6275127,0.6275127,0,-1,0,0.6275127,0,0,1.110223E-16,0,0,0.6605397,0.6275127,0,0,9.436366,2.132545,0,0.6605397,-0.6605397,4.351635,31.08305,0.1869515,0.690264,0,0,2.132545
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1703,1.472005,0,0,0,4.351635,31.08305,0.1869515,0,0,0,1.472005
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1703,1.472005,0,0,0,4.351635,31.08305,0.1869515,0,0,0,1.472005
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1703,1.472005,0,0,0,4.351635,31.08305,0.1869515,0,0,0,1.472005
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.3007953,0.3007953,0,-1,0,0.3007953,0,0,5.551115E-17,0,0,0.3166266,0.3007953,0,0,10.1703,1.472005,0,0.3166266,-0.3166266,4.017881,28.6991,0.1869515,0.3308748,0,0,1.472005
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.52211,1.155379,0,0,0,4.017881,28.6991,0.1869515,0,0,0,1.155379
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.605949,0.605949,0,-1,0,0.605949,0,0,0,0,0,0.6378411,0.605949,0,0,10.52211,1.155379,0,0.6378411,-0.6378411,3.345538,23.89665,0.1869515,0.666544,0,0,1.155379
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1745797,0.1745797,0,0,0,0.1745797,0,0,2.775558E-17,0,0,0.1837681,0.1745797,0,0,11.23082,0.5175375,0,0.1837681,-0.1837681,3.151829,22.51302,0.1869515,0.1920377,0,0,0.5175375
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,0,0,0,0,0,0,0,0,0.02620025,0,0,0,0,11.43501,0.3337694,0.02620025,0,0.02620025,3.176685,22.69056,0.1869498,0,0.0209602,0,0.3599696
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,3.402922,3.402922,5,0,1.53,3.402922,1.990503,0,0,0,0.06773525,0,0,1.597078,1.517224,11.4088,0.3573496,1.58496,0,1.58496,4.68031,33.43072,0.187021,3.743214,0.0541882,5,0.4250848
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,3.306409,3.306409,5,0,1.53,3.306409,5.249325,0,0,0,0.1735642,0,0,1.693591,1.608911,9.823846,1.783813,1.782475,0,1.782475,6.371315,45.5093,0.1870998,3.63705,0.1388513,5,1.957377
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,1.985129,1.985129,0,-1,0,1.985129,12.51666,0,2.220446E-16,0,0.2484719,2.08961,1.985129,0,0,8.04137,3.388041,0,1.841138,-1.841138,4.430584,31.64697,0.1870998,2.183642,0.1987775,0,3.636513
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,10.08708,1.546903,0.5133361,0,0.5133361,4.917578,35.12549,0.1870669,0,0.4106689,0,2.060239
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,0.868035,0.868035,0,0,0,0.868035,89.11168,0,0,0,0.7735205,0.913721,0.868035,0,0,9.573743,2.008906,0,0.1402005,-0.1402005,4.769794,34.06989,0.1870669,0.9548385,0.6188164,0,2.782426
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.3484946,0.3484946,0,0,0,0.3484946,216.0508,0,0,0,0.7529253,0.3668365,0.3484946,0,0,9.729521,1.868705,0.3860888,0,0.3860888,5.13607,36.68614,0.1870422,0.3833441,0.6023402,0,2.62163
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,3.331951,3.331951,5,0,1.53,3.331951,10.13487,0,0,0,0.3376888,0,0,1.668049,1.584647,9.343432,2.216185,1.922336,0,1.922336,6.959757,49.71245,0.1871256,3.665146,0.270151,5,2.553874
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.160838,1.160838,0,-1,0,1.160838,15.65095,0,0,0,0.1816821,1.221934,1.160838,0,0,7.421097,3.946287,0,1.040252,-1.040252,5.863235,41.88017,0.1871256,1.276922,0.1453457,0,4.127969
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,1.955797,1.955797,0,0,0,1.955797,29.1743,0,0,0,0.57059,2.058733,1.955797,0,0,8.576933,2.906035,0,1.488143,-1.488143,4.294594,30.67561,0.1871256,2.151376,0.456472,0,3.476625
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.022571,1.022571,0,0,0,1.022571,39.19316,0,0,0,0.4007781,1.076391,1.022571,0,0,10.23042,1.417892,0,0.6756129,-0.6756129,3.582436,25.58878,0.1871256,1.124829,0.3206225,0,1.81867
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,3.666489,3.666489,5,0,1.53,3.666489,3.666728,0,0,0,0.1344402,0,0,1.333511,1.266835,10.98111,0.7422786,1.401276,0,1.401276,4.911803,35.08424,0.1871875,4.033138,0.1075521,5,0.8767188
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.051254,1.051254,4.556517,0,1.408929,1.051254,12.18396,0,0,0,0.1280844,0,0,3.505263,3.33,9.57983,2.003427,3.458084,0,3.458084,8.19243,58.51724,0.1873089,1.156379,0.1024675,5,2.131511
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,3.46549,3.33,0,-1,0,3.33,0,0,0.13549,0.4820389,0,3.505263,3.33,0,0,6.121746,5.115703,0,3.505263,-3.505263,4.497558,32.12535,0.1873089,3.812039,0,0,5.115703
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,3.121309,1.529917,0,-1,0,1.529917,0,0,1.591392,1.903522,0,1.610439,1.529917,0,0,10.01648,1.610439,0,1.610439,-1.610439,2.800006,20,0.1873089,3.43344,0,0,1.610439
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,4.375258,0,0,-1,0,0,0,0,4.375258,4.812784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873089,4.812784,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873089,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.5298152,0,0,-1,0,0,0,0,0.5298152,0.5827967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873089,0.5827967,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873089,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.3912587,0,0,-1,0,0,0,0,0.3912587,0.4303846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873089,0.4303846,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.07689325,0,0,-1,0,0,0,0,0.07689325,0.08458257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873089,0.08458257,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.158846,0,0,-1,0,0,0,0,0.158846,0.1747306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873089,0.1747306,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.3569928,0,0,-1,0,0,0,0,0.3569928,0.3926921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1873089,0.3926921,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.03930329,0.03930329,3.544566,0,1.132667,0.03930329,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1873336,0.04323362,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.4711279,0.4711279,3.976391,0,1.250555,0.4711279,4.102808,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.1874015,0.5182407,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.305521,0.305521,3.810784,0,1.205344,0.305521,32.89141,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.1874471,0.3360731,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,2.612108,2.612108,0,0,0,2.612108,11.718,0,0,0,0.3060868,2.749588,2.612108,0,0,1.696041,9.098838,0,2.443501,-2.443501,9.815347,70.10947,0.1874471,2.873319,0.2448694,0,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,2.450407,2.450407,0,-1,0,2.450407,22.09526,0,0,0,0.5414237,2.579376,2.450407,0,0,4.411042,6.655337,0,2.037952,-2.037952,7.667157,54.76529,0.1874471,2.695447,0.4331389,0,7.19676
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.4022895,0.4022895,0,0,0,0.4022895,37.01012,0,0,0,0.1488878,0.4234626,0.4022895,0,0,6.675433,4.617385,0,0.2745748,-0.2745748,7.377729,52.69796,0.1874471,0.4425184,0.1191103,0,4.766273
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.4095707,0.4095707,0,0,0,0.4095707,71.05089,0,0,0,0.2910036,0.431127,0.4095707,0,0,6.980516,4.34281,0,0.1401234,-0.1401234,7.230026,51.64294,0.1874471,0.4505278,0.2328029,0,4.633813
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,1.813396,1.813396,0,0,0,1.813396,46.71102,0,0,0,0.8470556,1.908837,1.813396,0,0,7.136209,4.202687,0,1.061782,-1.061782,6.11081,43.64856,0.1874471,1.994735,0.6776445,0,5.049742
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.355318,1.355318,0,0,0,1.355318,72.30836,0,0,0,0.9800084,1.426651,1.355318,0,0,8.315966,3.140905,0,0.4466424,-0.4466424,5.640007,40.28569,0.1874471,1.49085,0.7840067,0,4.120913
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,3.24725,3.24725,0,-1,0,3.24725,32.52499,0,4.440892E-16,0.8117536,1.056168,3.418158,3.24725,0,0,8.812236,2.694262,0,2.36199,-2.36199,3.150252,22.50175,0.1874471,3.571975,0.8449342,0,3.75043
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,1.929303,1.929303,4.646513,0,1.433498,1.929303,48.71184,0,0,0,0.9397989,0,0,2.717211,2.58135,11.43667,0.3322726,3.521149,0,3.521149,6.490707,46.3621,0.1875729,2.122233,0.7518391,5,1.272071
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,1.975362,1.975362,5,0,1.53,1.975362,19.44771,0,0,0,0.3841627,0,0,3.024638,2.873406,7.915519,3.501307,3.257569,0,3.257569,9.581108,68.43635,0.1877145,2.172898,0.3073302,5,3.88547
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,1.880779,1.880779,5,0,1.53,1.880779,26.61853,0,0,0,0.5006357,0,0,3.119221,2.96326,4.65795,6.433119,3.463896,0,3.463896,12.86725,91.90873,0.1878638,2.068857,0.4005086,5,6.933754
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.5908408,0.5908408,0,0,0,0.5908408,18.41826,0,0,0,0.1088226,0.6219376,0.5908408,0,0,1.194055,9.550625,0,0.513115,-0.513115,12.32638,88.04538,0.1878638,0.6499248,0.08705808,0,9.659448
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.764183,9.03751,0,0,0,12.32638,88.04538,0.1878638,0,0,0,9.03751
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,4.377441,3.33,0,-1,0,3.33,0,0,1.047441,1.485186,0,3.505263,3.33,0,0,1.764183,9.03751,0,3.505263,-3.505263,8.631506,61.65349,0.1878638,4.815186,0,0,9.03751
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,2.667515,2.667515,0,-1,0,2.667515,0,0,4.440892E-16,0,0,2.807911,2.667515,0,0,5.658919,5.532247,0,2.807911,-2.807911,5.671708,40.51212,0.1878638,2.934267,0,0,5.532247
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.778821,2.724336,0,0,0,5.671708,40.51212,0.1878638,0,0,0,2.724336
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.100911,0.100911,0,-1,0,0.100911,0,0,1.387779E-17,0,0,0.1062221,0.100911,0,0,8.778821,2.724336,0,0.1062221,-0.1062221,5.55974,39.71235,0.1878638,0.1110021,0,0,2.724336
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.9457147,0.9457147,0,-1,0,0.9457147,0,0,1.110223E-16,0,0,0.9954891,0.9457147,0,0,8.896845,2.618114,0,0.9954891,-0.9954891,4.510402,32.21709,0.1878638,1.040286,0,0,2.618114
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.775591,0.775591,0,-1,0,0.775591,0,0,0,0,0,0.8164116,0.775591,0,0,10.00294,1.622624,0,0.8164116,-0.8164116,3.649829,26.07015,0.1878638,0.8531501,0,0,1.622624
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.2925162,0.2925162,0,-1,0,0.2925162,0,0,0,0,0,0.3079118,0.2925162,0,0,10.91007,0.8062128,0,0.3079118,-0.3079118,3.325261,23.75182,0.1878638,0.3217678,0,0,0.8062128
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.194615,0.194615,0,-1,0,0.194615,0,0,2.775558E-17,0,0,0.2048579,0.194615,0,0,11.25219,0.4983011,0,0.2048579,-0.2048579,3.109322,22.2094,0.1878638,0.2140765,0,0,0.4983011
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.5121658,0.278771,0,-1,0,0.278771,0,0,0.2333948,0.2846114,0,0.2934431,0.278771,0,0,11.47981,0.2934431,0,0.2934431,-0.2934431,2.800006,20,0.1878638,0.5633823,0,0,0.2934431
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.4591008,0.4591008,3.964364,0,1.247271,0.4591008,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1879308,0.5050109,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.1879471,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.7420674,0.7420674,4.247331,0,1.324521,0.7420674,108.2104,4.440892E-16,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.1879918,0.8162742,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,2.795131,2.795131,0,0,0,2.795131,69.15633,0,4.440892E-16,0,1.93301,2.942244,2.795131,0,0,0.9593152,9.76189,0,1.009233,-1.009233,12.02612,85.90066,0.1879918,3.074645,1.546408,0,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.7504506,0.7504506,0,-1,0,0.7504506,339.6257,0,0,0,2.548723,0.789948,0.7504506,0,0,2.080686,8.752657,1.758775,0,1.758775,13.69464,97.81864,0.1878802,0.8254957,2.038979,0,11.30138
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.2446872,0.2446872,0,0,0,0.2446872,1079.474,2.061858,0,0,2.641334,0.2575655,0.2446872,0,0,0.3219101,10.33556,0.3219101,0,0.3219101,14.00003,100,0.1878598,0.2691559,2.113067,0,12.97689
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,1.910323,1.910323,0,0,0,1.910323,139.1917,0.6481456,0,0,2.659012,2.010867,1.910323,0,0,0,10.62527,0,0,0,14.00003,100,0.1878598,2.101356,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1878598,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1878598,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.6941934,0.6941934,0,-1,0,0.6941934,246.2659,0.9788314,0,0,1.709561,0.7307298,0.6941934,0,0,0,10.62527,0,0,0,14.00003,100,0.1878598,0.7636127,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,2.512819,2.512819,0,0,0,2.512819,75.60107,4.440892E-16,0,0,1.899718,2.645073,2.512819,0,0,0,10.62527,0,0.7453544,-0.7453544,13.21436,94.38806,0.1878598,2.764101,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,2.153114,2.153114,0,0,0,2.153114,59.10692,0,0,0,1.272639,2.266435,2.153114,0,0,0.8281716,9.87992,0,0.9937962,-0.9937962,12.1668,86.90556,0.1878598,2.368425,1.018111,0,11.15256
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.588115,1.588115,0,0,0,1.588115,27.66503,0,0,0,0.4393523,1.6717,1.588115,0,0,1.93239,8.886124,0,1.232347,-1.232347,10.86779,77.62695,0.1878598,1.746926,0.3514819,0,9.325476
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,3.301664,7.653776,0.08712576,0,0.08712576,10.95045,78.21734,0.1878542,0,0.06970061,0,7.740902
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,2.359116,2.359116,0,-1,0,2.359116,0,0,0,0,0,2.483279,2.359116,0,0,3.214539,7.73219,0,2.483279,-2.483279,8.332843,59.52018,0.1878542,2.595027,0,0,7.73219
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,6.854714,3.33,0,-1,0,3.33,0,0,3.524714,4.210186,0,3.505263,3.33,0,0,5.973738,5.24891,0,3.505263,-3.505263,4.637971,33.1283,0.1878542,7.540185,0,0,5.24891
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.868475,1.743647,0,0,0,4.637971,33.1283,0.1878542,0,0,0,1.743647
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.04006441,0.04006441,0,-1,0,0.04006441,0,0,6.938894E-18,0,0,0.04217307,0.04006441,0,0,9.868475,1.743647,0,0.04217307,-0.04217307,4.593516,32.81076,0.1878542,0.04407085,0,0,1.743647
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.07421237,0.07421237,0,-1,0,0.07421237,0,0,1.387779E-17,0,0,0.07811829,0.07421237,0,0,9.915334,1.701474,0,0.07811829,-0.07811829,4.511172,32.2226,0.1878542,0.08163361,0,0,1.701474
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.8649164,0.8649164,0,-1,0,0.8649164,0,0,1.110223E-16,0,0,0.9104384,0.8649164,0,0,10.00213,1.623356,0,0.9104384,-0.9104384,3.551486,25.36771,0.1878542,0.9514081,0,0,1.623356
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.25424,0.25424,0,-1,0,0.25424,0,0,0,0,0,0.2676211,0.25424,0,0,11.01373,0.7129171,0,0.2676211,-0.2676211,3.269389,23.35273,0.1878542,0.279664,0,0,0.7129171
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.5251335,0.4230312,0,-1,0,0.4230312,0,0,0.1021023,0.1546156,0,0.445296,0.4230312,0,0,11.31109,0.445296,0,0.445296,-0.445296,2.800006,20,0.1878542,0.5776469,0,0,0.445296
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1992832,0,0,-1,0,0,0,0,0.1992832,0.2192115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1878542,0.2192115,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.5816432,0,0,-1,0,0,0,0,0.5816432,0.6398076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1878542,0.6398076,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.6398641,0.6398641,4.145127,0,1.29662,0.6398641,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1879394,0.7038505,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.5764494,0.5764494,4.081713,0,1.279307,0.5764494,7.399383,0,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.1880153,0.6340944,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.1879972,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,2.071857,2.071857,0,0,0,2.071857,84.91399,0,0,0,1.759297,2.180902,2.071857,0,0,1.179782,9.56347,0,0.4216058,-0.4216058,12.43638,88.83109,0.1879972,2.279043,1.407437,0,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,1.928183,1.928183,0,-1,0,1.928183,76.76603,0,0,0,1.48019,2.029666,1.928183,0,0,1.648233,9.141865,0,0.5494769,-0.5494769,11.85718,84.69395,0.1879972,2.121001,1.184152,0,10.62205
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,5.079051,5.079051,4.945301,0,1.515067,5.079051,47.24411,0,0,0,2.399552,0.1407893,0.1337499,0,0,2.258763,8.592387,2.258763,0,2.258763,14.00003,100,0.1880733,5.586956,1.919642,5,10.99194
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,0,0,0,0,3.728393,0,0,3.728393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1880733,0,2.982715,0,14.35367
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.542112,1.542112,0,0,0,1.542112,278.371,2.669517,0,0,4.292793,1.623276,1.542112,0,0,0,10.62527,0,0,0,14.00003,100,0.1880733,1.696324,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1880733,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,2.477936,2.477936,0,-1,0,2.477936,136.6457,0.7776399,0,0,3.385993,2.608353,2.477936,0,0,0,10.62527,0,0,0,14.00003,100,0.1880733,2.725729,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.7022527,0.7022527,0,0,0,0.7022527,368.6105,1.849364,0,0,2.588577,0.7392133,0.7022527,0,0,0,10.62527,0,0,0,14.00003,100,0.1880733,0.7724779,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,2.666225,2.666225,0,0,0,2.666225,59.43832,0,0,0,1.584759,2.806553,2.666225,0,0,0,10.62527,0,1.221793,-1.221793,12.71214,90.80085,0.1880733,2.932848,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,2.540241,2.540241,0,0,0,2.540241,18.72001,0,4.440892E-16,0,0.4755334,2.673939,2.540241,0,0,1.357548,9.403481,0,2.198405,-2.198405,10.39482,74.24858,0.1880733,2.794266,0.3804267,0,9.879014
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,2.9547,2.9547,0,0,0,2.9547,2.286199,0,4.440892E-16,0,0.06755032,3.110211,2.9547,0,0,3.80022,7.205076,0,3.04266,-3.04266,7.187577,51.33973,0.1880733,3.25017,0.05404025,0,7.272626
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.5340558,0.5340558,0,-1,0,0.5340558,0,0,0,0,0,0.5621639,0.5340558,0,0,7.180954,4.162416,0,0.5621639,-0.5621639,6.595004,47.10708,0.1880733,0.5874614,0,0,4.162416
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.058336,1.058336,0,-1,0,1.058336,0,0,0,0,0,1.114038,1.058336,0,0,7.805581,3.600252,0,1.114038,-1.114038,5.420705,38.71924,0.1880733,1.16417,0,0,3.600252
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.569779,1.569779,0,-1,0,1.569779,0,0,2.220446E-16,0,0,1.652399,1.569779,0,0,9.043401,2.486213,0,1.652399,-1.652399,3.678923,26.27797,0.1880733,1.726757,0,0,2.486213
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.6348202,0.6348202,0,-1,0,0.6348202,0,0,1.110223E-16,0,0,0.6682318,0.6348202,0,0,10.8794,0.8338143,0,0.6682318,-0.6682318,2.974545,21.24671,0.1880733,0.6983022,0,0,0.8338143
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.3863218,0.1573034,0,-1,0,0.1573034,0,0,0.2290183,0.2676505,0,0.1655826,0.1573034,0,0,11.62188,0.1655826,0,0.1655826,-0.1655826,2.800006,20,0.1880733,0.4249539,0,0,0.1655826
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.8360838,0,0,-1,0,0,0,0,0.8360838,0.9196922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1880733,0.9196922,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1037682,0,0,-1,0,0,0,0,0.1037682,0.114145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1880733,0.114145,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.5562128,0,0,-1,0,0,0,0,0.5562128,0.611834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1880733,0.611834,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.2220078,0,0,-1,0,0,0,0,0.2220078,0.2442086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1880733,0.2442086,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1944196,0,0,-1,0,0,0,0,0.1944196,0.2138616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1880733,0.2138616,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1880733,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.2162677,0.2162677,3.721531,0,1.180978,0.2162677,26.74693,0,0,0,0.05784497,0,0,3.505263,3.33,11.80586,0,3.387845,0,3.387845,6.013998,42.95704,0.1881111,0.2378945,0.04627597,5,0.05784497
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.4947453,0.4947453,4.000009,0,1.257002,0.4947453,117.6223,0,0,0,0.5819308,0,0,3.505263,3.33,8.418015,3.049061,3.911931,0,3.911931,9.725181,69.46544,0.188144,0.5442198,0.4655446,5,3.630991
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,2.483593,2.483593,5,0,1.53,2.483593,32.19461,0,0,0,0.7995833,0,0,2.516407,2.390586,4.506084,6.569798,3.19017,0,3.19017,12.75164,91.08297,0.1882758,2.731953,0.6396666,5,7.369381
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,3.298265,3.298265,0,-1,0,3.298265,52.81476,0,0,0.2980916,1.741971,3.471858,3.298265,0,0,1.315915,9.44095,0,1.729887,-1.729887,10.92818,78.05827,0.1882758,3.628092,1.393577,0,11.18292
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,2.483368,2.483368,0,0,0,2.483368,49.17807,0,0,0,1.221272,2.614071,2.483368,0,0,3.238012,7.711064,0,1.392799,-1.392799,9.460041,67.57159,0.1882758,2.731704,0.9770178,0,8.932336
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,2.792101,2.792101,0,0,0,2.792101,30.11704,0,0,0,0.8408983,2.939054,2.792101,0,0,4.785566,6.318265,0,2.098156,-2.098156,7.248391,51.77412,0.1882758,3.071311,0.6727186,0,7.159163
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0,0,0,0.9184532,0,0,0,0,7.11685,4.220109,0.9184532,0,0.9184532,8.119712,57.99783,0.1882179,0,0.7347625,0,5.138562
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,0,0,0,1.961222,0,0,0,0,6.198397,5.046717,1.961222,0,1.961222,9.98029,71.28765,0.1880944,0,1.568978,0,7.007939
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.7292123,0.7292123,0,-1,0,0.7292123,245.1219,0,0,0,1.787459,0.7675918,0.7292123,0,0,4.237175,6.811817,1.019867,0,1.019867,10.94782,78.19857,0.1880302,0.8021335,1.429967,0,8.599276
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.5478716,0.5478716,0,0,0,0.5478716,228.4286,0,0,0,1.251495,0.5767069,0.5478716,0,0,3.217308,7.729697,0.6747885,0,0.6747885,11.58798,82.77113,0.1879878,0.6026587,1.001196,0,8.981193
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.2143992,0.2143992,0,0,0,0.2143992,435.1969,0,0,0,0.9330584,0.2256833,0.2143992,0,0,2.542519,8.337007,0.7073751,0,0.7073751,12.25906,87.56452,0.1879433,0.2358391,0.7464467,0,9.270065
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,3.319766,3.319766,4.654719,0,1.435738,3.319766,12.95061,0,0,0,0.42993,0,0,1.334954,1.268206,1.835144,8.973644,1.698136,0,1.698136,13.87005,99.07159,0.1880134,3.651742,0.343944,5,9.403574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,1.176719,1.176719,0,0,0,1.176719,9.565104,0,0,0,0.1125544,1.238651,1.176719,0,0,0.1370084,10.50197,0,1.126097,-1.126097,12.68304,90.59296,0.1880134,1.29439,0.09004349,0,10.61452
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,3.01998,3.01998,0,-1,0,3.01998,0,0,4.440892E-16,0,0,3.178926,3.01998,0,0,1.388227,9.37587,0,3.178926,-3.178926,9.332158,66.65813,0.1880134,3.321978,0,0,9.37587
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,2.411242,2.411242,0,-1,0,2.411242,0,0,4.440892E-16,0,0,2.538149,2.411242,0,0,4.920367,6.196944,0,2.538149,-2.538149,6.656713,47.54786,0.1880134,2.652366,0,0,6.196944
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.594246,1.594246,0,-1,0,1.594246,0,0,2.220446E-16,0,0,1.678153,1.594246,0,0,7.740533,3.658794,0,1.678153,-1.678153,4.887784,34.91268,0.1880134,1.75367,0,0,3.658794
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.08811968,0.08811968,0,-1,0,0.08811968,0,0,0,0,0,0.09275755,0.08811968,0,0,9.605148,1.980641,0,0.09275755,-0.09275755,4.790009,34.21429,0.1880134,0.09693164,0,0,1.980641
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.563414,0.563414,0,-1,0,0.563414,0,0,0,0,0,0.5930674,0.563414,0,0,9.708212,1.887884,0,0.5930674,-0.5930674,4.164862,29.74895,0.1880134,0.6197554,0,0,1.887884
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36718,1.294816,0,0,0,4.164862,29.74895,0.1880134,0,0,0,1.294816
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36718,1.294816,0,0,0,4.164862,29.74895,0.1880134,0,0,0,1.294816
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.5246586,0.5246586,0,-1,0,0.5246586,0,0,1.110223E-16,0,0,0.5522722,0.5246586,0,0,10.36718,1.294816,0,0.5522722,-0.5522722,3.582716,25.59077,0.1880134,0.5771245,0,0,1.294816
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.1336274,0.1336274,0,-1,0,0.1336274,0,0,2.775558E-17,0,0,0.1406604,0.1336274,0,0,10.98081,0.7425439,0,0.1406604,-0.1406604,3.434447,24.53171,0.1880134,0.1469902,0,0,0.7425439
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1371,0.6018835,0,0,0,3.434447,24.53171,0.1880134,0,0,0,0.6018835
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.2491466,0.2491466,0,0,0,0.2491466,0,0,2.775558E-17,0,0,0.2622596,0.2491466,0,0,11.1371,0.6018835,0,0.2622596,-0.2622596,3.158001,22.5571,0.1880134,0.2740613,0,0,0.6018835
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.2187413,0.2187413,0,0,0,0.2187413,29.2411,0,2.775558E-17,0,0.06396235,0.230254,0.2187413,0,0,11.4285,0.3396239,0,0.1662916,-0.1662916,2.982714,21.30506,0.1880134,0.2406154,0.05116988,0,0.4035863
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,0.9710296,0.9710296,4.476293,0,1.387028,0.9710296,35.51382,0,0,0,0.3448497,0,0,3.505263,3.33,11.61327,0.1733323,3.67485,0,3.67485,6.468982,46.20692,0.1881094,1.068133,0.2758798,5,0.518182
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.516057,0.516057,4.02132,0,1.26282,0.516057,178.6541,0,0,0,0.9219569,0,0,3.505263,3.33,7.938419,3.480697,4.251957,0,4.251957,10.50274,75.01944,0.188123,0.5676627,0.7375655,5,4.402654
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,2.217562,2.217562,0,-1,0,2.217562,65.76891,0,0,0,1.458466,2.334276,2.217562,0,0,3.686462,7.307458,0,0.8758096,-0.8758096,9.579558,68.42529,0.188123,2.439318,1.166773,0,8.765924
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.26213,1.26213,0,0,0,1.26213,156.0306,0,0,0,1.969308,1.328558,1.26213,0,0,4.659584,6.431649,0.6407506,0,0.6407506,10.18743,72.7672,0.1880829,1.388343,1.575447,0,8.400957
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.4032359,0.4032359,0,0,0,0.4032359,234.2617,0,0,0,0.9446273,0.4244588,0.4032359,0,0,4.018833,7.008324,0.5201685,0,0.5201685,10.6809,76.29202,0.1880503,0.4435595,0.7557019,0,7.952951
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,3.498665,7.476476,0.589658,0,0.589658,11.2403,80.28771,0.1880133,0,0.4717264,0,8.066133
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,2.097818,2.097818,0,0,0,2.097818,60.86627,0,0,0,1.276864,2.20823,2.097818,0,0,2.909007,8.007168,0,0.931366,-0.931366,10.25856,73.27525,0.1880133,2.3076,1.021491,0,9.284032
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.2176994,0.2176994,0,-1,0,0.2176994,283.7368,0,0,0,0.6176932,0.2291573,0.2176994,0,0,3.943858,7.075802,0.388536,0,0.388536,10.62715,75.90809,0.187989,0.2394693,0.4941546,0,7.693495
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0,0,0,0.8113939,0,0,0,0,3.555322,7.425485,0.8113939,0,0.8113939,11.39691,81.40633,0.1879382,0,0.6491151,0,8.236878
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.007670585,0.007670585,0,0,0,0.007670585,10277.92,0,0,0,0.7883767,0.0080743,0.007670585,0,0,2.743928,8.155739,0.7803025,0,0.7803025,12.13717,86.69389,0.1878894,0.008437644,0.6307014,0,8.944116
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,2.401764,2.401764,0,0,0,2.401764,8.863611,0,0,0,0.212883,2.528172,2.401764,0,0,1.963625,8.858011,0,2.315289,-2.315289,9.69664,69.26157,0.1878894,2.64194,0.1703064,0,9.070894
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,5.476147,5.476147,5,0,1.53,5.476147,1.965616,0,0,0,0.1076401,0.5012077,0.4761474,0,0,4.536169,6.542722,0,0.3935677,-0.3935677,9.281783,66.29832,0.1878894,6.023762,0.08611204,5,6.650362
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.925332,1.925332,0,-1,0,1.925332,0,0,0,0,0,2.026666,1.925332,0,0,4.973466,6.149154,0,2.026666,-2.026666,7.14549,51.03912,0.1878894,2.117866,0,0,6.149154
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,3.908645,3.33,0,-1,0,3.33,0,0,0.5786446,0.9695091,0,3.505263,3.33,0,0,7.225317,4.122489,0,3.505263,-3.505263,3.450619,24.64723,0.1878894,4.299509,0,0,4.122489
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,6.138531,0.5863644,0,-1,0,0.5863644,0,0,5.552167,6.16602,0,0.6172256,0.5863644,0,0,11.12005,0.6172256,0,0.6172256,-0.6172256,2.800006,20,0.1878894,6.752385,0,0,0.6172256
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.6015188,0,0,-1,0,0,0,0,0.6015188,0.6616706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1878894,0.6616706,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1720381,0,0,-1,0,0,0,0,0.1720381,0.1892419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1878894,0.1892419,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.8070516,0,0,-1,0,0,0,0,0.8070516,0.8877567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1878894,0.8877567,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1055944,0,0,-1,0,0,0,0,0.1055944,0.1161539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1878894,0.1161539,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.3467539,0,0,-1,0,0,0,0,0.3467539,0.3814293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1878894,0.3814293,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.08222939,0,0,-1,0,0,0,0,0.08222939,0.09045233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1878894,0.09045233,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1483305,0,0,-1,0,0,0,0,0.1483305,0.1631635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1878894,0.1631635,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.8027144,0.8027144,4.307978,0,1.341078,0.8027144,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1879898,0.8829859,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.3064977,0.3064977,3.811761,0,1.205611,0.3064977,21.03778,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.1880359,0.3371474,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,2.979706,2.979706,5,0,1.53,2.979706,26.69258,0,0,0,0.7953604,0,0,2.020294,1.919279,5.08138,6.052032,2.71464,0,2.71464,11.75474,83.96227,0.188146,3.277676,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,2.128073,2.128073,0,0,0,2.128073,84.41887,0,0,0,1.796495,2.240077,2.128073,0,0,2.36674,8.495208,0,0.4435817,-0.4435817,11.28716,80.62244,0.188146,2.34088,1.437196,0,10.2917
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,0,0,0,2.784318,0,0,0,0,2.859609,8.051626,2.784318,0,2.784318,13.9286,99.48981,0.1879723,0,2.227455,0,10.83595
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,3.561271,3.561271,1.25,0,0.50625,3.561271,93.39215,0.8177404,0,0,3.325948,2.432917,2.311271,0,0,0.07529026,10.55751,0.07529026,0,0.07529026,14.00003,100,0.1879676,3.917398,2.660758,5,13.88346
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.269711,1.269711,0,0,0,1.269711,293.3278,2.387877,0,0,3.724415,1.336538,1.269711,0,0,0,10.62527,0,0,0,14.00003,100,0.1879676,1.396682,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,4.099104,4.099104,1.25,0,0.50625,4.099104,118.7741,1.869617,0,0,4.868674,2.999057,2.849104,0,0,0,10.62527,0,0,0,14.00003,100,0.1879676,4.509014,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,0.9700441,0.9700441,0,0,0,0.9700441,519.6787,4.020014,0,0,5.041113,1.021099,0.9700441,0,0,0,10.62527,0,0,0,14.00003,100,0.1879676,1.067049,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,0.9258077,0.9258077,0,-1,0,0.9258077,491.5304,3.576092,0,0,4.550627,0.9745345,0.9258077,0,0,0,10.62527,0,0,0,14.00003,100,0.1879676,1.018389,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.6060885,0.6060885,0,0,0,0.6060885,585.7178,2.911981,0,0,3.549969,0.6379879,0.6060885,0,0,0,10.62527,0,0,0,14.00003,100,0.1879676,0.6666974,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.3805408,0.3805408,0,0,0,0.3805408,505.9101,1.524625,0,0,1.925195,0.4005693,0.3805408,0,0,0,10.62527,0,0,0,14.00003,100,0.1879676,0.4185949,1.540156,0,12.55047
