Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1879676,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,2.344239,2.344239,0,0,0,2.344239,4.191883,0,4.440892E-16,0,0.09826778,2.46762,2.344239,0,0,0,10.62527,0,2.369353,-2.369353,11.50251,82.16063,0.1879676,2.578663,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.632614,8.255921,0,0,0,11.50251,82.16063,0.1879676,0,0,0,8.255921
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.632614,8.255921,0,0,0,11.50251,82.16063,0.1879676,0,0,0,8.255921
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,4.385787,3.33,0,-1,0,3.33,0,0,1.055787,1.494365,0,3.505263,3.33,0,0,2.632614,8.255921,0,3.505263,-3.505263,7.807639,55.76874,0.1879676,4.824366,0,0,8.255921
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.6571627,0.6571627,0,-1,0,0.6571627,0,0,0,0,0,0.6917502,0.6571627,0,0,6.527351,4.750659,0,0.6917502,-0.6917502,7.078471,50.5604,0.1879676,0.722879,0,0,4.750659
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1425857,0.1425857,0,-1,0,0.1425857,0,0,2.775558E-17,0,0,0.1500902,0.1425857,0,0,7.295962,4.058908,0,0.1500902,-0.1500902,6.920261,49.43034,0.1879676,0.1568443,0,0,4.058908
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.225552,0.225552,0,-1,0,0.225552,0,0,0,0,0,0.2374232,0.225552,0,0,7.462729,3.908818,0,0.2374232,-0.2374232,6.669995,47.64273,0.1879676,0.2481072,0,0,3.908818
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.4967868,0.4967868,0,-1,0,0.4967868,0,0,5.551115E-17,0,0,0.5229334,0.4967868,0,0,7.726532,3.671395,0,0.5229334,-0.5229334,6.118775,43.70545,0.1879676,0.5464655,0,0,3.671395
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.30757,3.148461,0,0,0,6.118775,43.70545,0.1879676,0,0,0,3.148461
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.30757,3.148461,0,0,0,6.118775,43.70545,0.1879676,0,0,0,3.148461
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.9641147,0.9641147,0,-1,0,0.9641147,0,0,0,0,0,1.014858,0.9641147,0,0,8.30757,3.148461,0,1.014858,-1.014858,5.049021,36.06437,0.1879676,1.060526,0,0,3.148461
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.4669347,0.4669347,0,0,0,0.4669347,0,0,5.551115E-17,0,0,0.4915102,0.4669347,0,0,9.435189,2.133604,0,0.4915102,-0.4915102,4.530924,32.36368,0.1879676,0.5136281,0,0,2.133604
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.2620265,0.2620265,0,0,0,0.2620265,17.96493,0,0,0,0.04707287,0.2758173,0.2620265,0,0,9.981312,1.642094,0,0.2287445,-0.2287445,4.289806,30.64141,0.1879676,0.2882291,0.0376583,0,1.689166
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,10.23547,1.413349,0.752874,0,0.752874,5.004045,35.74311,0.1879207,0,0.6022992,0,2.166223
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,2.32562,2.32562,5,0,1.53,2.32562,76.54762,0,0,0,1.780207,0,0,2.67438,2.540661,9.482598,2.090936,4.320868,0,4.320868,9.10318,65.02259,0.1880284,2.558182,1.424165,5,3.871142
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.067526,1.067526,0,-1,0,1.067526,274.8856,0,0,0,2.934474,1.123711,1.067526,0,0,5.161731,5.979717,1.810763,0,1.810763,10.82102,77.29285,0.1879158,1.174278,2.347579,0,8.91419
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,2.124959,2.124959,0,0,0,2.124959,153.4635,0,0,0,3.261037,2.236799,2.124959,0,0,3.350968,7.609403,1.024238,0,1.024238,11.7927,84.23339,0.1878522,2.337455,2.608829,0,10.87044
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,0.9768472,0.9768472,0,0,0,0.9768472,326.1,0,0,0,3.185499,1.02826,0.9768472,0,0,2.32673,8.531218,2.157239,0,2.157239,13.83923,98.85148,0.1877183,1.074532,2.548399,0,11.71672
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,2.483997,2.483997,0,0,0,2.483997,140.0238,0.6939626,0,0,3.478187,2.614733,2.483997,0,0,0.169491,10.47273,0.169491,0,0.169491,14.00003,100,0.1877078,2.732396,2.78255,0,13.95092
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1877078,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.428042,1.428042,0,-1,0,1.428042,246.8439,2.021832,0,0,3.525035,1.503202,1.428042,0,0,0,10.62527,0,0,0,14.00003,100,0.1877078,1.570846,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.6460471,0.6460471,0,0,0,0.6460471,524.7045,2.709789,0,0,3.389839,0.6800496,0.6460471,0,0,0,10.62527,0,0,0,14.00003,100,0.1877078,0.7106519,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,1.997844,1.997844,0,0,0,1.997844,117.8939,0.252342,0,0,2.355336,2.102994,1.997844,0,0,0,10.62527,0,0,0,14.00003,100,0.1877078,2.197629,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,2.008057,2.008057,0,0,0,2.008057,47.58823,0,4.440892E-16,0,0.955599,2.113744,2.008057,0,0,0,10.62527,0,1.158145,-1.158145,12.77924,91.28007,0.1877078,2.208863,0.7644792,0,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.720364,0.720364,0,0,0,0.720364,13.78295,0,1.110223E-16,0,0.09928744,0.758278,0.720364,0,0,1.286828,9.467129,0,0.6589905,-0.6589905,12.0846,86.31839,0.1877078,0.7924004,0.07942995,0,9.566416
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,3.092705,3.092705,0,-1,0,3.092705,0,0,4.440892E-16,0.07197512,0,3.255479,3.092705,0,0,2.01904,8.808138,0,3.255479,-3.255479,8.653023,61.80718,0.1877078,3.401975,0,0,8.808138
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.8251511,0.8251511,0,-1,0,0.8251511,0,0,0,0,0,0.8685801,0.8251511,0,0,5.636239,5.55266,0,0.8685801,-0.8685801,7.737459,55.26745,0.1877078,0.9076662,0,0,5.55266
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601327,4.68408,0,0,0,7.737459,55.26745,0.1877078,0,0,0,4.68408
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.05196982,0.05196982,0,-1,0,0.05196982,0,0,6.938894E-18,0,0,0.05470508,0.05196982,0,0,6.601327,4.68408,0,0.05470508,-0.05470508,7.679795,54.85557,0.1877078,0.0571668,0,0,4.68408
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.009595668,0.009595668,0,-1,0,0.009595668,0,0,1.734723E-18,0,0,0.0101007,0.009595668,0,0,6.662111,4.629375,0,0.0101007,-0.0101007,7.669147,54.77952,0.1877078,0.01055523,0,0,4.629375
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.7055279,0.7055279,0,-1,0,0.7055279,0,0,1.110223E-16,0,0,0.7426609,0.7055279,0,0,6.673334,4.619274,0,0.7426609,-0.7426609,6.886314,49.18786,0.1877078,0.7760807,0,0,4.619274
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.3244957,0.3244957,0,-1,0,0.3244957,0,0,5.551115E-17,0,0,0.3415745,0.3244957,0,0,7.498513,3.876613,0,0.3415745,-0.3415745,6.526263,46.61607,0.1877078,0.3569453,0,0,3.876613
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.150862,0.150862,0,-1,0,0.150862,0,0,2.775558E-17,0,0,0.1588021,0.150862,0,0,7.87804,3.535038,0,0.1588021,-0.1588021,6.358871,45.42042,0.1877078,0.1659482,0,0,3.535038
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.331836,0.331836,0,-1,0,0.331836,0,0,5.551115E-17,0,0,0.3493011,0.331836,0,0,8.054486,3.376236,0,0.3493011,-0.3493011,5.990675,42.79045,0.1877078,0.3650196,0,0,3.376236
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.3111224,0.3111224,0,-1,0,0.3111224,0,0,0,0,0,0.3274972,0.3111224,0,0,8.442599,3.026935,0,0.3274972,-0.3274972,5.645463,40.32465,0.1877078,0.3422346,0,0,3.026935
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.6385041,0.6385041,0,0,0,0.6385041,0,0,0,0,0,0.6721096,0.6385041,0,0,8.806485,2.699438,0,0.6721096,-0.6721096,4.936997,35.26419,0.1877078,0.7023545,0,0,2.699438
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.7484976,0.7484976,0,0,0,0.7484976,8.356336,0,1.110223E-16,0,0.06254698,0.7878922,0.7484976,0,0,9.553273,2.027328,0,0.7253453,-0.7253453,4.172416,29.80291,0.1877078,0.8233474,0.05003758,0,2.089875
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,10.35921,1.301983,0.7697161,0,0.7697161,4.902633,35.01874,0.1876601,0,0.6157729,0,2.071699
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,0.9065592,0.9065592,0,0,0,0.9065592,224.5061,0,0,0,2.03528,0.9542728,0.9065592,0,0,9.589497,1.994728,1.081008,0,1.081008,5.928167,42.34396,0.1875931,0.9972151,1.628224,0,4.030008
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,4.319389,3.33,0,-1,0,3.33,103.3094,0,0.9893895,1.421328,3.440202,3.505263,3.33,0,0,8.508489,2.967634,0,0.06506167,-0.06506167,5.859586,41.8541,0.1875931,4.751328,2.752161,0,6.407836
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,2.280113,2.280113,0,0,0,2.280113,177.2215,0,0,0,4.04085,2.400118,2.280113,0,0,8.580779,2.902573,1.640731,0,1.640731,7.41612,52.97218,0.1874915,2.508124,3.23268,0,6.943422
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,2.932004,2.932004,0,0,0,2.932004,162.5035,0,0,0,4.764611,3.08632,2.932004,0,0,6.940048,4.379231,1.67829,0,1.67829,9.008286,64.34477,0.1873877,3.225205,3.811689,0,9.143842
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,0,0,0,4.182332,0,0,0,0,5.261758,5.889692,4.182332,0,4.182332,12.97599,92.68549,0.1871296,0,3.345865,0,10.07202
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.360129,1.360129,0,0,0,1.360129,241.2481,0.7701436,0,0,3.281285,1.431715,1.360129,0,0,1.079426,9.65379,1.079426,0,1.079426,14.00003,100,0.1870631,1.496142,2.625028,0,12.93507
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.406032,1.406032,0,-1,0,1.406032,233.7652,1.80678,0,0,3.286813,1.480034,1.406032,0,0,0,10.62527,0,0,0,14.00003,100,0.1870631,1.546635,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.4926972,0.4926972,0,0,0,0.4926972,389.077,1.398343,0,0,1.916972,0.5186287,0.4926972,0,0,0,10.62527,0,0,0,14.00003,100,0.1870631,0.541967,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,0.9845133,0.9845133,0,0,0,0.9845133,170.2267,0.6395744,0,0,1.675904,1.03633,0.9845133,0,0,0,10.62527,0,0,0,14.00003,100,0.1870631,1.082965,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.000388097,0.000388097,0,0,0,0.000388097,174347.2,0.6762275,0,0,0.676636,0.0004085231,0.000388097,0,0,0,10.62527,0,0,0,14.00003,100,0.1870631,0.0004269067,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,1.853038,1.853038,0,0,0,1.853038,4.9994,0,2.220446E-16,0,0.09264079,1.950566,1.853038,0,0,0,10.62527,0,1.857926,-1.857926,12.0416,86.01128,0.1870631,2.038342,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,2.226529,2.226529,0,-1,0,2.226529,0,0,4.440892E-16,0,0,2.343715,2.226529,0,0,2.064362,8.767348,0,2.343715,-2.343715,9.57111,68.36494,0.1870631,2.449182,0,0,8.767348
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.796375,1.796375,0,-1,0,1.796375,0,0,2.220446E-16,0,0,1.890921,1.796375,0,0,4.668489,6.423634,0,1.890921,-1.890921,7.577904,54.12778,0.1870631,1.976012,0,0,6.423634
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.5257401,0.5257401,0,-1,0,0.5257401,0,0,0,0,0,0.5534106,0.5257401,0,0,6.769513,4.532713,0,0.5534106,-0.5534106,6.994558,49.96103,0.1870631,0.5783141,0,0,4.532713
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.384413,3.979302,0,0,0,6.994558,49.96103,0.1870631,0,0,0,3.979302
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.2788743,0.2788743,0,-1,0,0.2788743,0,0,5.551115E-17,0,0,0.2935519,0.2788743,0,0,7.384413,3.979302,0,0.2935519,-0.2935519,6.685128,47.75082,0.1870631,0.3067618,0,0,3.979302
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.02540425,0.02540425,0,-1,0,0.02540425,0,0,3.469447E-18,0,0,0.02674132,0.02540425,0,0,7.710582,3.68575,0,0.02674132,-0.02674132,6.65694,47.54947,0.1870631,0.02794467,0,0,3.68575
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.9296145,0.9296145,0,-1,0,0.9296145,0,0,0,0,0,0.9785416,0.9296145,0,0,7.740294,3.659009,0,0.9785416,-0.9785416,5.625466,40.18182,0.1870631,1.022576,0,0,3.659009
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.5305844,0.5305844,0,-1,0,0.5305844,0,0,0,0,0,0.5585099,0.5305844,0,0,8.827563,2.680467,0,0.5585099,-0.5585099,5.036745,35.97668,0.1870631,0.5836428,0,0,2.680467
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.4243894,0.4243894,0,-1,0,0.4243894,0,0,0,0,0,0.4467257,0.4243894,0,0,9.44813,2.121958,0,0.4467257,-0.4467257,4.565855,32.61319,0.1870631,0.4668283,0,0,2.121958
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.2358182,0.2358182,0,-1,0,0.2358182,0,0,2.775558E-17,0,0,0.2482297,0.2358182,0,0,9.944491,1.675232,0,0.2482297,-0.2482297,4.304198,30.74421,0.1870631,0.2594,0,0,1.675232
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.06600709,0.06600709,0,0,0,0.06600709,0,0,0,0,0,0.06948114,0.06600709,0,0,10.2203,1.427002,0,0.06948114,-0.06948114,4.230958,30.22107,0.1870631,0.07260779,0,0,1.427002
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.1535176,0.1535176,0,0,0,0.1535176,38.16011,0,0,0,0.05858246,0.1615974,0.1535176,0,0,10.2975,1.357521,0,0.103015,-0.103015,4.122371,29.44545,0.1870631,0.1688693,0.04686597,0,1.416103
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,3.221284,3.221284,5,0,1.53,3.221284,28.13849,0,0,0,0.9064208,0,0,1.778716,1.68978,10.41196,1.254506,2.596201,0,2.596201,6.585344,47.03807,0.1871667,3.543412,0.7251366,5,2.160927
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,2.266767,2.266767,5,0,1.53,2.266767,78.71862,0,0,0,1.784367,0,0,2.733233,2.596572,7.815763,3.591087,4.380939,0,4.380939,10.74147,76.72462,0.187271,2.493443,1.427494,5,5.375454
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,0,0,0,3.210471,0,0,0,0,3.434824,7.533932,3.210471,0,3.210471,13.78719,98.47971,0.1870738,0,2.568377,0,10.7444
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.276739,1.276739,0,0,0,1.276739,276.4262,1.960953,0,0,3.529243,1.343936,1.276739,0,0,0.2243536,10.42336,0.2243536,0,0.2243536,14.00003,100,0.18706,1.404413,2.823394,0,13.9526
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,3.034628,3.034628,1.25,0,0.50625,3.034628,154.4513,2.808467,0,0,4.687023,1.878556,1.784628,0,0,0,10.62527,0,0,0,14.00003,100,0.18706,3.338091,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.2996143,0.2996143,0,0,0,0.2996143,1716.226,4.826674,0,0,5.142057,0.3153834,0.2996143,0,0,0,10.62527,0,0,0,14.00003,100,0.18706,0.3295757,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.6775372,0.6775372,0,0,0,0.6775372,680.012,3.894137,0,0,4.607334,0.7131971,0.6775372,0,0,0,10.62527,0,0,0,14.00003,100,0.18706,0.7452909,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,2.713597,2.713597,0,-1,0,2.713597,153.4537,1.307697,0,0,4.164115,2.856418,2.713597,0,0,0,10.62527,0,0,0,14.00003,100,0.18706,2.984957,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,2.358703,2.358703,0,0,0,2.358703,94.5834,0,0,0,2.230942,2.482846,2.358703,0,0,0,10.62527,0,0.2519039,-0.2519039,13.7345,98.10336,0.18706,2.594574,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.498401,1.498401,0,0,0,1.498401,124.9929,0.01573818,0,0,1.872896,1.577265,1.498401,0,0,0.2798932,10.37337,0.2798932,0,0.2798932,14.00003,100,0.1870428,1.648241,1.498317,0,12.24627
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,2.376033,2.376033,0,0,0,2.376033,37.82172,0,0,0,0.8986565,2.501087,2.376033,0,0,0,10.62527,0,1.602431,-1.602431,12.31092,87.93495,0.1870428,2.613636,0.7189252,0,11.52393
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.4073989,0.4073989,0,0,0,0.4073989,20.83953,0,0,0,0.0849,0.428841,0.4073989,0,0,1.780479,9.022843,0,0.343941,-0.343941,11.94837,85.34534,0.1870428,0.4481388,0.06792,0,9.107743
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.006131361,0.006131361,0,-1,0,0.006131361,0,0,8.673617E-19,0,0,0.006454065,0.006131361,0,0,2.162635,8.678903,0,0.006454065,-0.006454065,11.94157,85.29675,0.1870428,0.006744497,0,0,8.678903
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,3.097602,3.097602,0,-1,0,3.097602,0,0,4.440892E-16,0.0773626,0,3.260634,3.097602,0,0,2.169807,8.672448,0,3.260634,-3.260634,8.504559,60.74673,0.1870428,3.407363,0,0,8.672448
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.601529,1.601529,0,-1,0,1.601529,0,0,2.220446E-16,0,0,1.68582,1.601529,0,0,5.792733,5.411814,0,1.68582,-1.68582,6.727548,48.05382,0.1870428,1.761682,0,0,5.411814
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.3399425,0.3399425,0,-1,0,0.3399425,0,0,5.551115E-17,0,0,0.3578342,0.3399425,0,0,7.665867,3.725994,0,0.3578342,-0.3578342,6.350358,45.35961,0.1870428,0.3739367,0,0,3.725994
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.6615812,0.6615812,0,-1,0,0.6615812,0,0,1.110223E-16,0,0,0.6964013,0.6615812,0,0,8.06346,3.36816,0,0.6964013,-0.6964013,5.616286,40.11625,0.1870428,0.7277393,0,0,3.36816
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.3889564,0.3889564,0,-1,0,0.3889564,0,0,5.551115E-17,0,0,0.4094278,0.3889564,0,0,8.837239,2.671759,0,0.4094278,-0.4094278,5.184712,37.03358,0.1870428,0.427852,0,0,2.671759
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.6405875,0.6405875,0,-1,0,0.6405875,0,0,0,0,0,0.6743026,0.6405875,0,0,9.292159,2.262331,0,0.6743026,-0.6743026,4.473934,31.95661,0.1870428,0.7046462,0,0,2.262331
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.6686071,0.6686071,0,-1,0,0.6686071,0,0,0,0,0,0.7037969,0.6686071,0,0,10.04138,1.588028,0,0.7037969,-0.7037969,3.732067,26.65757,0.1870428,0.7354678,0,0,1.588028
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.6625624,0.6625624,0,-1,0,0.6625624,0,0,0,0,0,0.6974341,0.6625624,0,0,10.82338,0.8842313,0,0.6974341,-0.6974341,2.996907,21.40644,0.1870428,0.7288187,0,0,0.8842313
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.3961925,0.1774573,0,-1,0,0.1774573,0,0,0.2187352,0.2583544,0,0.1867971,0.1774573,0,0,11.59831,0.1867971,0,0.1867971,-0.1867971,2.800006,20,0.1870428,0.4358117,0,0,0.1867971
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.2526169,0.2526169,3.75788,0,1.190901,0.2526169,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.187088,0.2778786,0,5,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.6372069,0.6372069,4.14247,0,1.295894,0.6372069,9.00002,0,0,0,0.05734874,0,0,3.505263,3.33,8.475861,2.997,3.387349,0,3.387349,9.172642,65.51874,0.1871677,0.7009275,0.045879,5,3.054349
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.3175616,0.3175616,3.822825,0,1.208631,0.3175616,284.5506,0,0,0,0.9036233,0,0,3.505263,3.33,5.088511,6.045614,4.233624,0,4.233624,13.18901,94.20702,0.1871638,0.3493177,0.7228986,5,6.949237
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,2.364361,2.364361,0,0,0,2.364361,66.79004,0,0,0,1.579157,2.488801,2.364361,0,0,0.8548882,9.855875,0,0.9096433,-0.9096433,12.23016,87.35812,0.1871638,2.600796,1.263326,0,11.43503
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,2.844583,2.844583,0,-1,0,2.844583,90.35801,0,0,0,2.570309,2.994298,2.844583,0,0,1.865603,8.946232,0,0.4239894,-0.4239894,11.78324,84.16582,0.1871638,3.129041,2.056247,0,11.51654
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,2.644906,2.644906,0,0,0,2.644906,125.6136,0,0,0,3.322361,2.784111,2.644906,0,0,2.336702,8.522242,0.5382491,0,0.5382491,12.29387,87.81315,0.1871309,2.909397,2.657888,0,11.8446
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,5.278496,5.278496,2.834149,0,0.9387228,5.278496,82.8162,0,0,0,4.371449,2.572996,2.444346,0,0,1.798453,9.006666,1.798453,0,1.798453,14.00003,100,0.1871087,5.806345,3.497159,5,13.37812
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,2.756538,2.756538,0,0,0,2.756538,152.7506,1.30901,0,0,4.210629,2.901619,2.756538,0,0,0,10.62527,0,0,0,14.00003,100,0.1871087,3.032192,3.368503,0,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.381418,1.381418,0,0,0,1.381418,224.0737,1.64127,0,0,3.095395,1.454125,1.381418,0,0,0,10.62527,0,0,0,14.00003,100,0.1871087,1.51956,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.518591,1.518591,0,-1,0,1.518591,231.7643,1.921035,0,0,3.519552,1.598517,1.518591,0,0,0,10.62527,0,0,0,14.00003,100,0.1871087,1.67045,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.4428292,0.4428292,0,0,0,0.4428292,788.5452,3.025772,0,0,3.491908,0.466136,0.4428292,0,0,0,10.62527,0,0,0,14.00003,100,0.1871087,0.4871121,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.3147522,0.3147522,0,0,0,0.3147522,722.9206,1.94409,0,0,2.275408,0.3313181,0.3147522,0,0,0,10.62527,0,0,0,14.00003,100,0.1871087,0.3462274,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,2.654403,2.654403,0,0,0,2.654403,33.70224,0,0,0,0.8945931,2.794108,2.654403,0,0,0,10.62527,0,1.899515,-1.899515,11.99776,85.69814,0.1871087,2.919843,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,3.379407,3.379407,5,0,1.53,3.379407,2.513547,0,0,0,0.08494299,0,0,1.620593,1.539563,2.110573,8.725759,1.624506,0,1.624506,13.53891,96.70627,0.187178,3.717348,0.06795439,5,8.810702
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,4.689956,3.33,0,-1,0,3.33,0,0,1.359956,1.828951,0,3.505263,3.33,0,0,0.4860664,10.18781,0,3.505263,-3.505263,9.844033,70.31438,0.187178,5.158952,0,0,10.18781
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,3.665571,3.33,0,-1,0,3.33,0,0,0.3355707,0.7021277,0,3.505263,3.33,0,0,4.380803,6.682551,0,3.505263,-3.505263,6.149161,43.92249,0.187178,4.032128,0,0,6.682551
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,5.688069,3.018424,0,-1,0,3.018424,0,0,2.669645,3.238452,0,3.177288,3.018424,0,0,8.27554,3.177288,0,3.177288,-3.177288,2.800006,20,0.187178,6.256876,0,0,3.177288
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.6486729,0,0,-1,0,0,0,0,0.6486729,0.7135402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187178,0.7135402,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.9766001,0,0,-1,0,0,0,0,0.9766001,1.07426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187178,1.07426,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187178,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.5722979,0,0,-1,0,0,0,0,0.5722979,0.6295277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187178,0.6295277,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.5153007,0,0,-1,0,0,0,0,0.5153007,0.5668308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187178,0.5668308,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.176135,0,0,-1,0,0,0,0,0.176135,0.1937485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187178,0.1937485,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.070143,0,0,-1,0,0,0,0,1.070143,1.177157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.187178,1.177157,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.532665,0.532665,4.037928,0,1.267354,0.532665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1872505,0.5859314,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.1872681,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,3.930548,3.930548,5,0,1.53,3.930548,26.07992,0,0,0,1.025084,0,0,1.069452,1.015979,5.110548,6.02578,2.041063,0,2.041063,11.08806,79.20026,0.1873454,4.323603,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1020959,0.1020959,1.25,0,0.50625,0.1020959,2092.579,0.1657469,0,0,2.136436,0,0,0.9821573,0.9330494,3.069486,7.862737,3.069486,0,3.069486,14.00003,100,0.1871584,0.1123054,1.709149,5,9.999173
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,3.57394,3.33,0,-1,0,3.33,97.75489,0,0.2439401,0.6013342,3.255238,3.505263,3.33,0,0,0,10.62527,0,0.2500253,-0.2500253,13.73648,98.11751,0.1871584,3.931334,2.60419,0,13.88051
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,3.742372,0,0,4.020177,0,0,0,0,0.2778059,10.37525,0.2778059,0,0.2778059,14.00003,100,0.1871415,0,3.216142,0,14.39543
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.042838,1.042838,0,0,0,1.042838,467.4943,3.777483,0,0,4.875206,1.097724,1.042838,0,0,0,10.62527,0,0,0,14.00003,100,0.1871415,1.147121,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1871415,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,3.027471,3.027471,1.25,0,0.50625,3.027471,135.1468,2.220507,0,0,4.091529,1.871022,1.77747,0,0,0,10.62527,0,0,0,14.00003,100,0.1871415,3.330218,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.6063148,0.6063148,0,-1,0,0.6063148,470.6048,2.215121,0,0,2.853347,0.6382261,0.6063148,0,0,0,10.62527,0,0,0,14.00003,100,0.1871415,0.6669463,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.315452,1.315452,0,0,0,1.315452,175.4936,0.9238482,0,0,2.308535,1.384687,1.315452,0,0,0,10.62527,0,0,0,14.00003,100,0.1871415,1.446998,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,1.231651,1.231651,0,0,0,1.231651,134.9953,0.3661955,0,0,1.66267,1.296474,1.231651,0,0,0,10.62527,0,0,0,14.00003,100,0.1871415,1.354816,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.8582627,0,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1871415,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1871415,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,3.052436,3.052436,0,-1,0,3.052436,0,0,0,0.0276794,0,3.21309,3.052436,0,0,0,10.62527,0,3.21309,-3.21309,10.61313,75.80795,0.1871415,3.357679,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,4.363488,3.33,0,-1,0,3.33,0,0,1.033488,1.469837,0,3.505263,3.33,0,0,3.5701,7.412184,0,3.505263,-3.505263,6.918262,49.41605,0.1871415,4.799837,0,0,7.412184
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,5.560245,3.33,0,-1,0,3.33,0,0,2.230244,2.786269,0,3.505263,3.33,0,0,7.464837,3.906921,0,3.505263,-3.505263,3.22339,23.02417,0.1871415,6.116269,0,0,3.906921
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.6694183,0.3815747,0,-1,0,0.3815747,0,0,0.2878436,0.3547855,0,0.4016576,0.3815747,0,0,11.35957,0.4016576,0,0.4016576,-0.4016576,2.800006,20,0.1871415,0.7363601,0,0,0.4016576
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.3315522,0,0,-1,0,0,0,0,0.3315522,0.3647074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1871415,0.3647074,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.05071474,0,0,-1,0,0,0,0,0.05071474,0.05578621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1871415,0.05578621,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.5149357,0,0,-1,0,0,0,0,0.5149357,0.5664293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1871415,0.5664293,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.747574,0,0,-1,0,0,0,0,0.747574,0.8223314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1871415,0.8223314,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.2198781,0,0,-1,0,0,0,0,0.2198781,0.2418659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1871415,0.2418659,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.9135931,0,0,-1,0,0,0,0,0.9135931,1.004952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1871415,1.004952,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.5924651,0.5924651,4.097728,0,1.28368,0.5924651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1872196,0.6517116,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,1.200598,1.200598,4.705861,0,1.4497,1.200598,4.562531,0,0,0,0.05477764,0,0,3.505263,3.33,8.475861,2.997,3.384778,0,3.384778,9.170203,65.50132,0.1873542,1.320658,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,3.77503,3.77503,5,0,1.53,3.77503,21.00347,0,0,0,0.7928873,0,0,1.22497,1.163721,5.091083,6.0433,1.956609,0,1.956609,11.0264,78.75988,0.1874299,4.152533,0.6343098,5,6.836187
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,3.205511,3.205511,4.166082,0,1.30234,3.205511,66.24051,0,0,0,2.123347,0,0,0.9605711,0.9125425,3.134474,7.804247,3.035889,0,3.035889,13.9065,99.33196,0.1875321,3.526062,1.698677,5,9.927594
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.633507,1.633507,0,-1,0,1.633507,196.1452,1.38598,0,0,3.204045,1.719481,1.633507,0,0,0.09858493,10.53655,0.09858493,0,0.09858493,14.00003,100,0.1875261,1.796857,2.563236,0,13.74059
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,3.314002,3.314002,1.25,0,0.50625,3.314002,123.1188,1.907525,0,0,4.080158,2.172633,2.064002,0,0,0,10.62527,0,0,0,14.00003,100,0.1875261,3.645402,3.264127,5,14.70543
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,2.310217,2.310217,0,0,0,2.310217,212.6188,2.480147,0,0,4.911954,2.431807,2.310217,0,0,0,10.62527,0,0,0,14.00003,100,0.1875261,2.541238,3.929564,0,15.53723
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.426518,1.426518,0,0,0,1.426518,362.6384,3.671503,0,0,5.173101,1.501598,1.426518,0,0,0,10.62527,0,0,0,14.00003,100,0.1875261,1.56917,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,3.106064,3.106064,1.25,0,0.50625,3.106064,141.6924,2.447306,0,0,4.401058,1.953751,1.856064,0,0,0,10.62527,0,0,0,14.00003,100,0.1875261,3.41667,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,2.002771,2.002771,0,-1,0,2.002771,155.4179,1.004484,0,0,3.112664,2.10818,2.002771,0,0,0,10.62527,0,0,0,14.00003,100,0.1875261,2.203048,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.4350055,0.4350055,0,0,0,0.4350055,460.2151,1.54406,0,0,2.001961,0.4579005,0.4350055,0,0,0,10.62527,0,0,0,14.00003,100,0.1875261,0.4785061,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,3.554621,3.554621,2.138489,0,0.7488076,3.554621,41.93597,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.1875261,3.910083,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,3.290673,3.290673,2.628448,0,0.8825664,3.290673,21.18346,0,0,0,0.6970782,0.6970782,0.6622243,0,0,0,10.62527,0,0,0,14.00003,100,0.1875261,3.61974,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.441882,1.441882,0,0,0,1.441882,5.144153,0,0,0,0.0741726,1.51777,1.441882,0,0,0,10.62527,0,1.443598,-1.443598,12.47834,89.13084,0.1875261,1.58607,0.05933808,0,10.69945
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,3.246687,3.246687,0,-1,0,3.246687,0,0,4.440892E-16,0.2413558,0,3.417565,3.246687,0,0,1.603997,9.181677,0,3.417565,-3.417565,8.875912,63.39925,0.1875261,3.571356,0,0,9.181677
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.4243078,0.4243078,0,-1,0,0.4243078,0,0,5.551115E-17,0,0,0.4466398,0.4243078,0,0,5.401292,5.764111,0,0.4466398,-0.4466398,8.405112,60.0364,0.1875261,0.4667386,0,0,5.764111
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.1211919,0.1211919,0,-1,0,0.1211919,0,0,2.775558E-17,0,0,0.1275704,0.1211919,0,0,5.897559,5.317471,0,0.1275704,-0.1275704,8.270641,59.07589,0.1875261,0.1333111,0,0,5.317471
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.5552834,0.5552834,0,-1,0,0.5552834,0,0,0,0,0,0.5845089,0.5552834,0,0,6.039304,5.189901,0,0.5845089,-0.5845089,7.654515,54.675,0.1875261,0.6108118,0,0,5.189901
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.9844005,0.9844005,0,-1,0,0.9844005,0,0,1.110223E-16,0,0,1.036211,0.9844005,0,0,6.688758,4.605392,0,1.036211,-1.036211,6.562253,46.87314,0.1875261,1.08284,0,0,4.605392
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.4593175,0.4593175,0,-1,0,0.4593175,0,0,5.551115E-17,0,0,0.4834921,0.4593175,0,0,7.840104,3.569181,0,0.4834921,-0.4834921,6.052607,43.23282,0.1875261,0.5052493,0,0,3.569181
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.377317,3.085689,0,0,0,6.052607,43.23282,0.1875261,0,0,0,3.085689
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.4757431,0.4757431,0,-1,0,0.4757431,0,0,5.551115E-17,0,0,0.5007823,0.4757431,0,0,8.377317,3.085689,0,0.5007823,-0.5007823,5.524736,39.46232,0.1875261,0.5233175,0,0,3.085689
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.7605035,0.7605035,0,-1,0,0.7605035,0,0,1.110223E-16,0,0,0.80053,0.7605035,0,0,8.933742,2.584907,0,0.80053,-0.80053,4.680903,33.43496,0.1875261,0.8365538,0,0,2.584907
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.5795792,0.5795792,0,-1,0,0.5795792,0,0,0,0,0,0.6100834,0.5795792,0,0,9.823219,1.784377,0,0.6100834,-0.6100834,4.037819,28.84151,0.1875261,0.6375371,0,0,1.784377
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.50109,1.174293,0,0,0,4.037819,28.84151,0.1875261,0,0,0,1.174293
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.6713775,0.6713775,0,0,0,0.6713775,3.713945,0,1.110223E-16,0,0.02493459,0.7067132,0.6713775,0,0,10.50109,1.174293,0,0.6817786,-0.6817786,3.319161,23.70825,0.1875261,0.7385153,0.01994767,0,1.199228
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,0,0,0,0,0,0,0,0,0.3267221,0,0,0,0,11.25862,0.4925145,0.3267221,0,0.3267221,3.629117,25.92221,0.1875063,0,0.2613777,0,0.8192367
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.7085933,0.7085933,0,0,0,0.7085933,41.71393,0,0,0,0.2955821,0.7458877,0.7085933,0,0,10.9319,0.7865645,0,0.4503056,-0.4503056,3.154454,22.53177,0.1875063,0.7794526,0.2364657,0,1.082147
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,1.761907,1.269079,0,-1,0,1.269079,78.76687,0,0.4928277,1.428725,0.9996139,1.335873,1.269079,0,0,11.43224,0.3362589,0,0.3362589,-0.3362589,2.800006,20,0.1875063,1.938098,0.7996911,0,1.335873
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,1.867873,1.867873,4.750103,0,1.461778,1.867873,27.07114,0,0,0,0.5056545,0,0,2.882231,2.738119,11.80586,0,3.243774,0,3.243774,5.877319,41.98077,0.1876395,2.05466,0.4045236,5,0.5056545
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,3.950525,3.950525,5,0,1.53,3.950525,6.917595,0,0,0,0.2732813,0,0,1.049475,0.9970012,8.562086,2.919396,1.270283,0,1.270283,7.082416,50.58858,0.1876909,4.345578,0.2186251,5,3.192678
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,3.408236,3.408236,5,0,1.53,3.408236,10.05631,0,0,0,0.3427429,0,0,1.591764,1.512176,7.291804,4.062651,1.854919,0,1.854919,8.842146,63.15806,0.1877663,3.749059,0.2741943,5,4.405394
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,2.040229,2.040229,5,0,1.53,2.040229,18.38885,0,0,0,0.3751747,0,0,2.959771,2.811782,5.436885,5.732078,3.186957,0,3.186957,11.86556,84.75382,0.187898,2.244252,0.3001398,5,6.107252
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,3.54375,3.33,0,-1,0,3.33,11.4424,0,0.2137499,0.5681248,0.381032,3.505263,3.33,0,0,2.249928,8.600339,0,3.124231,-3.124231,8.57233,61.2308,0.187898,3.898125,0.3048256,0,8.981371
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.304945,1.304945,0,0,0,1.304945,48.72012,0,2.220446E-16,0,0.6357705,1.373626,1.304945,0,0,5.721296,5.476108,0,0.7378553,-0.7378553,7.794562,55.67533,0.187898,1.435439,0.5086164,0,6.111878
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,1.735021,1.735021,0,0,0,1.735021,11.38385,0,0,0,0.1975121,1.826338,1.735021,0,0,6.541135,4.738253,0,1.628826,-1.628826,6.077629,43.41155,0.187898,1.908523,0.1580097,0,4.935765
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,3.645775,3.645775,5,0,1.53,3.645775,2.959355,0,0,0,0.1078914,0,0,1.354226,1.286514,8.350942,3.109426,1.394406,0,1.394406,7.400478,52.86045,0.187956,4.010352,0.08631312,5,3.217318
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,6.956536,4.364392,3.381733,0,3.381733,10.60867,75.77608,0.1879716,0,0.04138626,5,4.416124
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,2.276826,2.276826,0,-1,0,2.276826,0,0,4.440892E-16,0,0,2.396659,2.276826,0,0,3.574803,7.407951,0,2.396659,-2.396659,8.082371,57.73111,0.1879716,2.504509,0,0,7.407951
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,2.997504,2.997504,0,-1,0,2.997504,0,0,4.440892E-16,0,0,3.155267,2.997504,0,0,6.237758,5.011292,0,3.155267,-3.155267,4.756428,33.97441,0.1879716,3.297254,0,0,5.011292
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,3.709784,1.763224,0,-1,0,1.763224,0,0,1.94656,2.317539,0,1.856025,1.763224,0,0,9.74361,1.856025,0,1.856025,-1.856025,2.800006,20,0.1879716,4.080763,0,0,1.856025
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.7430829,0,0,-1,0,0,0,0,0.7430829,0.8173913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879716,0.8173913,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879716,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.04439908,0,0,-1,0,0,0,0,0.04439908,0.04883898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879716,0.04883898,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.7977123,0,0,-1,0,0,0,0,0.7977123,0.8774836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879716,0.8774836,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.3647263,0,0,-1,0,0,0,0,0.3647263,0.401199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879716,0.401199,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1504488,0,0,-1,0,0,0,0,0.1504488,0.1654937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879716,0.1654937,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.3592684,0,0,-1,0,0,0,0,0.3592684,0.3951952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1879716,0.3951952,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.087198,1.087198,4.592461,0,1.418742,1.087198,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1880966,1.195917,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.475861,2.997,3.36545,0,3.36545,9.151868,65.37035,0.188113,0,0.0283602,5,3.03245
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,1.176173,1.176173,4.681437,0,1.443032,1.176173,26.57794,0,0,0,0.3126025,0,0,3.505263,3.33,5.11041,6.025905,3.642602,0,3.642602,12.60754,90.0537,0.1882273,1.29379,0.250082,5,6.338508
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.467807,9.304248,0.822747,0,0.822747,13.38807,95.62888,0.1881776,0,0.6581976,0,10.12699
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,0.8681422,0.8681422,0,-1,0,0.8681422,130.979,0,0,0,1.137084,0.9138339,0.8681422,0,0,0.6450604,10.04472,0.22325,0,0.22325,13.59986,97.14169,0.1881641,0.9549565,0.9096671,0,11.1818
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,0.930724,0.930724,0,0,0,0.930724,156.2415,0.05265766,0,0,1.454177,0.9797094,0.930724,0,0,0.4218104,10.24564,0.4218104,0,0.4218104,14.00003,100,0.1881386,1.023796,1.163342,0,11.69982
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.110445,1.110445,0,0,0,1.110445,32.20513,0,0,0,0.3576202,1.168889,1.110445,0,0,0,10.62527,0,0.8112691,-0.8112691,13.14488,93.89178,0.1881386,1.221489,0.2860962,0,10.98289
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.128567,1.128567,0,0,0,1.128567,45.04688,0,2.220446E-16,0,0.5083841,1.187965,1.128567,0,0,0.9014101,9.814005,0,0.679581,-0.679581,12.42853,88.77506,0.1881386,1.241424,0.4067073,0,10.32239
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,4.778886,4.778886,5,0,1.53,4.778886,19.56925,0,0,0,0.9351922,0,0,0.2211142,0.2100585,1.6565,9.134424,1.145251,0,1.145251,13.51501,96.53562,0.1881775,5.256774,0.7481537,5,10.06962
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.132377,1.132377,0,-1,0,1.132377,76.14273,0,0,0,0.8622229,1.191976,1.132377,0,0,0.5112495,10.16515,0,0.3297531,-0.3297531,13.16742,94.05284,0.1881775,1.245615,0.6897783,0,11.02737
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,0.8577987,0.8577987,0,0,0,0.8577987,72.25658,0,1.110223E-16,0,0.619816,0.902946,0.8577987,0,0,0.8776417,9.835397,0,0.28313,-0.28313,12.86898,91.92109,0.1881775,0.9435785,0.4958528,0,10.45521
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,2.419971,2.419971,0,0,0,2.419971,25.10511,0,4.440892E-16,0,0.6075363,2.547338,2.419971,0,0,1.192231,9.552267,0,1.939802,-1.939802,10.82425,77.3159,0.1881775,2.661968,0.486029,0,10.1598
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.632798,0.632798,0,0,0,0.632798,56.64669,0,1.110223E-16,0,0.3584591,0.6661031,0.632798,0,0,3.347566,7.612465,0,0.307644,-0.307644,10.49996,74.99959,0.1881775,0.6960778,0.2867673,0,7.970924
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,2.045629,2.045629,0,0,0,2.045629,1.937413,0,0,0,0.03963227,2.153294,2.045629,0,0,3.689392,7.304821,0,2.113661,-2.113661,8.271968,59.08537,0.1881775,2.250192,0.03170582,0,7.344453
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,2.03355,2.03355,0,-1,0,2.03355,0,0,0,0,0,2.140578,2.03355,0,0,6.037905,5.19116,0,2.140578,-2.140578,6.015601,42.96849,0.1881775,2.236904,0,0,5.19116
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.760814,1.760814,0,-1,0,1.760814,0,0,2.220446E-16,0,0,1.853488,1.760814,0,0,8.416326,3.050581,0,1.853488,-1.853488,4.061853,29.01318,0.1881775,1.936895,0,0,3.050581
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,5.203955,1.137239,0,-1,0,1.137239,0,0,4.066716,4.587111,0,1.197093,1.137239,0,0,10.47576,1.197093,0,1.197093,-1.197093,2.800006,20,0.1881775,5.72435,0,0,1.197093
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.2019375,0,0,-1,0,0,0,0,0.2019375,0.2221312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881775,0.2221312,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.4833131,0,0,-1,0,0,0,0,0.4833131,0.5316443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881775,0.5316443,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.5362191,0,0,-1,0,0,0,0,0.5362191,0.5898409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881775,0.5898409,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.4406502,0,0,-1,0,0,0,0,0.4406502,0.4847152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881775,0.4847152,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.9974834,0,0,-1,0,0,0,0,0.9974834,1.097232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881775,1.097232,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.09791471,0,0,-1,0,0,0,0,0.09791471,0.1077062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881775,0.1077062,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.9691664,0,0,-1,0,0,0,0,0.9691664,1.066083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1881775,1.066083,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.150965,1.150965,4.656228,0,1.43615,1.150965,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1883079,1.266062,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.425513,0.425513,3.930776,0,1.238102,0.425513,18.05266,0,0,0,0.07681641,0,0,3.505263,3.33,8.475861,2.997,3.406816,0,3.406816,9.191111,65.65066,0.1883629,0.4680643,0.06145313,5,3.073816
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.02737,1.02737,4.532634,0,1.402409,1.02737,48.41942,4.440892E-16,0,0,0.4974468,0,0,3.505263,3.33,5.069044,6.063135,3.827447,0,3.827447,12.82215,91.58657,0.1884508,1.130108,0.3979574,5,6.560582
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.727995,0.727995,0,0,0,0.727995,215.1571,0,0,0,1.566333,0.7663106,0.727995,0,0,1.241597,9.507837,0.8000228,0,0.8000228,13.58111,97.00776,0.1884026,0.8007945,1.253067,0,11.07417
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.114659,1.114659,0,-1,0,1.114659,199.6675,0.6107116,0,0,2.225611,1.173325,1.114659,0,0,0.4415742,10.22786,0.4415742,0,0.4415742,14.00003,100,0.1883759,1.226125,1.780489,0,12.45347
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,2.681938,0,0,2.681938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883759,0,2.14555,0,13.30721
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.551569,1.551569,0,0,0,1.551569,203.7943,1.528779,0,0,3.162009,1.633231,1.551569,0,0,0,10.62527,0,0,0,14.00003,100,0.1883759,1.706726,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883759,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883759,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883759,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,1.832428,1.832428,0,0,0,1.832428,90.64874,0,0,0,1.661072,1.928871,1.832428,0,0,0,10.62527,0,0.2677988,-0.2677988,13.71774,97.98369,0.1883759,2.01567,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.529593,1.529593,0,0,0,1.529593,86.29635,0,0,0,1.319983,1.610098,1.529593,0,0,0.2975542,10.35748,0,0.2901149,-0.2901149,13.41194,95.79935,0.1883759,1.682552,1.055986,0,11.67746
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,3.038487,3.038487,2.680593,0,0.8968018,3.038487,32.80038,1.110223E-16,0,0,0.9966353,0.3767312,0.3578946,0,0,0.619904,10.06736,0.619904,0,0.619904,14.00003,100,0.1883957,3.342336,0.7973082,5,11.064
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0.05657307,0,0,0.05657307,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883957,0,0.04525845,0,10.68185
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.5004761,0.5004761,0,-1,0,0.5004761,0,0,1.110223E-16,0,0,0.526817,0.5004761,0,0,0,10.62527,0,0.526817,-0.526817,13.44471,96.03348,0.1883957,0.5505237,0,0,10.62527
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,2.700806,2.700806,0,-1,0,2.700806,0,0,4.440892E-16,0,0,2.842953,2.700806,0,0,0.5853522,10.09846,0,2.842953,-2.842953,10.44798,74.62827,0.1883957,2.970886,0,0,10.09846
