Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,4.936947,3.33,0,-1,0,3.33,0,0,1.606947,2.100642,0,3.505263,3.33,0,0,3.744189,7.255504,0,3.505263,-3.505263,6.753106,48.23638,0.1883957,5.430642,0,0,7.255504
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.5737709,0.5737709,0,-1,0,0.5737709,0,0,0,0,0,0.6039694,0.5737709,0,0,7.638926,3.750241,0,0.6039694,-0.6039694,6.116467,43.68896,0.1883957,0.631148,0,0,3.750241
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.6290016,0.6290016,0,-1,0,0.6290016,0,0,1.110223E-16,0,0,0.6621069,0.6290016,0,0,8.310003,3.146271,0,0.6621069,-0.6621069,5.418545,38.70381,0.1883957,0.6919017,0,0,3.146271
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.6240984,0.6240984,0,-1,0,0.6240984,0,0,1.110223E-16,0,0,0.6569457,0.6240984,0,0,9.045678,2.484164,0,0.6569457,-0.6569457,4.726063,33.75753,0.1883957,0.6865082,0,0,2.484164
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.667033,0.667033,0,-1,0,0.667033,0,0,1.110223E-16,0,0,0.7021399,0.667033,0,0,9.775618,1.827219,0,0.7021399,-0.7021399,3.985943,28.47096,0.1883957,0.7337362,0,0,1.827219
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55577,1.125079,0,0,0,3.985943,28.47096,0.1883957,0,0,0,1.125079
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.55577,1.125079,0,0,0,3.985943,28.47096,0.1883957,0,0,0,1.125079
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1969194,0.1969194,0,-1,0,0.1969194,0,0,2.775558E-17,0,0,0.2072836,0.1969194,0,0,10.55577,1.125079,0,0.2072836,-0.2072836,3.767447,26.91028,0.1883957,0.2166114,0,0,1.125079
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.7573433,0.7573433,0,0,0,0.7573433,0,0,1.110223E-16,0,0,0.7972035,0.7573433,0,0,10.78609,0.9177951,0,0.7972035,-0.7972035,2.92712,20.90796,0.1883957,0.8330776,0,0,0.9177951
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.2460164,0.2460164,3.75128,0,1.189099,0.2460164,15.02424,0,0,0,0.03696208,0,0,3.505263,3.33,11.67187,0.1205916,3.366962,0,3.366962,6.121301,43.72349,0.1884355,0.270618,0.02956966,5,0.1575536
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,1.175485,1.175485,4.680748,0,1.442844,1.175485,67.51675,4.440892E-16,0,0,0.7936495,0,0,3.505263,3.33,8.304908,3.150857,4.12365,0,4.12365,10.03334,71.66656,0.1885196,1.293034,0.6349196,5,3.944507
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,2.148979,2.148979,4.845916,0,1.487935,2.148979,61.66816,0,0,0,1.325236,0,0,2.696937,2.56209,4.181258,6.862142,3.887326,0,3.887326,13.72118,98.00823,0.1886336,2.363877,1.060189,5,8.187378
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,0.7534114,0,0,1.047343,0,0,0,0,0.2939317,10.36074,0.2939317,0,0.2939317,14.00003,100,0.188616,0,0.8378744,0,11.40808
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.662918,1.662918,0,0,0,1.662918,127.4628,0.3691612,0,0,2.119601,1.75044,1.662918,0,0,0,10.62527,0,0,0,14.00003,100,0.188616,1.82921,1.695681,0,12.74487
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,2.413637,0,0,2.413637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.188616,0,1.93091,0,13.03891
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.822844,0.822844,0,0,0,0.822844,308.6061,1.673195,0,0,2.539347,0.8661515,0.822844,0,0,0,10.62527,0,0,0,14.00003,100,0.188616,0.9051284,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.255838,1.255838,0,0,0,1.255838,166.5039,0.7690852,0,0,2.09102,1.321935,1.255838,0,0,0,10.62527,0,0,0,14.00003,100,0.188616,1.381422,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,1.962314,1.962314,0,-1,0,1.962314,44.34214,0,2.220446E-16,0,0.870132,2.065594,1.962314,0,0,0,10.62527,0,1.195462,-1.195462,12.7399,90.99911,0.188616,2.158545,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.834524,0.834524,0,0,0,0.834524,96.17094,0,0,0,0.8025696,0.8784463,0.834524,0,0,1.328291,9.429812,0,0.07587668,-0.07587668,12.65992,90.42782,0.188616,0.9179764,0.6420557,0,10.23238
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,2.723171,2.723171,0,0,0,2.723171,36.53433,0,0,0,0.9948925,2.866496,2.723171,0,0,1.412598,9.353936,0,1.871604,-1.871604,10.68708,76.33611,0.188616,2.995488,0.795914,0,10.34883
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,2.727062,2.727062,0,0,0,2.727062,8.100089,0,4.440892E-16,0,0.2208945,2.870592,2.727062,0,0,3.492158,7.482332,0,2.649698,-2.649698,7.89405,56.38596,0.188616,2.999769,0.1767156,0,7.703227
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.5616609,0.5616609,0,0,0,0.5616609,0,0,0,0,0,0.591222,0.5616609,0,0,6.436266,4.832634,0,0.591222,-0.591222,7.270847,51.93452,0.188616,0.617827,0,0,4.832634
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.567377,1.567377,0,-1,0,1.567377,0,0,0,0,0,1.649871,1.567377,0,0,7.09318,4.241413,0,1.649871,-1.649871,5.53173,39.51228,0.188616,1.724115,0,0,4.241413
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,1.205495,1.205495,0,-1,0,1.205495,0,0,2.220446E-16,0,0,1.268942,1.205495,0,0,8.92637,2.591542,0,1.268942,-1.268942,4.194148,29.95814,0.188616,1.326044,0,0,2.591542
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,2.152086,1.25647,0,-1,0,1.25647,0,0,0.8956161,1.110825,0,1.3226,1.25647,0,0,10.3363,1.3226,0,1.3226,-1.3226,2.800006,20,0.188616,2.367294,0,0,1.3226
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.5425443,0,0,-1,0,0,0,0,0.5425443,0.5967987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188616,0.5967987,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.6780132,0,0,-1,0,0,0,0,0.6780132,0.7458145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188616,0.7458145,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.523062,0,0,-1,0,0,0,0,0.523062,0.5753682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188616,0.5753682,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1797131,0,0,-1,0,0,0,0,0.1797131,0.1976844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188616,0.1976844,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188616,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.5379722,0,0,-1,0,0,0,0,0.5379722,0.5917694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188616,0.5917694,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.188616,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.4911838,0.4911838,3.996447,0,1.25603,0.4911838,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1886812,0.5403022,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.2575111,0.2575111,3.762774,0,1.192237,0.2575111,41.47134,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.1887174,0.2832622,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,1.167563,1.167563,4.672826,0,1.440682,1.167563,97.49733,4.440892E-16,0,0,1.138343,0,0,3.505263,3.33,5.039067,6.090114,4.468343,0,4.468343,13.45859,96.13261,0.1887793,1.28432,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.924574,0,0,2.495298,0,0,0,0,0.5707239,10.11162,0.5707239,0,0.5707239,14.00003,100,0.1887451,0,1.996239,0,12.60692
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,1.712988,1.712988,0,-1,0,1.712988,178.8247,1.260099,0,0,3.063244,1.803145,1.712988,0,0,0,10.62527,0,0,0,14.00003,100,0.1887451,1.884286,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,2.66041,2.66041,0,0,0,2.66041,153.5662,1.285058,0,0,4.085489,2.800431,2.66041,0,0,0,10.62527,0,0,0,14.00003,100,0.1887451,2.92645,3.268391,0,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,2.476312,2.476312,0,0,0,2.476312,193.491,2.184797,0,0,4.791441,2.606644,2.476312,0,0,0,10.62527,0,0,0,14.00003,100,0.1887451,2.723943,3.833153,0,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.441623,1.441623,0,0,0,1.441623,334.1074,3.299072,0,0,4.816571,1.517498,1.441623,0,0,0,10.62527,0,0,0,14.00003,100,0.1887451,1.585786,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887451,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,1.87091,1.87091,0,-1,0,1.87091,180.7111,1.411564,0,0,3.380943,1.969379,1.87091,0,0,0,10.62527,0,0,0,14.00003,100,0.1887451,2.058001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.632255,1.632255,0,0,0,1.632255,184.9546,1.300767,0,0,3.018931,1.718164,1.632255,0,0,0,10.62527,0,0,0,14.00003,100,0.1887451,1.795481,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.5946577,0.5946577,0,0,0,0.5946577,311.903,1.2288,0,0,1.854756,0.6259555,0.5946577,0,0,0,10.62527,0,0,0,14.00003,100,0.1887451,0.6541235,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.2155338,0.2155338,0,0,0,0.2155338,283.5179,0.3841991,0,0,0.6110768,0.2268777,0.2155338,0,0,0,10.62527,0,0,0,14.00003,100,0.1887451,0.2370872,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887451,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.727892,1.727892,0,-1,0,1.727892,0,0,2.220446E-16,0,0,1.818834,1.727892,0,0,0,10.62527,0,1.818834,-1.818834,12.08281,86.3056,0.1887451,1.900681,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,3.31221,3.31221,0,-1,0,3.31221,0,0,0,0.3134315,0,3.486537,3.31221,0,0,2.020926,8.80644,0,3.486537,-3.486537,8.407676,60.05471,0.1887451,3.643431,0,0,8.80644
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,4.423947,3.33,0,-1,0,3.33,0,0,1.093947,1.536342,0,3.505263,3.33,0,0,5.894857,5.319903,0,3.505263,-3.505263,4.712804,33.66282,0.1887451,4.866342,0,0,5.319903
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001962221,0.0001962221,0,-1,0,0.0001962221,0,0,0,0,0,0.0002065496,0.0001962221,0,0,9.789594,1.81464,0,0.0002065496,-0.0002065496,4.712586,33.66126,0.1887451,0.0002158443,0,0,1.81464
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.789823,1.814433,0,0,0,4.712586,33.66126,0.1887451,0,0,0,1.814433
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.2325398,0.2325398,0,-1,0,0.2325398,0,0,2.775558E-17,0,0,0.2447788,0.2325398,0,0,9.789823,1.814433,0,0.2447788,-0.2447788,4.454567,31.81827,0.1887451,0.2557938,0,0,1.814433
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.4743227,0.4743227,0,-1,0,0.4743227,0,0,5.551115E-17,0,0,0.499287,0.4743227,0,0,10.0618,1.569655,0,0.499287,-0.499287,3.928272,28.05903,0.1887451,0.521755,0,0,1.569655
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61656,1.070368,0,0,0,3.928272,28.05903,0.1887451,0,0,0,1.070368
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.3560461,0.3560461,0,-1,0,0.3560461,0,0,5.551115E-17,0,0,0.3747854,0.3560461,0,0,10.61656,1.070368,0,0.3747854,-0.3747854,3.533214,25.23719,0.1887451,0.3916508,0,0,1.070368
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.039545,0.6608031,0,-1,0,0.6608031,0,0,0.3787418,0.4826963,0,0.6955823,0.6608031,0,0,11.03299,0.6955823,0,0.6955823,-0.6955823,2.800006,20,0.1887451,1.143499,0,0,0.6955823
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.3410062,0.3410062,3.846269,0,1.215032,0.3410062,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1887955,0.3751068,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.7703168,0.7703168,4.27558,0,1.332233,0.7703168,17.47326,4.440892E-16,0,0,0.1345995,0,0,3.505263,3.33,8.475861,2.997,3.4646,0,3.4646,9.245929,66.04221,0.188879,0.8473485,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.3333251,0.3333251,3.838588,0,1.212935,0.3333251,298.3491,0,0,0,0.9944724,0,0,3.505263,3.33,5.011261,6.115139,4.324472,0,4.324472,13.34848,95.34612,0.188869,0.3666576,0.7955779,5,7.109612
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.631347,1.631347,0,0,0,1.631347,107.2262,0,0,0,1.749231,1.717208,1.631347,0,0,0.6867883,10.00716,0.03202341,0,0.03202341,13.37886,95.56312,0.1888671,1.794482,1.399385,0,11.7564
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,2.83855,2.83855,0,-1,0,2.83855,84.8349,0,4.440892E-16,0,2.408081,2.987948,2.83855,0,0,0.6547648,10.03599,0,0.5798665,-0.5798665,12.76763,91.19718,0.1888671,3.122405,1.926465,0,12.44407
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.475131,1.475131,0,0,0,1.475131,205.9234,0.1858103,0,0,3.037641,1.55277,1.475131,0,0,1.299061,9.45612,1.299061,0,1.299061,14.00003,100,0.1887896,1.622644,2.430113,0,12.49376
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.551936,1.551936,0,0,0,1.551936,210.2701,1.629641,0,0,3.263258,1.633617,1.551936,0,0,0,10.62527,0,0,0,14.00003,100,0.1887896,1.70713,2.610606,0,13.88853
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.5774798,0.5774798,0,0,0,0.5774798,667.9288,3.24928,0,0,3.857153,0.6078734,0.5774798,0,0,0,10.62527,0,0,0,14.00003,100,0.1887896,0.6352277,3.085723,0,14.48243
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.792878,0.792878,0,0,0,0.792878,463.6221,2.841349,0,0,3.675957,0.8346084,0.792878,0,0,0,10.62527,0,0,0,14.00003,100,0.1887896,0.8721658,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,2.122116,2.122116,0,-1,0,2.122116,177.5475,1.533957,0,0,3.767763,2.233806,2.122116,0,0,0,10.62527,0,0,0,14.00003,100,0.1887896,2.334327,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,3.378182,3.378182,1.25,0,0.50625,3.378182,90.24208,0.80835,0,0,3.048542,2.240192,2.128182,0,0,0,10.62527,0,0,0,14.00003,100,0.1887896,3.716,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887896,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,1.975934,1.975934,0,0,0,1.975934,43.93534,0,0,0,0.8681335,2.079931,1.975934,0,0,0,10.62527,0,1.211797,-1.211797,12.72268,90.87611,0.1887896,2.173528,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,3.007535,3.007535,0,0,0,3.007535,0,0,0,0,0,3.165826,3.007535,0,0,1.346442,9.413477,0,3.165826,-3.165826,9.385608,67.03992,0.1887896,3.308289,0,0,9.413477
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.398021,1.398021,0,-1,0,1.398021,0,0,0,0,0,1.471601,1.398021,0,0,4.864027,6.24765,0,1.471601,-1.471601,7.834403,55.95991,0.1887896,1.537823,0,0,6.24765
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.890413,1.890413,0,-1,0,1.890413,0,0,2.220446E-16,0,0,1.989908,1.890413,0,0,6.499139,4.776049,0,1.989908,-1.989908,5.736856,40.97746,0.1887896,2.079454,0,0,4.776049
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.710149,2.78614,0,0,0,5.736856,40.97746,0.1887896,0,0,0,2.78614
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.2238534,0.2238534,0,-1,0,0.2238534,0,0,0,0,0,0.2356351,0.2238534,0,0,8.710149,2.78614,0,0.2356351,-0.2356351,5.488474,39.20331,0.1887896,0.2462387,0,0,2.78614
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.4426339,0.4426339,0,-1,0,0.4426339,0,0,5.551115E-17,0,0,0.4659304,0.4426339,0,0,8.971966,2.550505,0,0.4659304,-0.4659304,4.997341,35.69522,0.1887896,0.4868973,0,0,2.550505
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.489666,2.084575,0,0,0,4.997341,35.69522,0.1887896,0,0,0,2.084575
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.3866842,0.3866842,0,-1,0,0.3866842,0,0,5.551115E-17,0,0,0.407036,0.3866842,0,0,9.489666,2.084575,0,0.407036,-0.407036,4.568287,32.63055,0.1887896,0.4253526,0,0,2.084575
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1557196,0.1557196,0,-1,0,0.1557196,0,0,2.775558E-17,0,0,0.1639153,0.1557196,0,0,9.941928,1.677539,0,0.1639153,-0.1639153,4.395505,31.3964,0.1887896,0.1712915,0,0,1.677539
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.1307515,0.1307515,0,-1,0,0.1307515,0,0,0,0,0,0.1376332,0.1307515,0,0,10.12406,1.513624,0,0.1376332,-0.1376332,4.250427,30.36013,0.1887896,0.1438266,0,0,1.513624
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.405119,0.405119,0,-1,0,0.405119,0,0,5.551115E-17,0,0,0.426441,0.405119,0,0,10.27698,1.37599,0,0.426441,-0.426441,3.800919,27.14936,0.1887896,0.4456309,0,0,1.37599
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.3390283,0.3390283,0,0,0,0.3390283,0,0,5.551115E-17,0,0,0.3568719,0.3390283,0,0,10.7508,0.9495494,0,0.3568719,-0.3568719,3.424742,24.4624,0.1887896,0.3729311,0,0,0.9495494
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.3369823,0.3369823,0,0,0,0.3369823,28.4497,5.551115E-17,0,0,0.09587047,0.3547182,0.3369823,0,0,11.14733,0.5926775,0,0.2588477,-0.2588477,3.151893,22.51348,0.1887896,0.3706805,0.07669637,0,0.688548
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,2.13723,2.13723,5,0,1.53,2.13723,12.27659,0,0,0,0.2623789,0,0,2.86277,2.719631,11.43494,0.3338298,2.98201,0,2.98201,5.980876,42.72046,0.1889099,2.350953,0.2099031,5,0.5962087
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.7600983,0.7600983,4.265361,0,1.329444,0.7600983,95.6034,0,0,0,0.7266799,0,0,3.505263,3.33,8.452928,3.017639,4.05668,0,4.05668,9.829381,70.20972,0.1889567,0.8361081,0.5813439,5,3.744319
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,1.891398,1.891398,0,-1,0,1.891398,25.34382,0,0,0,0.4793527,1.990946,1.891398,0,0,4.396248,6.668651,0,1.511593,-1.511593,8.236022,58.82861,0.1889567,2.080538,0.3834821,0,7.148004
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,3.411054,3.411054,5,0,1.53,3.411054,31.62201,0,0,0,1.078644,0,0,1.588946,1.509498,6.075796,5.157058,2.588142,0,2.588142,10.69135,76.36663,0.1890525,3.75216,0.8629152,5,6.235702
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,2.204122,2.204122,4.286802,0,1.335297,2.204122,58.76981,0,0,0,1.295358,0,0,2.08268,1.978546,3.487653,7.486386,3.273905,0,3.273905,13.79725,98.55157,0.1891476,2.424534,1.036287,5,8.781745
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.7448937,0.7448937,0,0,0,0.7448937,475.482,2.543988,0,0,3.541835,0.7840986,0.7448937,0,0,0.2137488,10.4329,0.2137488,0,0.2137488,14.00003,100,0.1891349,0.819383,2.833468,0,13.97474
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,3.860995,3.860995,1.25,0,0.50625,3.860995,76.38564,0.20083,0,0,2.949246,2.748416,2.610995,0,0,0,10.62527,0,0,0,14.00003,100,0.1891349,4.247095,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,2.121908,2.121908,0,-1,0,2.121908,84.30902,0,0,0,1.78896,2.233587,2.121908,0,0,0,10.62527,0,0.4446275,-0.4446275,13.53135,96.65231,0.1891349,2.334099,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,0.9130311,0.9130311,0,0,0,0.9130311,119.4967,0,0,0,1.091042,0.9610853,0.9130311,0,0,0.4940305,10.18065,0.1299567,0,0.1299567,13.65464,97.53293,0.1891272,1.004334,0.8728336,0,11.27169
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,2.86748,2.86748,0,0,0,2.86748,44.03945,0,0,0,1.262822,3.018399,2.86748,0,0,0.3640738,10.29761,0,1.755577,-1.755577,11.8041,84.3148,0.1891272,3.154227,1.010258,0,11.56043
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,2.158423,2.158423,0,0,0,2.158423,36.70238,0,0,0,0.7921926,2.272024,2.158423,0,0,2.314715,8.54203,0,1.479831,-1.479831,10.24422,73.17284,0.1891272,2.374265,0.6337541,0,9.334223
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,2.989451,2.989451,0,0,0,2.989451,0,0,4.440892E-16,0,0,3.146791,2.989451,0,0,3.958972,7.062199,0,3.146791,-3.146791,6.927208,49.47996,0.1891272,3.288396,0,0,7.062199
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,2.069438,2.069438,0,-1,0,2.069438,0,0,4.440892E-16,0,0,2.178356,2.069438,0,0,7.455406,3.915408,0,2.178356,-2.178356,4.63102,33.07865,0.1891272,2.276382,0,0,3.915408
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.293377,1.293377,0,-1,0,1.293377,0,0,2.220446E-16,0,0,1.36145,1.293377,0,0,9.875802,1.737053,0,1.36145,-1.36145,3.195926,22.828,0.1891272,1.422715,0,0,1.737053
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.6331692,0.3568229,0,-1,0,0.3568229,0,0,0.2763463,0.3396632,0,0.375603,0.3568229,0,0,11.38852,0.375603,0,0.375603,-0.375603,2.800006,20,0.1891272,0.6964861,0,0,0.375603
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.19935,0,0,-1,0,0,0,0,0.19935,0.219285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891272,0.219285,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,1.182121,0,0,-1,0,0,0,0,1.182121,1.300333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891272,1.300333,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.7542899,0,0,-1,0,0,0,0,0.7542899,0.8297188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891272,0.8297188,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.6704682,0,0,-1,0,0,0,0,0.6704682,0.737515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891272,0.737515,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.3048485,0,0,-1,0,0,0,0,0.3048485,0.3353333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891272,0.3353333,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.5423371,0,0,-1,0,0,0,0,0.5423371,0.5965708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891272,0.5965708,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.4170435,0,0,-1,0,0,0,0,0.4170435,0.4587479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1891272,0.4587479,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.2350125,0.2350125,3.740276,0,1.186095,0.2350125,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1891667,0.2585138,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.4719046,0.4719046,3.977168,0,1.250767,0.4719046,34.89543,0,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.1892189,0.5190951,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,3.100964,3.100964,5,0,1.53,3.100964,34.40916,-2.220446E-16,0,0,1.067016,0,0,1.899036,1.804084,4.981187,6.142206,2.8711,0,2.8711,11.99822,85.70142,0.1893257,3.411061,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.7402883,0.7402883,0,0,0,0.7402883,315.3185,0,0,0,2.334265,0.7792509,0.7402883,0,0,2.110087,8.726195,1.555015,0,1.555015,13.47344,96.23866,0.1892333,0.8143171,1.867412,0,11.06046
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.2191383,0.2191383,0,-1,0,0.2191383,1547.155,2.604665,0,0,3.390409,0.2306719,0.2191383,0,0,0.5550725,10.12571,0.5550725,0,0.5550725,14.00003,100,0.1892004,0.2410521,2.712327,0,13.51612
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.622801,1.622801,0,0,0,1.622801,223.8931,1.925128,0,0,3.633339,1.708211,1.622801,0,0,0,10.62527,0,0,0,14.00003,100,0.1892004,1.785081,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.1193115,0.1193115,0,0,0,0.1193115,3742.432,4.339561,0,0,4.465152,0.1255911,0.1193115,0,0,0,10.62527,0,0,0,14.00003,100,0.1892004,0.1312427,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.2381678,0.2381678,0,0,0,0.2381678,1818.645,4.080724,0,0,4.331427,0.250703,0.2381678,0,0,0,10.62527,0,0,0,14.00003,100,0.1892004,0.2619846,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.016302,1.016302,0,0,0,1.016302,417.5448,3.173725,0,0,4.243517,1.069792,1.016302,0,0,0,10.62527,0,0,0,14.00003,100,0.1892004,1.117932,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.462092,1.462092,0,-1,0,1.462092,245.9054,2.056319,0,0,3.595363,1.539044,1.462092,0,0,0,10.62527,0,0,0,14.00003,100,0.1892004,1.608301,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892004,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,1.854511,1.854511,0,0,0,1.854511,118.9931,0.2546231,0,0,2.20674,1.952116,1.854511,0,0,0,10.62527,0,0,0,14.00003,100,0.1892004,2.039962,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892004,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892004,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.07767273,0.07767273,0,-1,0,0.07767273,0,0,1.387779E-17,0,0,0.08176077,0.07767273,0,0,0,10.62527,0,0.08176077,-0.08176077,13.91384,99.38441,0.1892004,0.08544,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,3.640528,3.33,0,-1,0,3.33,0,0,0.3105278,0.6745806,0,3.505263,3.33,0,0,0.0908453,10.54351,0,3.505263,-3.505263,10.21897,72.99252,0.1892004,4.00458,0,0,10.54351
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.985582,7.03825,0,0,0,10.21897,72.99252,0.1892004,0,0,0,7.03825
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.281789,0.281789,0,-1,0,0.281789,0,0,0,0,0,0.29662,0.281789,0,0,3.985582,7.03825,0,0.29662,-0.29662,9.906308,70.7592,0.1892004,0.3099679,0,0,7.03825
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.4791356,0.4791356,0,-1,0,0.4791356,0,0,5.551115E-17,0,0,0.5043533,0.4791356,0,0,4.31516,6.74163,0,0.5043533,-0.5043533,9.374673,66.96181,0.1892004,0.5270492,0,0,6.74163
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.875553,6.237277,0,0,0,9.374673,66.96181,0.1892004,0,0,0,6.237277
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.699708,0.699708,0,-1,0,0.699708,0,0,1.110223E-16,0,0,0.7365348,0.699708,0,0,4.875553,6.237277,0,0.7365348,-0.7365348,8.598297,61.41628,0.1892004,0.7696788,0,0,6.237277
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.693924,5.500742,0,0,0,8.598297,61.41628,0.1892004,0,0,0,5.500742
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.4480876,0.4480876,0,-1,0,0.4480876,0,0,5.551115E-17,0,0,0.4716712,0.4480876,0,0,5.693924,5.500742,0,0.4716712,-0.4716712,8.101112,57.86497,0.1892004,0.4928964,0,0,5.500742
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.7876084,0.7876084,0,-1,0,0.7876084,0,0,0,0,0,0.8290614,0.7876084,0,0,6.218004,5.029071,0,0.8290614,-0.8290614,7.227204,51.62278,0.1892004,0.8663692,0,0,5.029071
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.4952748,0.4952748,0,0,0,0.4952748,0,0,5.551115E-17,0,0,0.5213419,0.4952748,0,0,7.139183,4.200009,0,0.5213419,-0.5213419,6.677662,47.69749,0.1892004,0.5448022,0,0,4.200009
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.2756514,0.2756514,0,0,0,0.2756514,47.0262,0,0,0,0.1296284,0.2901594,0.2756514,0,0,7.718451,3.678668,0,0.160531,-0.160531,6.508447,46.48882,0.1892004,0.3032165,0.1037027,0,3.808296
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,4.493275,4.493275,5,0,1.53,4.493275,17.78998,0,0,0,0.7993526,0,0,0.5067248,0.4813885,7.89682,3.518137,1.280741,0,1.280741,7.723465,55.1675,0.1892448,4.942603,0.6394821,5,4.317489
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,2.487964,2.487964,4.963892,0,1.520142,2.487964,73.06638,0,0,0,1.817865,0,0,2.475928,2.352131,6.616078,4.670804,4.169997,0,4.169997,11.67947,83.42463,0.1893505,2.73676,1.454292,5,6.488669
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.5970493,0.5970493,0,-1,0,0.5970493,542.9693,0.16724,0,0,3.241795,0.628473,0.5970493,0,0,2.446082,8.4238,2.446082,0,2.446082,14.00003,100,0.1892055,0.6567543,2.593436,0,11.6656
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,2.423526,2.423526,0,0,0,2.423526,173.2061,1.646615,0,0,4.197694,2.55108,2.423526,0,0,0,10.62527,0,0,0,14.00003,100,0.1892055,2.665878,3.358155,0,14.82297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.309103,1.309103,0,0,0,1.309103,283.7368,2.336404,0,0,3.714407,1.378003,1.309103,0,0,0,10.62527,0,0,0,14.00003,100,0.1892055,1.440013,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.7896294,0.7896294,0,0,0,0.7896294,458.9868,2.793106,0,0,3.624294,0.8311888,0.7896294,0,0,0,10.62527,0,0,0,14.00003,100,0.1892055,0.8685923,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,2.26656,2.26656,0,0,0,2.26656,190.6649,1.935681,0,0,4.321533,2.385852,2.26656,0,0,0,10.62527,0,0,0,14.00003,100,0.1892055,2.493216,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,4.116323,3.33,0,-1,0,3.33,128.897,0.7870062,0.7863232,1.197956,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1892055,4.527956,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,2.413442,2.413442,0,0,0,2.413442,135.5682,0.7313948,0,0,3.27186,2.540465,2.413442,0,0,0,10.62527,0,0,0,14.00003,100,0.1892055,2.654786,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,2.538671,2.538671,0,0,0,2.538671,76.6659,0,4.440892E-16,0,1.946295,2.672286,2.538671,0,0,0,10.62527,0,0.7259904,-0.7259904,13.23477,94.53386,0.1892055,2.792538,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.6754515,0.6754515,0,0,0,0.6754515,160.183,0,0,0,1.081959,0.7110015,0.6754515,0,0,0.806656,9.899283,0.370957,0,0.370957,13.58669,97.04758,0.1891836,0.7429966,0.8655668,0,10.98124
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,4.088057,4.088057,4.546688,0,1.406246,4.088057,0,0,0,0,0,0,0,0.4586305,0.435699,0.435699,10.23314,0.435699,0,0.435699,14.00003,100,0.1892013,4.496863,0,5,10.23314
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,1.177344,1.177344,0,-1,0,1.177344,0,0,0,0,0,1.23931,1.177344,0,0,0,10.62527,0,1.23931,-1.23931,12.69368,90.66897,0.1892013,1.295078,0,0,10.62527
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.5195279,0.5195279,0,-1,0,0.5195279,0,0,0,0,0,0.5468715,0.5195279,0,0,1.377011,9.385964,0,0.5468715,-0.5468715,12.11723,86.55145,0.1892013,0.5714807,0,0,9.385964
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.350925,1.350925,0,-1,0,1.350925,0,0,0,0,0,1.422027,1.350925,0,0,1.984646,8.839093,0,1.422027,-1.422027,10.61828,75.8447,0.1892013,1.486018,0,0,8.839093
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.8135166,0.8135166,0,-1,0,0.8135166,0,0,1.110223E-16,0,0,0.8563332,0.8135166,0,0,3.564675,7.417067,0,0.8563332,-0.8563332,9.715626,69.39719,0.1892013,0.8948682,0,0,7.417067
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.6589721,0.6589721,0,-1,0,0.6589721,0,0,1.110223E-16,0,0,0.6936548,0.6589721,0,0,4.516157,6.560733,0,0.6936548,-0.6936548,8.984449,64.17451,0.1892013,0.7248693,0,0,6.560733
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.2106092,0.2106092,0,-1,0,0.2106092,0,0,0,0,0,0.2216939,0.2106092,0,0,5.286884,5.867078,0,0.2216939,-0.2216939,8.750764,62.50533,0.1892013,0.2316702,0,0,5.867078
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.3858709,0.3858709,0,-1,0,0.3858709,0,0,5.551115E-17,0,0,0.4061799,0.3858709,0,0,5.533211,5.645385,0,0.4061799,-0.4061799,8.322612,59.44711,0.1892013,0.424458,0,0,5.645385
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.3672256,0.3672256,0,-1,0,0.3672256,0,0,5.551115E-17,0,0,0.3865533,0.3672256,0,0,5.984522,5.239205,0,0.3865533,-0.3865533,7.915149,56.53667,0.1892013,0.4039482,0,0,5.239205
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1709321,0.1709321,0,-1,0,0.1709321,0,0,0,0,0,0.1799285,0.1709321,0,0,6.414025,4.852652,0,0.1799285,-0.1799285,7.725488,55.18195,0.1892013,0.1880253,0,0,4.852652
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.7187093,0.7187093,0,-1,0,0.7187093,0,0,1.110223E-16,0,0,0.7565361,0.7187093,0,0,6.613946,4.672723,0,0.7565361,-0.7565361,6.928029,49.48582,0.1892013,0.7905802,0,0,4.672723
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.3209316,0.3209316,0,0,0,0.3209316,0,0,5.551115E-17,0,0,0.3378228,0.3209316,0,0,7.454542,3.916187,0,0.3378228,-0.3378228,6.571932,46.94228,0.1892013,0.3530248,0,0,3.916187
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.528924,0.528924,0,0,0,0.528924,25.81433,0,1.110223E-16,0,0.1365382,0.556762,0.528924,0,0,7.8299,3.578364,0,0.4202239,-0.4202239,6.128978,43.77832,0.1892013,0.5818164,0.1092305,0,3.714902
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,2.828205,2.828205,0,0,0,2.828205,22.43989,0,4.440892E-16,0,0.6346462,2.977058,2.828205,0,0,8.296816,3.15814,0,2.342412,-2.342412,3.659859,26.1418,0.1892013,3.111026,0.507717,0,3.792786
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.6044344,0.6044344,0,0,0,0.6044344,324.2758,0,0,0,1.960034,0.6362467,0.6044344,0,0,10.8995,0.8157284,1.323788,0,1.323788,4.915714,35.11217,0.189123,0.6648778,1.568027,0,2.775763
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,0.9751904,0.9751904,0,-1,0,0.9751904,201.1688,0,0,0,1.961779,1.026516,0.9751904,0,0,9.575707,2.007137,0.9352624,0,0.9352624,5.802982,41.44979,0.1890677,1.072709,1.569423,0,3.968916
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,1.683751,1.683751,0,0,0,1.683751,203.4588,0,0,0,3.42574,1.77237,1.683751,0,0,8.640445,2.848874,1.65337,0,1.65337,7.371507,52.65351,0.18897,1.852126,2.740592,0,6.274613
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,2.754078,2.754078,0,0,0,2.754078,134.0599,0,0,0,3.692114,2.899029,2.754078,0,0,6.987075,4.336906,0.7930852,0,0.7930852,8.123893,58.02769,0.1889232,3.029485,2.953691,0,8.029021
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,2.442097,2.442097,0,0,0,2.442097,176.3003,0,0,0,4.305423,2.570628,2.442097,0,0,6.19399,5.050683,1.734795,0,1.734795,9.769664,69.78317,0.1888209,2.686306,3.444338,0,9.356106
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,0.9811853,0.9811853,0,0,0,0.9811853,349.3145,0,0,0,3.427423,1.032827,0.9811853,0,0,4.459195,6.611999,2.394596,0,2.394596,12.04138,86.00967,0.1886798,1.079304,2.741938,0,10.03942
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,0.8756438,0.8756438,0,-1,0,0.8756438,247.4081,0,0,0,2.166414,0.9217303,0.8756438,0,0,2.064599,8.767135,1.244684,0,1.244684,13.22219,94.44401,0.1886065,0.9632082,1.733131,0,10.93355
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.559651,1.559651,0,0,0,1.559651,110.476,0,0,0,1.723039,1.641737,1.559651,0,0,0.8199154,9.88735,0.08130196,0,0.08130196,13.29932,94.99493,0.1886018,1.715616,1.378432,0,11.61039
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,2.875128,2.875128,0,0,0,2.875128,16.52707,0,0,0,0.4751743,3.026451,2.875128,0,0,0.7386134,9.960522,0,2.551276,-2.551276,10.61004,75.78582,0.1886018,3.162641,0.3801394,0,10.4357
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,2.067255,2.067255,0,0,0,2.067255,10.32598,0,0,0,0.2134645,2.176058,2.067255,0,0,3.573365,7.409246,0,1.962594,-1.962594,8.541281,61.00903,0.1886018,2.273981,0.1707716,0,7.62271
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.6391073,0.6391073,0,0,0,0.6391073,0,0,1.110223E-16,0,0,0.6727445,0.6391073,0,0,5.754025,5.446652,0,0.6727445,-0.6727445,7.832146,55.94379,0.1886018,0.703018,0,0,5.446652
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,3.855532,3.33,0,-1,0,3.33,0,0,0.525532,0.9110852,0,3.505263,3.33,0,0,6.501518,4.773908,0,3.505263,-3.505263,4.137274,29.5519,0.1886018,4.241085,0,0,4.773908
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,4.765336,1.205212,0,-1,0,1.205212,0,0,3.560124,4.036657,0,1.268645,1.205212,0,0,10.39626,1.268645,0,1.268645,-1.268645,2.800006,20,0.1886018,5.241869,0,0,1.268645
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,6.695702,0,0,-1,0,0,0,0,6.695702,7.365272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1886018,7.365272,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.9232167,0,0,-1,0,0,0,0,0.9232167,1.015538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1886018,1.015538,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.7224929,0,0,-1,0,0,0,0,0.7224929,0.7947422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1886018,0.7947422,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.6565337,0,0,-1,0,0,0,0,0.6565337,0.7221871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1886018,0.7221871,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.3738845,0,0,-1,0,0,0,0,0.3738845,0.4112729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1886018,0.4112729,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.6355609,0,0,-1,0,0,0,0,0.6355609,0.6991169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1886018,0.6991169,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1793728,0,0,-1,0,0,0,0,0.1793728,0.19731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1886018,0.19731,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.06381872,0,0,-1,0,0,0,0,0.06381872,0.07020059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1886018,0.07020059,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.6967578,0.6967578,4.202021,0,1.312152,0.6967578,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1886851,0.7664335,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.188695,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.1886746,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.1886133,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.7095407,0.7095407,0,-1,0,0.7095407,352.0873,1.751318,0,0,2.498203,0.746885,0.7095407,0,0,0,10.62527,0,0,0,14.00003,100,0.1886133,0.7804948,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.4497574,0.4497574,0,0,0,0.4497574,709.3461,2.716908,0,0,3.190337,0.4734288,0.4497574,0,0,0,10.62527,0,0,0,14.00003,100,0.1886133,0.4947331,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,3.039085,3.039085,1.25,0,0.50625,3.039085,139.7475,2.363799,0,0,4.247046,1.883248,1.789086,0,0,0,10.62527,0,0,0,14.00003,100,0.1886133,3.342994,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,3.151088,3.151088,1.25,0,0.50625,3.151088,105.9448,1.337269,0,0,3.338414,2.001146,1.901088,0,0,0,10.62527,0,0,0,14.00003,100,0.1886133,3.466197,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,4.062569,4.062569,2.707724,0,0.9042087,4.062569,35.1047,0,0,0,1.426153,1.426153,1.354845,0,0,0,10.62527,0,0,0,14.00003,100,0.1886133,4.468826,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.583244,1.583244,0,-1,0,1.583244,146.2874,0.649514,0,0,2.316087,1.666573,1.583244,0,0,0,10.62527,0,0,0,14.00003,100,0.1886133,1.741569,1.85287,0,12.94136
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.7933328,0.7933328,0,0,0,0.7933328,318.909,1.694923,0,0,2.53001,0.8350872,0.7933328,0,0,0,10.62527,0,0,0,14.00003,100,0.1886133,0.8726661,2.024008,0,13.15528
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.253341,1.253341,0,0,0,1.253341,182.4721,0.9676906,0,0,2.286997,1.319306,1.253341,0,0,0,10.62527,0,0,0,14.00003,100,0.1886133,1.378675,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,2.009037,2.009037,0,0,0,2.009037,44.9901,0,4.440892E-16,0,0.9038677,2.114775,2.009037,0,0,0,10.62527,0,1.210908,-1.210908,12.72362,90.88281,0.1886133,2.20994,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.6552554,0.6552554,0,0,0,0.6552554,0,0,1.110223E-16,0,0,0.6897426,0.6552554,0,0,1.345453,9.414367,0,0.6897426,-0.6897426,11.99657,85.68959,0.1886133,0.720781,0,0,9.414367
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,2.28556,2.28556,0,-1,0,2.28556,0,0,4.440892E-16,0,0,2.405852,2.28556,0,0,2.111834,8.724624,0,2.405852,-2.405852,9.460576,67.57541,0.1886133,2.514116,0,0,8.724624
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.2480359,0.2480359,0,-1,0,0.2480359,0,0,0,0,0,0.2610904,0.2480359,0,0,4.785003,6.318771,0,0.2610904,-0.2610904,9.185362,65.6096,0.1886133,0.2728395,0,0,6.318771
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.075103,6.057681,0,0,0,9.185362,65.6096,0.1886133,0,0,0,6.057681
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1770955,0.1770955,0,-1,0,0.1770955,0,0,2.775558E-17,0,0,0.1864163,0.1770955,0,0,5.075103,6.057681,0,0.1864163,-0.1864163,8.988862,64.20603,0.1886133,0.194805,0,0,6.057681
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.4377097,0.4377097,0,-1,0,0.4377097,0,0,5.551115E-17,0,0,0.460747,0.4377097,0,0,5.282233,5.871265,0,0.460747,-0.460747,8.503192,60.73697,0.1886133,0.4814806,0,0,5.871265
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.794174,5.410518,0,0,0,8.503192,60.73697,0.1886133,0,0,0,5.410518
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.8467531,0.8467531,0,-1,0,0.8467531,0,0,1.110223E-16,0,0,0.891319,0.8467531,0,0,5.794174,5.410518,0,0.891319,-0.891319,7.56366,54.02603,0.1886133,0.9314284,0,0,5.410518
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.6446504,0.6446504,0,-1,0,0.6446504,0,0,0,0,0,0.6785794,0.6446504,0,0,6.784528,4.519199,0,0.6785794,-0.6785794,6.848374,48.91686,0.1886133,0.7091154,0,0,4.519199
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.127691,1.127691,0,-1,0,1.127691,0,0,0,0,0,1.187044,1.127691,0,0,7.538505,3.840619,0,1.187044,-1.187044,5.59712,39.97935,0.1886133,1.240461,0,0,3.840619
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.4234168,0.4234168,0,-1,0,0.4234168,0,0,5.551115E-17,0,0,0.4457019,0.4234168,0,0,8.857443,2.653576,0,0.4457019,-0.4457019,5.127309,36.62356,0.1886133,0.4657585,0,0,2.653576
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.8121564,0.8121564,0,0,0,0.8121564,0,0,1.110223E-16,0,0,0.8549016,0.8121564,0,0,9.352667,2.207874,0,0.8549016,-0.8549016,4.226164,30.18682,0.1886133,0.8933721,0,0,2.207874
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.7824774,0.7824774,0,0,0,0.7824774,20.31989,0,0,0,0.1589985,0.8236604,0.7824774,0,0,10.30256,1.352972,0,0.6646619,-0.6646619,3.525549,25.18244,0.1886133,0.8607252,0.1271988,0,1.511971
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,11.04107,0.6883105,1.031984,0,1.031984,4.504575,32.17547,0.1885528,0,0.8255873,0,1.720295
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,2.569386,2.569386,5,0,1.53,2.569386,78.72974,0,0,0,2.022871,0,0,2.430614,2.309083,10.00909,1.617096,4.331954,0,4.331954,8.614227,61.53007,0.1886523,2.826325,1.618297,5,3.639967
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,2.0449,2.0449,0,-1,0,2.0449,101.5386,0,0,0,2.076363,2.152526,2.0449,0,0,5.677132,5.515855,0,0.07616381,-0.07616381,8.533944,60.95662,0.1886523,2.24939,1.66109,0,7.592217
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,0,0,0,3.382797,0,0,0,0,5.761759,5.439692,3.382797,0,3.382797,11.74315,83.87945,0.1884545,0,2.706237,0,8.822488
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,1.823244,1.823244,0,0,0,1.823244,154.2784,0,0,0,2.812871,1.919204,1.823244,0,0,2.378962,8.484208,0.8936676,0,0.8936676,12.59095,89.9352,0.1884024,2.005568,2.250297,0,11.29708
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,0.9259135,0.9259135,0,0,0,0.9259135,484.2702,2.023983,0,0,4.483923,0.9746457,0.9259135,0,0,1.485295,9.288509,1.485295,0,1.485295,14.00003,100,0.1883157,1.018505,3.587138,0,13.77243
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883157,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1883157,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,1.873513,1.873513,0,0,0,1.873513,154.379,0.920191,0,0,2.89231,1.972119,1.873513,0,0,0,10.62527,0,0,0,14.00003,100,0.1883157,2.060865,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,1.744662,1.744662,0,0,0,1.744662,80.11043,0,0,0,1.397656,1.836487,1.744662,0,0,0,10.62527,0,0.4388302,-0.4388302,13.53746,96.69595,0.1883157,1.919129,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0.1915189,0,0,0.679108,0,0,0,0,0.4875891,10.18644,0.4875891,0,0.4875891,14.00003,100,0.1882873,0,0.5432864,0,10.86555
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882873,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882873,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,3.811687,3.33,0,-1,0,3.33,0,0,0.4816875,0.8628562,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1882873,4.192856,0,0,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.8049682,0.8049682,0,-1,0,0.8049682,0,0,1.110223E-16,0,0,0.8473349,0.8049682,0,0,3.894737,7.120011,0,0.8473349,-0.8473349,9.411986,67.22834,0.1882873,0.885465,0,0,7.120011
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.2888779,0.2888779,0,-1,0,0.2888779,0,0,0,0,0,0.304082,0.2888779,0,0,4.83622,6.272676,0,0.304082,-0.304082,9.091456,64.93884,0.1882873,0.3177657,0,0,6.272676
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.12141,0.12141,0,-1,0,0.12141,0,0,2.775558E-17,0,0,0.1278,0.12141,0,0,5.174089,5.968594,0,0.1278,-0.1278,8.956743,63.97661,0.1882873,0.133551,0,0,5.968594
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.316089,5.840794,0,0,0,8.956743,63.97661,0.1882873,0,0,0,5.840794
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.6997479,0.6997479,0,-1,0,0.6997479,0,0,1.110223E-16,0,0,0.7365767,0.6997479,0,0,5.316089,5.840794,0,0.7365767,-0.7365767,8.180324,58.43076,0.1882873,0.7697226,0,0,5.840794
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.2695414,0.2695414,0,-1,0,0.2695414,0,0,0,0,0,0.2837278,0.2695414,0,0,6.134508,5.104218,0,0.2837278,-0.2837278,7.881248,56.29451,0.1882873,0.2964955,0,0,5.104218
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.2094821,0.2094821,0,-1,0,0.2094821,0,0,2.775558E-17,0,0,0.2205075,0.2094821,0,0,6.44976,4.82049,0,0.2205075,-0.2205075,7.648813,54.63427,0.1882873,0.2304303,0,0,4.82049
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.3753484,0.3753484,0,-1,0,0.3753484,0,0,5.551115E-17,0,0,0.3951036,0.3753484,0,0,6.694769,4.599982,0,0.3951036,-0.3951036,7.232337,51.65945,0.1882873,0.4128832,0,0,4.599982
