Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.565009,0.565009,0,0,0,0.565009,0,0,1.110223E-16,0,0,0.5947463,0.565009,0,0,7.133773,4.204879,0,0.5947463,-0.5947463,6.605419,47.18147,0.1882873,0.6215099,0,0,4.204879
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.6019163,0.6019163,0,0,0,0.6019163,2.043937,0,1.110223E-16,0,0.01230279,0.6335961,0.6019163,0,0,7.794602,3.610132,0,0.6212933,-0.6212933,5.950519,42.50362,0.1882873,0.6621079,0.009842232,0,3.622435
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,3.475328,3.475328,5,0,1.53,3.475328,2.992569,0,0,0,0.1040016,0,0,1.524672,1.448439,8.484928,2.988839,1.55244,0,1.55244,7.423293,53.02341,0.1883492,3.82286,0.08320125,5,3.092841
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,3.122271,3.122271,5,0,1.53,3.122271,0.7471182,0,0,0,0.02332705,0,0,1.877729,1.783843,6.932487,4.386035,1.80717,0,1.80717,9.137725,65.26933,0.1884222,3.434498,0.01866164,5,4.409362
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,2.67354,2.67354,0,-1,0,2.67354,7.156487,0,0,0,0.1913315,2.814252,2.67354,0,0,5.125318,6.012488,0,2.622921,-2.622921,6.372923,45.52079,0.1884222,2.940893,0.1530652,0,6.20382
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,8.039674,3.389568,0.7225695,0,0.7225695,7.058413,50.41714,0.1883801,0,0.5780556,0,4.112137
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.106492,1.106492,0,0,0,1.106492,47.30212,0,0,0,0.523394,1.164728,1.106492,0,0,7.317104,4.03988,0,0.6413341,-0.6413341,6.382388,45.58839,0.1883801,1.217141,0.4187152,0,4.563274
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,1.74326,1.74326,0,0,0,1.74326,47.19755,0,2.220446E-16,0,0.8227758,1.83501,1.74326,0,0,8.029697,3.398546,0,1.012234,-1.012234,5.315399,37.96706,0.1883801,1.917586,0.6582206,0,4.221322
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,1.231751,1.231751,0,0,0,1.231751,35.54362,0,0,0,0.437809,1.29658,1.231751,0,0,9.154403,2.386312,0,0.8587714,-0.8587714,4.410174,31.50118,0.1883801,1.354926,0.3502472,0,2.824121
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.1138462,0.1138462,0,-1,0,0.1138462,163.5699,0,0,0,0.1862181,0.1198381,0.1138462,0,0,10.10859,1.52754,0.06637999,0,0.06637999,4.473148,31.95099,0.1883762,0.1252308,0.1489745,0,1.713758
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,1.763014,1.763014,4.841098,0,1.48662,1.763014,40.54278,0,0,0,0.7147748,0,0,3.078084,2.92418,10.04221,1.587282,3.638955,0,3.638955,7.925364,56.60963,0.188501,1.939315,0.5718199,5,2.302057
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,1.726476,1.726476,5,0,1.53,1.726476,22.30275,0,0,0,0.3850515,0,0,3.273524,3.109848,6.403258,4.862342,3.4949,0,3.4949,11.24092,80.29211,0.1886383,1.899123,0.3080412,5,5.247394
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,2.908358,8.007751,0.242591,0,0.242591,11.47106,81.93597,0.1886242,0,0.1940728,0,8.250342
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,4.187086,4.187086,5,0,1.53,4.187086,0,0,0,0,0,0,0,0.8129139,0.7722682,2.665767,8.226084,0.7722682,0,0.7722682,12.2037,87.16909,0.1886553,4.605795,0,5,8.226084
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,5.975547,3.33,0,-1,0,3.33,0,0,2.645547,3.243102,0,3.505263,3.33,0,0,1.893499,8.921124,0,3.505263,-3.505263,8.508825,60.7772,0.1886553,6.573102,0,0,8.921124
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,2.1621,2.1621,0,-1,0,2.1621,0,0,0,0,0,2.275895,2.1621,0,0,5.788236,5.415862,0,2.275895,-2.275895,6.109821,43.64149,0.1886553,2.37831,0,0,5.415862
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.317008,3.139967,0,0,0,6.109821,43.64149,0.1886553,0,0,0,3.139967
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.5329452,0.5329452,0,-1,0,0.5329452,0,0,1.110223E-16,0,0,0.560995,0.5329452,0,0,8.317008,3.139967,0,0.560995,-0.560995,5.518481,39.41764,0.1886553,0.5862398,0,0,3.139967
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.6361617,0.6361617,0,-1,0,0.6361617,0,0,1.110223E-16,0,0,0.6696439,0.6361617,0,0,8.940335,2.578972,0,0.6696439,-0.6696439,4.812614,34.37575,0.1886553,0.6997779,0,0,2.578972
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.09979513,0.09979513,0,-1,0,0.09979513,0,0,1.387779E-17,0,0,0.1050475,0.09979513,0,0,9.684384,1.909328,0,0.1050475,-0.1050475,4.701884,33.58482,0.1886553,0.1097746,0,0,1.909328
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1062029,0.1062029,0,-1,0,0.1062029,0,0,1.387779E-17,0,0,0.1117925,0.1062029,0,0,9.801104,1.804281,0,0.1117925,-0.1117925,4.584045,32.74311,0.1886553,0.1168232,0,0,1.804281
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.925318,1.692488,0,0,0,4.584045,32.74311,0.1886553,0,0,0,1.692488
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.925318,1.692488,0,0,0,4.584045,32.74311,0.1886553,0,0,0,1.692488
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.2458387,0.2458387,0,-1,0,0.2458387,0,0,0,0,0,0.2587776,0.2458387,0,0,9.925318,1.692488,0,0.2587776,-0.2587776,4.311269,30.79472,0.1886553,0.2704225,0,0,1.692488
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1624903,0.1624903,0,0,0,0.1624903,0,0,2.775558E-17,0,0,0.1710424,0.1624903,0,0,10.21285,1.433711,0,0.1710424,-0.1710424,4.130975,29.5069,0.1886553,0.1787394,0,0,1.433711
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,0.9708027,0.9708027,0,0,0,0.9708027,5.269265,0,0,0,0.05115417,1.021898,0.9708027,0,0,10.4029,1.262668,0,0.9707434,-0.9707434,3.107721,22.19796,0.1886553,1.067883,0.04092334,0,1.313822
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,2.11512,2.11512,5,0,1.53,2.11512,24.07609,0,0,0,0.5092381,0,0,2.88488,2.740636,11.4815,0.2919247,3.249874,0,3.249874,6.190823,44.22007,0.1887812,2.326632,0.4073905,5,0.8011628
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,3.505263,0,1.121937,0,0,0,0,0,1.271382,0,0,3.505263,3.33,8.231626,3.216811,4.601382,0,4.601382,10.55608,75.4004,0.1887244,0,1.017106,5,4.488194
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,1.694172,1.694172,0,-1,0,1.694172,92.1729,0,0,0,1.561568,1.783339,1.694172,0,0,3.630243,7.358055,0,0.2217716,-0.2217716,10.32231,73.73063,0.1887244,1.86359,1.249254,0,8.919622
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.536081,1.536081,0,0,0,1.536081,170.3551,0,0,0,2.616793,1.616927,1.536081,0,0,3.876656,7.136283,0.9998655,0,0.9998655,11.27086,80.50601,0.1886664,1.689689,2.093434,0,9.753077
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,2.588945,2.588945,0,0,0,2.588945,59.27472,0,0,0,1.53459,2.725205,2.588945,0,0,2.876791,8.036162,0,1.190615,-1.190615,10.01585,71.54162,0.1886664,2.847839,1.227672,0,9.570752
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,3.680858,3.680858,4.845944,0,1.487943,3.680858,80.77708,0,0,0,2.973289,0,0,1.165087,1.106832,4.199697,6.845548,4.080122,0,4.080122,13.88659,99.18973,0.188765,4.048944,2.378632,5,9.818837
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,3.046255,3.046255,1.25,0,0.50625,3.046255,84.84329,0.5741736,0,0,2.584543,1.890795,1.796255,0,0,0.1195747,10.51766,0.1195747,0,0.1195747,14.00003,100,0.1887581,3.35088,2.067634,5,13.1022
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.27058,0.27058,0,-1,0,0.27058,685.3424,1.569578,0,0,1.854399,0.284821,0.27058,0,0,0,10.62527,0,0,0,14.00003,100,0.1887581,0.297638,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.284466,1.284466,0,0,0,1.284466,74.65826,0,0,0,0.95896,1.35207,1.284466,0,0,0,10.62527,0,0.3931096,-0.3931096,13.58565,97.04019,0.1887581,1.412913,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,1.719341,1.719341,0,0,0,1.719341,50.73739,0,2.220446E-16,0,0.8723489,1.809833,1.719341,0,0,0.4367884,10.23216,0,0.9374841,-0.9374841,12.59746,89.98167,0.1887581,1.891276,0.6978791,0,11.10451
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.248209,1.248209,0,0,0,1.248209,34.4247,0,0,0,0.4296922,1.313904,1.248209,0,0,1.478437,9.294681,0,0.8842121,-0.8842121,11.66542,83.32425,0.1887581,1.37303,0.3437538,0,9.724373
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,2.622811,2.622811,0,0,0,2.622811,0,0,4.440892E-16,0,0,2.760854,2.622811,0,0,2.460895,8.410468,0,2.760854,-2.760854,8.755222,62.53718,0.1887581,2.885092,0,0,8.410468
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,4.206829,3.33,0,-1,0,3.33,0,0,0.876829,1.297512,0,3.505263,3.33,0,0,5.52851,5.649615,0,3.505263,-3.505263,5.060351,36.14529,0.1887581,4.627512,0,0,5.649615
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,2.824986,2.037134,0,-1,0,2.037134,0,0,0.7878519,1.070351,0,2.144352,2.037134,0,0,9.423247,2.144352,0,2.144352,-2.144352,2.800006,20,0.1887581,3.107485,0,0,2.144352
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,2.035975,0,0,-1,0,0,0,0,2.035975,2.239572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887581,2.239572,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.131621,0,0,-1,0,0,0,0,1.131621,1.244783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887581,1.244783,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.4521863,0,0,-1,0,0,0,0,0.4521863,0.4974049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887581,0.4974049,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.4717743,0,0,-1,0,0,0,0,0.4717743,0.5189517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887581,0.5189517,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.07526939,0,0,-1,0,0,0,0,0.07526939,0.08279634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887581,0.08279634,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.2615094,0,0,-1,0,0,0,0,0.2615094,0.2876604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887581,0.2876604,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.2406911,0,0,-1,0,0,0,0,0.2406911,0.2647602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887581,0.2647602,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.5179006,0,0,-1,0,0,0,0,0.5179006,0.5696907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1887581,0.5696907,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.6826981,0.6826981,4.187961,0,1.308313,0.6826981,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1888387,0.7509679,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.226224,0.226224,3.731487,0,1.183696,0.226224,4.005362,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.1888761,0.2488464,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1319576,0.1319576,3.637221,0,1.157961,0.1319576,71.16667,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.1888998,0.1451533,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.1888884,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,2.851471,2.851471,0,-1,0,2.851471,14.87295,0,0,0,0.4240979,3.001548,2.851471,0,0,1.515402,9.261413,0,2.577451,-2.577451,9.84552,70.325,0.1888884,3.136618,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.440055,1.440055,0,0,0,1.440055,23.17229,0,0,0,0.3336938,1.515848,1.440055,0,0,4.379236,6.683962,0,1.182154,-1.182154,8.599421,61.42431,0.1888884,1.584061,0.2669551,0,7.017656
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,5.69274,5.501808,0.5423619,0,0.5423619,9.113951,65.09952,0.188857,0,0.4338895,0,6.04417
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,2.44555,2.44555,0,0,0,2.44555,10.91621,0,0,0,0.2669613,2.574263,2.44555,0,0,5.150378,5.989934,0,2.307302,-2.307302,6.68184,47.72734,0.188857,2.690105,0.2135691,0,6.256896
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,2.211237,2.211237,0,0,0,2.211237,23.25477,0,0,0,0.514218,2.327618,2.211237,0,0,7.714047,3.682632,0,1.8134,-1.8134,4.77035,34.07386,0.188857,2.43236,0.4113744,0,4.19685
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.7709622,0.7709622,0,-1,0,0.7709622,128.5129,0,0,0,0.9907857,0.8115392,0.7709622,0,0,9.728935,1.869232,0.1792465,0,0.1792465,4.940397,35.28848,0.1888467,0.8480585,0.7926286,0,2.860018
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,9.549689,2.030554,0.5580735,0,0.5580735,5.469832,39.07015,0.1888144,0,0.4464588,0,2.588628
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,8.991615,2.53282,0.3532622,0,0.3532622,5.804966,41.46396,0.188794,0,0.2826097,0,2.886082
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,2.523176,2.523176,5,0,1.53,2.523176,6.13942,0,0,0,0.1549084,0,0,2.476824,2.352983,8.638353,2.850756,2.507891,0,2.507891,8.18416,58.45817,0.1888926,2.775494,0.1239267,5,3.005665
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,4.826217,4.826217,5,0,1.53,4.826217,0,0,0,0,0,0,0,0.173783,0.1650939,6.130463,5.107858,0.1650939,0,0.1650939,8.340782,59.5769,0.1888992,5.308839,0,5,5.107858
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.6774094,0.6774094,0,-1,0,0.6774094,0,0,0,0,0,0.7130626,0.6774094,0,0,5.965369,5.256443,0,0.7130626,-0.7130626,7.589149,54.2081,0.1888992,0.7451504,0,0,5.256443
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.04100628,0.04100628,0,-1,0,0.04100628,0,0,0,0,0,0.0431645,0.04100628,0,0,6.75766,4.54338,0,0.0431645,-0.0431645,7.543649,53.8831,0.1888992,0.04510691,0,0,4.54338
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.7727029,0.7727029,0,-1,0,0.7727029,0,0,1.110223E-16,0,0,0.8133715,0.7727029,0,0,6.805621,4.500215,0,0.8133715,-0.8133715,6.68628,47.75905,0.1888992,0.8499732,0,0,4.500215
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.7676248,0.7676248,0,-1,0,0.7676248,0,0,1.110223E-16,0,0,0.8080261,0.7676248,0,0,7.709367,3.686844,0,0.8080261,-0.8080261,5.834546,41.67524,0.1888992,0.8443873,0,0,3.686844
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.607174,2.878818,0,0,0,5.834546,41.67524,0.1888992,0,0,0,2.878818
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.3113123,0.3113123,0,-1,0,0.3113123,0,0,5.551115E-17,0,0,0.3276972,0.3113123,0,0,8.607174,2.878818,0,0.3276972,-0.3276972,5.489123,39.20794,0.1888992,0.3424435,0,0,2.878818
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.971282,2.551121,0,0,0,5.489123,39.20794,0.1888992,0,0,0,2.551121
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.022069,1.022069,0,-1,0,1.022069,0,0,0,0,0,1.075862,1.022069,0,0,8.971282,2.551121,0,1.075862,-1.075862,4.355064,31.10754,0.1888992,1.124276,0,0,2.551121
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1508736,0.1508736,0,-1,0,0.1508736,0,0,2.775558E-17,0,0,0.1588143,0.1508736,0,0,10.16668,1.475258,0,0.1588143,-0.1588143,4.187659,29.91179,0.1888992,0.165961,0,0,1.475258
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.6556654,0.6556654,0,-1,0,0.6556654,0,0,1.110223E-16,0,0,0.6901741,0.6556654,0,0,10.34315,1.316444,0,0.6901741,-0.6901741,3.460152,24.71532,0.1888992,0.7212319,0,0,1.316444
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.6336047,0.6336047,4.138868,0,1.294911,0.6336047,0,0,0,0,0,0,0,3.505263,3.33,11.11001,0.6262696,3.33,0,3.33,6.619267,47.28038,0.1889747,0.6969652,0,5,0.6262696
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.7493338,0.7493338,4.254597,0,1.326505,0.7493338,25.52408,4.440892E-16,0,0,0.1912605,0,0,3.505263,3.33,7.780005,3.62327,3.52126,0,3.52126,9.959828,71.14149,0.1890498,0.8242672,0.1530084,5,3.81453
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,3.138799,3.138799,5,0,1.53,3.138799,37.35592,0,0,0,1.172527,0,0,1.8612,1.76814,4.258745,6.792404,2.940668,0,2.940668,12.74959,91.06832,0.1891555,3.452679,0.9380219,5,7.964931
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,2.206825,2.206825,0,0,0,2.206825,100.1879,0,0,0,2.210972,2.322974,2.206825,0,0,1.318077,9.439005,0,0.1120022,-0.1120022,12.63153,90.22504,0.1891555,2.427508,1.768777,0,11.64998
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,3.100936,3.100936,0,-1,0,3.100936,85.4441,0,0,0.08102947,2.649567,3.264143,3.100936,0,0,1.442523,9.327003,0,0.6145762,-0.6145762,11.98371,85.59776,0.1891555,3.41103,2.119653,0,11.97657
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,2.489246,2.489246,0,0,0,2.489246,120.7113,0,0,0,3.004801,2.620259,2.489246,0,0,2.125386,8.712427,0.384542,0,0.384542,12.34852,88.20353,0.1891333,2.73817,2.403841,0,11.71723
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,3.307527,3.307527,1.402074,0,0.5477663,3.307527,113.2745,0,0,0,3.746584,2.00574,1.905453,0,0,1.740844,9.058515,1.740844,0,1.740844,14.00003,100,0.189047,3.63828,2.997267,5,12.8051
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,2.764732,2.764732,0,0,0,2.764732,145.3472,1.108215,0,0,4.018458,2.910244,2.764732,0,0,0,10.62527,0,0,0,14.00003,100,0.189047,3.041205,3.214767,0,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,0.8593513,0.8593513,0,0,0,0.8593513,497.226,3.368338,0,0,4.272919,0.9045803,0.8593513,0,0,0,10.62527,0,0,0,14.00003,100,0.189047,0.9452864,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,2.73745,2.73745,0,-1,0,2.73745,135.6728,0.8324484,0,0,3.713975,2.881526,2.73745,0,0,0,10.62527,0,0,0,14.00003,100,0.189047,3.011195,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.7367136,0.7367136,0,0,0,0.7367136,382.9551,2.045794,0,0,2.821282,0.775488,0.7367136,0,0,0,10.62527,0,0,0,14.00003,100,0.189047,0.8103849,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,2.132779,2.132779,0,0,0,2.132779,77.93845,0,0,0,1.662255,2.245031,2.132779,0,0,0,10.62527,0,0.5827756,-0.5827756,13.38573,95.61215,0.189047,2.346057,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,3.045636,3.045636,2.921113,0,0.9624639,3.045636,25.56462,2.220446E-16,0,0,0.7786055,0.1310771,0.1245232,0,0,0.6475285,10.0425,0.6475285,0,0.6475285,14.00003,100,0.1890666,3.3502,0.6228844,5,10.8211
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,7.014058,7.014058,5,0,1.53,7.014058,0,0,0,0,0,2.120061,2.014058,0,0,0,10.62527,0,2.120061,-2.120061,11.76529,84.0376,0.1890666,7.715464,0,5,10.62527
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.703272,1.703272,0,-1,0,1.703272,0,0,2.220446E-16,0,0,1.792918,1.703272,0,0,2.355623,8.505213,0,1.792918,-1.792918,9.875386,70.53833,0.1890666,1.873599,0,0,8.505213
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.4293563,0.4293563,0,-1,0,0.4293563,0,0,5.551115E-17,0,0,0.451954,0.4293563,0,0,4.347754,6.712296,0,0.451954,-0.451954,9.398985,67.13548,0.1890666,0.472292,0,0,6.712296
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.849925,6.260342,0,0,0,9.398985,67.13548,0.1890666,0,0,0,6.260342
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.1205674,0.1205674,0,-1,0,0.1205674,0,0,0,0,0,0.1269131,0.1205674,0,0,4.849925,6.260342,0,0.1269131,-0.1269131,9.265207,66.17992,0.1890666,0.1326241,0,0,6.260342
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.8144414,0.8144414,0,-1,0,0.8144414,0,0,1.110223E-16,0,0,0.8573068,0.8144414,0,0,4.99094,6.133429,0,0.8573068,-0.8573068,8.361526,59.72507,0.1890666,0.8958856,0,0,6.133429
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.02547762,0.02547762,0,-1,0,0.02547762,0,0,3.469447E-18,0,0,0.02681855,0.02547762,0,0,5.943503,5.276122,0,0.02681855,-0.02681855,8.333257,59.52314,0.1890666,0.02802538,0,0,5.276122
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.392705,0.392705,0,-1,0,0.392705,0,0,5.551115E-17,0,0,0.4133737,0.392705,0,0,5.973301,5.249303,0,0.4133737,-0.4133737,7.897523,56.41076,0.1890666,0.4319755,0,0,5.249303
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.3728592,0.3728592,0,-1,0,0.3728592,0,0,5.551115E-17,0,0,0.3924833,0.3728592,0,0,6.432605,4.835929,0,0.3924833,-0.3924833,7.483809,53.45567,0.1890666,0.410145,0,0,4.835929
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.2525088,0.2525088,0,-1,0,0.2525088,0,0,5.551115E-17,0,0,0.2657988,0.2525088,0,0,6.868698,4.443446,0,0.2657988,-0.2657988,7.203632,51.45441,0.1890666,0.2777598,0,0,4.443446
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.1164707,0.1164707,0,-1,0,0.1164707,0,0,1.387779E-17,0,0,0.1226007,0.1164707,0,0,7.16403,4.177647,0,0.1226007,-0.1226007,7.0744,50.53133,0.1890666,0.1281178,0,0,4.177647
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1549927,0.1549927,0,0,0,0.1549927,0,0,2.775558E-17,0,0,0.1631502,0.1549927,0,0,7.300253,4.055047,0,0.1631502,-0.1631502,6.902425,49.30293,0.1890666,0.1704919,0,0,4.055047
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1466643,0.1466643,0,0,0,0.1466643,77.68693,0,0,0,0.113939,0.1543835,0.1466643,0,0,7.481531,3.891896,0,0.04044449,-0.04044449,6.859792,48.99842,0.1890666,0.1613308,0.09115122,0,4.005836
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,2.478086,2.478086,0,0,0,2.478086,45.1484,0,4.440892E-16,0,1.118816,2.608512,2.478086,0,0,7.526469,3.851452,0,1.489696,-1.489696,5.289515,37.78218,0.1890666,2.725895,0.8950531,0,4.970268
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.388836,1.388836,0,0,0,1.388836,157.7172,0,0,0,2.190433,1.461933,1.388836,0,0,9.181686,2.361756,0.7285005,0,0.7285005,5.980631,42.71871,0.1890246,1.52772,1.752347,0,4.552189
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,1.213683,1.213683,0,-1,0,1.213683,268.788,0,0,0,3.262234,1.277561,1.213683,0,0,8.453186,3.017407,1.984674,0,1.984674,7.863458,56.16745,0.1889104,1.335051,2.609787,0,6.279641
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.4896676,0.4896676,0,0,0,0.4896676,627.1755,0,0,0,3.071075,0.5154396,0.4896676,0,0,6.468513,4.803613,2.555636,0,2.555636,10.28795,73.48519,0.1887636,0.5386344,2.45686,0,7.874689
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.665699,1.665699,0,0,0,1.665699,218.6047,0,0,0,3.641297,1.753368,1.665699,0,0,3.912877,7.103685,1.887929,0,1.887929,12.07899,86.27836,0.1886552,1.832269,2.913037,0,10.74498
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.5754838,0.5754838,0,0,0,0.5754838,827.7763,2.132998,0,0,4.763719,0.6057724,0.5754838,0,0,2.024948,8.802821,2.024948,0,2.024948,14.00003,100,0.1885392,0.6330321,3.810975,0,13.56654
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,2.600026,2.600026,0,0,0,2.600026,126.3429,0.548079,0,0,3.284949,2.73687,2.600026,0,0,0,10.62527,0,0,0,14.00003,100,0.1885392,2.860029,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,3.995045,3.33,0,-1,0,3.33,112.1472,0.2292388,0.6650447,1.064549,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1885392,4.394549,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,1.170278,1.170278,0,0,0,1.170278,237.6569,1.549375,0,0,2.781247,1.231872,1.170278,0,0,0,10.62527,0,0,0,14.00003,100,0.1885392,1.287306,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.324781,1.324781,0,0,0,1.324781,136.2514,0.410526,0,0,1.805033,1.394507,1.324781,0,0,0,10.62527,0,0,0,14.00003,100,0.1885392,1.45726,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.301431,1.301431,0,0,0,1.301431,50.90736,2.220446E-16,0,0,0.662524,1.369927,1.301431,0,0,0,10.62527,0,0.7074031,-0.7074031,13.25436,94.67381,0.1885392,1.431574,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7860035,9.917871,0,0,0,13.25436,94.67381,0.1885392,0,0,0,9.917871
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.9656147,0.9656147,0,-1,0,0.9656147,0,0,2.220446E-16,0,0,1.016437,0.9656147,0,0,0.7860035,9.917871,0,1.016437,-1.016437,12.18294,87.02084,0.1885392,1.062176,0,0,9.917871
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,5.243806,3.33,0,-1,0,3.33,0,0,1.913806,2.438186,0,3.505263,3.33,0,0,1.915377,8.901435,0,3.505263,-3.505263,8.48807,60.62895,0.1885392,5.768186,0,0,8.901435
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,2.284466,2.284466,0,-1,0,2.284466,0,0,0,0,0,2.404701,2.284466,0,0,5.810114,5.396172,0,2.404701,-2.404701,5.953292,42.52343,0.1885392,2.512913,0,0,5.396172
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.482005,2.99147,0,0,0,5.953292,42.52343,0.1885392,0,0,0,2.99147
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.482005,2.99147,0,0,0,5.953292,42.52343,0.1885392,0,0,0,2.99147
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.8103659,0.8103659,0,-1,0,0.8103659,0,0,1.110223E-16,0,0,0.8530167,0.8103659,0,0,8.482005,2.99147,0,0.8530167,-0.8530167,5.054133,36.10088,0.1885392,0.8914024,0,0,2.99147
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.2342309,0.2342309,0,-1,0,0.2342309,0,0,2.775558E-17,0,0,0.2465588,0.2342309,0,0,9.429801,2.138453,0,0.2465588,-0.2465588,4.794238,34.24448,0.1885392,0.257654,0,0,2.138453
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.2910934,0.2910934,0,-1,0,0.2910934,0,0,5.551115E-17,0,0,0.3064141,0.2910934,0,0,9.703755,1.891894,0,0.3064141,-0.3064141,4.471249,31.93743,0.1885392,0.3202027,0,0,1.891894
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.6715065,0.6715065,0,-1,0,0.6715065,0,0,1.110223E-16,0,0,0.7068489,0.6715065,0,0,10.04422,1.58548,0,0.7068489,-0.7068489,3.726164,26.61541,0.1885392,0.7386571,0,0,1.58548
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.07245106,0.07245106,0,-1,0,0.07245106,0,0,0,0,0,0.07626428,0.07245106,0,0,10.8296,0.8786314,0,0.07626428,-0.07626428,3.645775,26.0412,0.1885392,0.07969616,0,0,0.8786314
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.5176437,0.5176437,0,0,0,0.5176437,0,0,0,0,0,0.5448881,0.5176437,0,0,10.91434,0.8023672,0,0.5448881,-0.5448881,3.071412,21.93862,0.1885392,0.5694081,0,0,0.8023672
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.089481,1.089481,4.594745,0,1.419365,1.089481,21.09578,0,0,0,0.2298346,0,0,3.505263,3.33,11.51977,0.257479,3.559834,0,3.559834,6.448568,46.06111,0.1886434,1.19843,0.1838677,5,0.4873136
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,2.480526,2.480526,5,0,1.53,2.480526,46.04557,0,0,0,1.142173,0,0,2.519474,2.3935,7.959938,3.46133,3.535673,0,3.535673,9.802801,70.01987,0.1887727,2.728579,0.913738,5,4.603503
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.329479,1.329479,3.327854,0,1.073504,1.329479,174.558,0,0,0,2.320712,0,0,1.998376,1.898457,4.424265,6.643435,4.219169,0,4.219169,13.80546,98.61021,0.1887223,1.462427,1.856569,5,8.964148
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,2.345231,2.345231,0,-1,0,2.345231,119.589,0.1308772,0,0,2.804638,2.468665,2.345231,0,0,0.2050965,10.44069,0.2050965,0,0.2050965,14.00003,100,0.1887106,2.579755,2.243711,0,13.24533
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,2.85464,0,0,2.85464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887106,0,2.283712,0,13.47991
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1887106,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.744298,0.744298,0,0,0,0.744298,428.5746,2.406401,0,0,3.189873,0.7834716,0.744298,0,0,0,10.62527,0,0,0,14.00003,100,0.1887106,0.8187279,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,4.313758,4.313758,1.25,0,0.50625,4.313758,76.21025,0.06251723,0,0,3.287526,3.225009,3.063758,0,0,0,10.62527,0,0,0,14.00003,100,0.1887106,4.745134,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.374266,1.374266,0,-1,0,1.374266,232.7661,1.752228,0,0,3.198824,1.446595,1.374266,0,0,0,10.62527,0,0,0,14.00003,100,0.1887106,1.511692,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.2765872,0.2765872,0,0,0,0.2765872,881.9612,2.148248,0,0,2.439392,0.2911445,0.2765872,0,0,0,10.62527,0,0,0,14.00003,100,0.1887106,0.304246,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,2.327783,2.327783,0,0,0,2.327783,68.70467,0,0,0,1.599296,2.450298,2.327783,0,0,0,10.62527,0,0.8510024,-0.8510024,13.10299,93.59262,0.1887106,2.560562,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.655269,1.655269,0,0,0,1.655269,31.4623,0,0,0,0.5207858,1.742389,1.655269,0,0,0.9455582,9.774272,0,1.221603,-1.221603,11.81531,84.39491,0.1887106,1.820796,0.4166286,0,10.29506
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.296059,1.296059,0,0,0,1.296059,0,0,2.220446E-16,0,0,1.364272,1.296059,0,0,2.302895,8.552669,0,1.364272,-1.364272,10.37724,74.123,0.1887106,1.425665,0,0,8.552669
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,2.539606,2.539606,0,-1,0,2.539606,0,0,0,0,0,2.67327,2.539606,0,0,3.818753,7.188396,0,2.67327,-2.67327,7.559367,53.99537,0.1887106,2.793567,0,0,7.188396
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.789053,4.515127,0,0,0,7.559367,53.99537,0.1887106,0,0,0,4.515127
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.789053,4.515127,0,0,0,7.559367,53.99537,0.1887106,0,0,0,4.515127
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.789053,4.515127,0,0,0,7.559367,53.99537,0.1887106,0,0,0,4.515127
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.604591,0.604591,0,-1,0,0.604591,0,0,1.110223E-16,0,0,0.6364115,0.604591,0,0,6.789053,4.515127,0,0.6364115,-0.6364115,6.88853,49.20369,0.1887106,0.6650501,0,0,4.515127
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.4583786,0.4583786,0,-1,0,0.4583786,0,0,5.551115E-17,0,0,0.4825037,0.4583786,0,0,7.496177,3.878715,0,0.4825037,-0.4825037,6.379927,45.57081,0.1887106,0.5042164,0,0,3.878715
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.3901658,0.3901658,0,-1,0,0.3901658,0,0,0,0,0,0.4107008,0.3901658,0,0,8.032292,3.396211,0,0.4107008,-0.4107008,5.94701,42.47856,0.1887106,0.4291824,0,0,3.396211
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.488626,2.98551,0,0,0,5.94701,42.47856,0.1887106,0,0,0,2.98551
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.6027477,0.6027477,0,-1,0,0.6027477,0,0,1.110223E-16,0,0,0.6344713,0.6027477,0,0,8.488626,2.98551,0,0.6344713,-0.6344713,5.278218,37.70148,0.1887106,0.6630225,0,0,2.98551
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.054714,1.054714,0,-1,0,1.054714,0,0,2.220446E-16,0,0,1.110226,1.054714,0,0,9.193594,2.351039,0,1.110226,-1.110226,4.107938,29.34236,0.1887106,1.160186,0,0,2.351039
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.42718,1.240814,0,0,0,4.107938,29.34236,0.1887106,0,0,0,1.240814
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.06901992,0.06901992,0,0,0,0.06901992,210.723,0,0,0,0.1454409,0.07265255,0.06901992,0,0,10.42718,1.240814,0.07278833,0,0.07278833,4.176991,29.83559,0.1887065,0.07592192,0.1163527,0,1.386254
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,0.8406587,0.8406587,0,0,0,0.8406587,115.639,0,0,0,0.972129,0.8849039,0.8406587,0,0,10.35439,1.306323,0.08722513,0,0.08722513,4.25974,30.42665,0.1887015,0.9247246,0.7777032,0,2.278452
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,10.26717,1.384826,1.983588,0,1.983588,6.141537,43.86803,0.1885882,0,1.58687,0,3.368413
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,1.953698,1.953698,0,-1,0,1.953698,146.8,0,0,0,2.868029,2.056525,1.953698,0,0,8.283577,3.170054,0.8115042,0,0.8115042,6.911397,49.36702,0.188542,2.149068,2.294423,0,6.038083
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,0,0,0,3.32014,0,0,0,0,7.472073,3.900408,3.32014,0,3.32014,10.06116,71.86527,0.1883528,0,2.656112,0,7.220548
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.4163903,0.4163903,0,0,0,0.4163903,1131.996,0.1232805,0,0,4.71352,0.4383056,0.4163903,0,0,4.151934,6.888534,4.151934,0,4.151934,14.00003,100,0.1881168,0.4580293,3.770816,0,11.60205
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881168,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,3.070307,3.070307,1.25,0,0.50625,3.070307,158.2789,2.943537,0,0,4.859651,1.916113,1.820307,0,0,0,10.62527,0,0,0,14.00003,100,0.1881168,3.377338,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881168,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,1.700881,1.700881,0,0,0,1.700881,195.3126,1.531634,0,0,3.322036,1.790401,1.700881,0,0,0,10.62527,0,0,0,14.00003,100,0.1881168,1.870969,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,1.816947,1.816947,0,0,0,1.816947,110.3731,0.09284482,0,0,2.00542,1.912575,1.816947,0,0,0,10.62527,0,0,0,14.00003,100,0.1881168,1.998641,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.2603481,0.2603481,0,0,0,0.2603481,291.8661,0.4858171,0,0,0.7598678,0.2740506,0.2603481,0,0,0,10.62527,0,0,0,14.00003,100,0.1881168,0.2863829,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,3.177133,3.177133,3.177133,0,1.032357,3.177133,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1881168,3.494846,0,5,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.9849548,0.9849548,0,-1,0,0.9849548,0,0,1.110223E-16,0,0,1.036795,0.9849548,0,0,0,10.62527,0,1.036795,-1.036795,12.90715,92.19375,0.1881168,1.08345,0,0,10.62527
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.6664436,0.6664436,0,-1,0,0.6664436,0,0,1.110223E-16,0,0,0.7015196,0.6664436,0,0,1.151994,9.58848,0,0.7015196,-0.7015196,12.16768,86.91186,0.1881168,0.733088,0,0,9.58848
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.93146,8.88696,0,0,0,12.16768,86.91186,0.1881168,0,0,0,8.88696
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.6174485,0.6174485,0,-1,0,0.6174485,0,0,1.110223E-16,0,0,0.6499458,0.6174485,0,0,1.93146,8.88696,0,0.6499458,-0.6499458,11.48258,82.01827,0.1881168,0.6791934,0,0,8.88696
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.2777389,0.2777389,0,-1,0,0.2777389,0,0,5.551115E-17,0,0,0.2923567,0.2777389,0,0,2.653622,8.237014,0,0.2923567,-0.2923567,11.17441,79.81705,0.1881168,0.3055128,0,0,8.237014
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.2244675,0.2244675,0,-1,0,0.2244675,0,0,2.775558E-17,0,0,0.2362816,0.2244675,0,0,2.978463,7.944657,0,0.2362816,-0.2362816,10.92535,78.03804,0.1881168,0.2469143,0,0,7.944657
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.240998,7.708376,0,0,0,10.92535,78.03804,0.1881168,0,0,0,7.708376
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.13276,1.13276,0,-1,0,1.13276,0,0,0,0,0,1.192379,1.13276,0,0,3.240998,7.708376,0,1.192379,-1.192379,9.668469,69.06036,0.1881168,1.246036,0,0,7.708376
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.4453675,0.4453675,0,-1,0,0.4453675,0,0,5.551115E-17,0,0,0.4688079,0.4453675,0,0,4.565864,6.515997,0,0.4688079,-0.4688079,9.174303,65.5306,0.1881168,0.4899042,0,0,6.515997
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.5227573,0.5227573,0,-1,0,0.5227573,0,0,1.110223E-16,0,0,0.5502709,0.5227573,0,0,5.086761,6.047189,0,0.5502709,-0.5502709,8.594266,61.38749,0.1881168,0.575033,0,0,6.047189
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.4805667,0.4805667,0,0,0,0.4805667,0,0,5.551115E-17,0,0,0.5058596,0.4805667,0,0,5.698173,5.496918,0,0.5058596,-0.5058596,8.061044,57.57877,0.1881168,0.5286233,0,0,5.496918
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.6899252,0.6899252,0,0,0,0.6899252,7.501632,0,1.110223E-16,0,0.05175565,0.7262371,0.6899252,0,0,6.26024,4.991059,0,0.6744814,-0.6744814,7.350078,52.50045,0.1881168,0.7589177,0.04140452,0,5.042814
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,2.223109,2.223109,0,0,0,2.223109,38.18734,0,4.440892E-16,0,0.8489462,2.340115,2.223109,0,0,7.009663,4.316577,0,1.491168,-1.491168,5.778248,41.27312,0.1881168,2.44542,0.679157,0,5.165524
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,0,0,0,0,0,0,0,0,1.868109,0,0,0,0,8.666517,2.825409,1.868109,0,1.868109,7.550492,53.93198,0.1880108,0,1.494487,0,4.693518
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,0,0,0,3.330876,0,0,0,0,6.798409,4.506707,3.330876,0,3.330876,10.71044,76.50298,0.1878221,0,2.664701,0,7.837583
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.473351,1.473351,0,0,0,1.473351,220.8738,0,0,0,3.254248,1.550896,1.473351,0,0,3.467532,7.504495,1.703352,0,1.703352,12.32638,88.04539,0.1877258,1.620687,2.603398,0,10.75874
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,2.045677,2.045677,0,0,0,2.045677,221.0228,0.603887,0,0,4.521412,2.153344,2.045677,0,0,1.764181,9.037512,1.764181,0,1.764181,14.00003,100,0.1876261,2.250245,3.61713,0,13.55892
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,2.388531,2.388531,0,0,0,2.388531,194.6466,2.134951,0,0,4.649194,2.514243,2.388531,0,0,0,10.62527,0,0,0,14.00003,100,0.1876261,2.627384,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.369854,1.369854,0,0,0,1.369854,279.351,2.384749,0,0,3.826701,1.441952,1.369854,0,0,0,10.62527,0,0,0,14.00003,100,0.1876261,1.50684,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876261,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,2.998474,2.998474,0,0,0,2.998474,70.22434,0,4.440892E-16,0,2.105659,3.156289,2.998474,0,0,0,10.62527,0,1.05063,-1.05063,12.89257,92.08958,0.1876261,3.298322,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0,0,0,0.8585823,0,0,0,0,1.167367,9.574644,0.8585823,0,0.8585823,13.70709,97.90759,0.1875776,0,0.6868659,0,10.43323
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.48768,1.48768,0,0,0,1.48768,40.62472,0,2.220446E-16,0,0.6043661,1.565979,1.48768,0,0,0.3087842,10.34737,0,0.9616133,-0.9616133,12.69346,90.66739,0.1875776,1.636448,0.4834929,0,10.95173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,4.88078,4.88078,5,0,1.53,4.88078,0,0,0,0,0,0,0,0.1192202,0.1132592,1.377243,9.385756,0.1132592,0,0.1132592,12.80091,91.43487,0.1875821,5.368858,0,5,9.385756
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,4.040433,3.33,0,-1,0,3.33,0,0,0.7104334,1.114477,0,3.505263,3.33,0,0,1.263984,9.487688,0,3.505263,-3.505263,9.106035,65.04298,0.1875821,4.444477,0,0,9.487688
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,4.571973,3.33,0,-1,0,3.33,0,0,1.241973,1.69917,0,3.505263,3.33,0,0,5.158721,5.982425,0,3.505263,-3.505263,5.411164,38.65109,0.1875821,5.029171,0,0,5.982425
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,3.809062,2.353304,0,-1,0,2.353304,0,0,1.455758,1.836664,0,2.477162,2.353304,0,0,9.053458,2.477162,0,2.477162,-2.477162,2.800006,20,0.1875821,4.189968,0,0,2.477162
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.3169816,0,0,-1,0,0,0,0,0.3169816,0.3486798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875821,0.3486798,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1851319,0,0,-1,0,0,0,0,0.1851319,0.2036451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875821,0.2036451,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.4204602,0,0,-1,0,0,0,0,0.4204602,0.4625063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875821,0.4625063,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.2351877,0,0,-1,0,0,0,0,0.2351877,0.2587065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875821,0.2587065,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.4985558,0,0,-1,0,0,0,0,0.4985558,0.5484114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875821,0.5484114,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.3832662,0,0,-1,0,0,0,0,0.3832662,0.4215929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875821,0.4215929,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.5127488,0,0,-1,0,0,0,0,0.5127488,0.5640237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875821,0.5640237,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1861951,0.1861951,3.691458,0,1.172768,0.1861951,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1876169,0.2048146,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.5136952,0.5136952,4.018959,0,1.262176,0.5136952,14.4291,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.1876774,0.5650648,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,1.820494,1.820494,5,0,1.53,1.820494,26.77496,0,0,0,0.4874366,0,0,3.179506,3.020531,5.071739,6.060709,3.507967,0,3.507967,12.5165,89.40343,0.1878113,2.002543,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,1.69541,1.69541,0,0,0,1.69541,86.00877,0,2.220446E-16,0,1.458201,1.784642,1.69541,0,0,1.563771,9.21788,0,0.3264408,-0.3264408,12.17241,86.94558,0.1878113,1.864951,1.166561,0,10.67608
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.337284,1.337284,0,-1,0,1.337284,251.6688,0.0313752,0,0,3.365525,1.407667,1.337284,0,0,1.926483,8.891439,1.926483,0,1.926483,14.00003,100,0.1877029,1.471012,2.69242,0,12.25696
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,1.861604,1.861604,0,0,0,1.861604,166.568,1.141254,0,0,3.100838,1.959584,1.861604,0,0,0,10.62527,0,0,0,14.00003,100,0.1877029,2.047765,2.48067,0,13.72611
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.646654,1.646654,0,0,0,1.646654,215.0884,1.808442,0,0,3.541762,1.73332,1.646654,0,0,0,10.62527,0,0,0,14.00003,100,0.1877029,1.811319,2.83341,0,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.466856,1.466856,0,0,0,1.466856,256.5194,2.218712,0,0,3.762771,1.544059,1.466856,0,0,0,10.62527,0,0,0,14.00003,100,0.1877029,1.613542,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,0.893119,0.893119,0,0,0,0.893119,495.7888,3.487859,0,0,4.427984,0.9401253,0.893119,0,0,0,10.62527,0,0,0,14.00003,100,0.1877029,0.9824309,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,1.692888,1.692888,0,-1,0,1.692888,125.2421,0.3382215,0,0,2.120208,1.781987,1.692888,0,0,0,10.62527,0,0,0,14.00003,100,0.1877029,1.862176,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.6695502,0.6695502,0,0,0,0.6695502,321.4588,1.447538,0,0,2.152328,0.7047897,0.6695502,0,0,0,10.62527,0,0,0,14.00003,100,0.1877029,0.7365053,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,0.9257419,0.9257419,0,0,0,0.9257419,96.62065,1.110223E-16,0,0,0.8944578,0.9744651,0.9257419,0,0,0,10.62527,0,0.08000731,-0.08000731,13.91569,99.39761,0.1877029,1.018316,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0.3394607,0,0,0.4283577,0,0,0,0,0.08889702,10.54527,0.08889702,0,0.08889702,14.00003,100,0.1876979,0,0.3426861,0,10.97362
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.5636433,0.5636433,0,0,0,0.5636433,0,0,1.110223E-16,0,0,0.5933087,0.5636433,0,0,0,10.62527,0,0.5933087,-0.5933087,13.37463,95.53285,0.1876979,0.6200076,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,2.125283,2.125283,0,-1,0,2.125283,0,0,4.440892E-16,0,0,2.237141,2.125283,0,0,0.659232,10.03197,0,2.237141,-2.237141,11.01647,78.68893,0.1876979,2.337812,0,0,10.03197
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.144944,7.794825,0,0,0,11.01647,78.68893,0.1876979,0,0,0,7.794825
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,3.296323,3.296323,0,-1,0,3.296323,0,0,0,0.2959556,0,3.469814,3.296323,0,0,3.144944,7.794825,0,3.469814,-3.469814,7.358967,52.56395,0.1876979,3.625956,0,0,7.794825
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.000293,4.325011,0,0,0,7.358967,52.56395,0.1876979,0,0,0,4.325011
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.3624914,0.3624914,0,-1,0,0.3624914,0,0,5.551115E-17,0,0,0.3815699,0.3624914,0,0,7.000293,4.325011,0,0.3815699,-0.3815699,6.956758,49.69102,0.1876979,0.3987406,0,0,4.325011
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.1889412,0.1889412,0,-1,0,0.1889412,0,0,2.775558E-17,0,0,0.1988854,0.1889412,0,0,7.424259,3.943441,0,0.1988854,-0.1988854,6.747114,48.19357,0.1876979,0.2078353,0,0,3.943441
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.4041688,0.4041688,0,-1,0,0.4041688,0,0,0,0,0,0.4254408,0.4041688,0,0,7.645243,3.744555,0,0.4254408,-0.4254408,6.29866,44.99034,0.1876979,0.4445856,0,0,3.744555
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.8186589,0.8186589,0,-1,0,0.8186589,0,0,1.110223E-16,0,0,0.8617463,0.8186589,0,0,8.117955,3.319115,0,0.8617463,-0.8617463,5.390299,38.50206,0.1876979,0.9005248,0,0,3.319115
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.4270926,0.4270926,0,-1,0,0.4270926,0,0,5.551115E-17,0,0,0.4495711,0.4270926,0,0,9.075451,2.457368,0,0.4495711,-0.4495711,4.91641,35.11714,0.1876979,0.4698018,0,0,2.457368
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01086332,0.01086332,0,-1,0,0.01086332,0,0,0,0,0,0.01143507,0.01086332,0,0,9.574974,2.007797,0,0.01143507,-0.01143507,4.904356,35.03105,0.1876979,0.01194965,0,0,2.007797
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.013001,1.013001,0,0,0,1.013001,0,0,2.220446E-16,0,0,1.066317,1.013001,0,0,9.58768,1.996362,0,1.066317,-1.066317,3.780359,27.00251,0.1876979,1.114301,0,0,1.996362
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,10.77248,0.9300452,0.1114133,0,0.1114133,3.886055,27.75748,0.1876916,0,0.08913062,0,1.041458
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,1.903697,1.903697,5,0,1.53,1.903697,37.3805,0,0,0,0.7116114,0,0,3.096303,2.941488,10.66106,1.030317,3.6531,0,3.6531,7.35169,52.51197,0.1878269,2.094066,0.5692891,5,1.741929
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,3.505263,0,1.121937,0,0,0,0,0,1.182365,0,0,3.505263,3.33,7.007964,4.318107,4.512365,0,4.512365,11.63249,83.08909,0.187778,0,0.9458919,5,5.500472
