Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,3.569301,3.33,0,-1,0,3.33,81.40122,0,0.2393013,0.5962314,2.710661,3.505263,3.33,0,0,2.495599,8.379235,0,0.7946025,-0.7946025,10.79491,77.10635,0.187778,3.926231,2.168529,0,11.0899
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,0.925459,0.925459,0,0,0,0.925459,341.8054,0,0,0,3.163269,0.9741673,0.925459,0,0,3.37849,7.584633,2.189101,0,2.189101,12.87167,91.94035,0.1876552,1.018005,2.530615,0,10.7479
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,3.202312,3.202312,3.003151,0,0.9848603,3.202312,43.68819,2.220446E-16,0,0,1.399032,0.2096432,0.199161,0,0,1.189389,9.554824,1.189389,0,1.189389,14.00003,100,0.1876909,3.522543,1.119226,5,10.95386
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,4.670489,4.670489,2.028404,0,0.7187544,4.670489,59.54712,0,0,0,2.781142,2.781142,2.642084,0,0,0,10.62527,0,0,0,14.00003,100,0.1876909,5.137537,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,2.289438,2.289438,0,0,0,2.289438,135.0584,0.6821439,0,0,3.092078,2.409934,2.289438,0,0,0,10.62527,0,0,0,14.00003,100,0.1876909,2.518381,2.473662,0,13.71735
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,2.737189,2.737189,0,-1,0,2.737189,69.98814,0,0,0,1.915708,2.881252,2.737189,0,0,0,10.62527,0,0.9655438,-0.9655438,12.98225,92.73021,0.1876909,3.010908,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.582521,1.582521,0,0,0,1.582521,97.97959,0,0,0,1.550547,1.665811,1.582521,0,0,1.072827,9.65973,0,0.1152639,-0.1152639,12.86076,91.86237,0.1876909,1.740773,1.240438,0,11.21028
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,2.380441,2.380441,0,0,0,2.380441,64.9353,0,0,0,1.545747,2.505728,2.380441,0,0,1.200897,9.544466,0,0.9599808,-0.9599808,11.84885,84.63446,0.1876909,2.618485,1.236597,0,11.09021
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0,0,0,0.8043527,0,0,0,0,2.267543,8.584486,0.8043527,0,0.8043527,12.61192,90.08499,0.1876458,0,0.6434822,0,9.388839
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,2.792828,2.792828,0,0,0,2.792828,0,0,4.440892E-16,0,0,2.939818,2.792828,0,0,1.46319,9.308403,0,2.939818,-2.939818,9.513083,67.95045,0.1876458,3.07211,0,0,9.308403
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,2.546254,2.546254,0,-1,0,2.546254,0,0,4.440892E-16,0,0,2.680267,2.546254,0,0,4.729655,6.368585,0,2.680267,-2.680267,6.687834,47.77015,0.1876458,2.800879,0,0,6.368585
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,2.431235,2.431235,0,-1,0,2.431235,0,0,4.440892E-16,0,0,2.559195,2.431235,0,0,7.70773,3.688318,0,2.559195,-2.559195,3.990205,28.50141,0.1876458,2.674359,0,0,3.688318
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,4.091578,1.072666,0,-1,0,1.072666,0,0,3.018911,3.428069,0,1.129122,1.072666,0,0,10.55128,1.129122,0,1.129122,-1.129122,2.800006,20,0.1876458,4.500735,0,0,1.129122
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.2880926,0,0,-1,0,0,0,0,0.2880926,0.3169019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876458,0.3169019,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.273744,0,0,-1,0,0,0,0,0.273744,0.3011184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876458,0.3011184,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.24825,0,0,-1,0,0,0,0,1.24825,1.373075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876458,1.373075,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876458,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876458,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.07964373,0,0,-1,0,0,0,0,0.07964373,0.0876081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876458,0.0876081,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.7242211,0,0,-1,0,0,0,0,0.7242211,0.7966431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876458,0.7966431,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1876458,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.1876309,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.1875654,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,1.986646,1.986646,4.933228,0,1.511771,1.986646,93.66821,0,0,0,1.860855,0,0,2.946583,2.799254,10.37149,1.290937,4.660109,0,4.660109,8.58174,61.29802,0.1876379,2.18531,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,2.310794,2.310794,0,-1,0,2.310794,136.4423,0,0,0,3.152899,2.432415,2.310794,0,0,5.711377,5.485035,0.7204848,0,0.7204848,9.265252,66.18024,0.1875976,2.541873,2.522319,0,8.637935
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,3.222632,3.222632,5,0,1.53,3.222632,75.53037,0,0,0,2.434066,0,0,1.777367,1.688499,4.990892,6.133471,4.122566,0,4.122566,13.17626,94.11596,0.187706,3.544896,1.947253,5,8.567537
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,3.145249,3.145249,1.25,0,0.50625,3.145249,94.60921,0.1123698,0,0,2.975695,1.994999,1.895249,0,0,0.8683265,9.843781,0.8683265,0,0.8683265,14.00003,100,0.1876575,3.459774,2.380556,5,12.81948
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,1.915606,1.915606,0,0,0,1.915606,206.9941,1.948764,0,0,3.965192,2.016428,1.915606,0,0,0,10.62527,0,0,0,14.00003,100,0.1876575,2.107167,3.172153,0,14.59047
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,2.112508,2.112508,0,0,0,2.112508,175.9664,1.493612,0,0,3.717304,2.223692,2.112508,0,0,0,10.62527,0,0,0,14.00003,100,0.1876575,2.323758,2.973843,0,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,0.9311382,0.9311382,0,-1,0,0.9311382,438.1762,3.099881,0,0,4.080027,0.9801455,0.9311382,0,0,0,10.62527,0,0,0,14.00003,100,0.1876575,1.024252,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876575,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,2.694116,2.694116,0,0,0,2.694116,77.26839,0,0,0,2.0817,2.835912,2.694116,0,0,0,10.62527,0,0.7542115,-0.7542115,13.20502,94.32138,0.1876575,2.963528,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.47753,1.47753,0,0,0,1.47753,57.36209,0,2.220446E-16,0,0.8475419,1.555294,1.47753,0,0,0.8380128,9.871062,0,0.7077525,-0.7077525,12.45898,88.99255,0.1876575,1.625283,0.6780335,0,10.71861
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.624404,9.16331,0,0,0,12.45898,88.99255,0.1876575,0,0,0,9.16331
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.7053603,0.7053603,0,-1,0,0.7053603,0,0,0,0,0,0.7424845,0.7053603,0,0,1.624404,9.16331,0,0.7424845,-0.7424845,11.67634,83.40223,0.1876575,0.7758963,0,0,9.16331
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.9287366,0.9287366,0,-1,0,0.9287366,0,0,1.110223E-16,0,0,0.9776174,0.9287366,0,0,2.449387,8.420826,0,0.9776174,-0.9776174,10.64584,76.04153,0.1876575,1.02161,0,0,8.420826
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,3.476089,3.33,0,-1,0,3.33,0,0,0.1460888,0.4936977,0,3.505263,3.33,0,0,3.535629,7.443208,0,3.505263,-3.505263,6.950964,49.64965,0.1876575,3.823698,0,0,7.443208
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.8164552,0.8164552,0,-1,0,0.8164552,0,0,1.110223E-16,0,0,0.8594266,0.8164552,0,0,7.430366,3.937945,0,0.8594266,-0.8594266,6.045049,43.17884,0.1876575,0.8981007,0,0,3.937945
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.4153858,0.4153858,0,-1,0,0.4153858,0,0,0,0,0,0.4372482,0.4153858,0,0,8.385284,3.078519,0,0.4372482,-0.4372482,5.584149,39.8867,0.1876575,0.4569244,0,0,3.078519
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.5378895,0.5378895,0,-1,0,0.5378895,0,0,1.110223E-16,0,0,0.5661995,0.5378895,0,0,8.871116,2.64127,0,0.5661995,-0.5661995,4.987322,35.62366,0.1876575,0.5916785,0,0,2.64127
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.4001285,0.4001285,0,-1,0,0.4001285,0,0,0,0,0,0.4211879,0.4001285,0,0,9.500226,2.075071,0,0.4211879,-0.4211879,4.543351,32.45244,0.1876575,0.4401414,0,0,2.075071
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1055563,0.1055563,0,-1,0,0.1055563,0,0,0,0,0,0.1111119,0.1055563,0,0,9.968213,1.653883,0,0.1111119,-0.1111119,4.426229,31.61586,0.1876575,0.1161119,0,0,1.653883
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.2843445,0.2843445,0,-1,0,0.2843445,0,0,5.551115E-17,0,0,0.29931,0.2843445,0,0,10.09167,1.542771,0,0.29931,-0.29931,4.110729,29.36229,0.1876575,0.3127789,0,0,1.542771
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.3024679,0.3024679,0,-1,0,0.3024679,0,0,0,0,0,0.3183872,0.3024679,0,0,10.42424,1.243461,0,0.3183872,-0.3183872,3.775119,26.96508,0.1876575,0.3327146,0,0,1.243461
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.2887992,0.2887992,0,0,0,0.2887992,0,0,0,0,0,0.3039992,0.2887992,0,0,10.778,0.9250737,0,0.3039992,-0.3039992,3.454676,24.67621,0.1876575,0.3176791,0,0,0.9250737
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.195087,0.195087,0,0,0,0.195087,38.8734,0,0,0,0.07583693,0.2053547,0.195087,0,0,11.11578,0.6210746,0,0.1295178,-0.1295178,3.318152,23.70104,0.1876575,0.2145957,0.06066954,0,0.6969115
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.3739344,0.3739344,0,0,0,0.3739344,180.929,0,0,0,0.6765559,0.3936152,0.3739344,0,0,11.25969,0.4915568,0.2829407,0,0.2829407,3.586573,25.61833,0.1876417,0.4113279,0.5412447,0,1.168113
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,2.841322,2.841322,5,0,1.53,2.841322,64.20329,0,0,0,1.824222,0,0,2.158678,2.050744,10.97675,0.7462034,3.874966,0,3.874966,7.262689,51.87625,0.1877637,3.125454,1.459378,5,2.570426
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,1.838987,1.838987,0,-1,0,1.838987,162.3292,0,0,0,2.985212,1.935776,1.838987,0,0,7.101779,4.233673,1.049437,0,1.049437,8.258272,58.98754,0.1877052,2.022886,2.38817,0,7.218885
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,2.337965,2.337965,0,0,0,2.337965,154.3226,0,0,0,3.608008,2.461015,2.337965,0,0,6.052342,5.178166,1.146993,0,1.146993,9.346405,66.7599,0.1876412,2.571761,2.886407,0,8.786175
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,0.8536269,0.8536269,0,0,0,0.8536269,504.1658,0,0,0,4.303695,0.8985546,0.8536269,0,0,4.905349,6.21046,3.40514,0,3.40514,12.57681,89.83414,0.1874516,0.9389896,3.442956,0,10.51415
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,0.8665561,0.8665561,0,0,0,0.8665561,477.6431,1.726672,0,0,4.139046,0.9121643,0.8665561,0,0,1.500209,9.275086,1.500209,0,1.500209,14.00003,100,0.1873682,0.9532117,3.311236,0,13.41413
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873682,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.3004946,0.3004946,0,-1,0,0.3004946,1106.441,3.008486,0,0,3.324796,0.3163101,0.3004946,0,0,0,10.62527,0,0,0,14.00003,100,0.1873682,0.330544,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,2.09983,2.09983,0,0,0,2.09983,105.9951,0.01536866,0,0,2.225716,2.210347,2.09983,0,0,0,10.62527,0,0,0,14.00003,100,0.1873682,2.309813,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,0.9774601,0.9774601,0,0,0,0.9774601,92.75426,0,0,0,0.9066358,1.028905,0.9774601,0,0,0,10.62527,0,0.1222695,-0.1222695,13.87114,99.07941,0.1873682,1.075206,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.07704,1.07704,0,0,0,1.07704,58.38494,0,0,0,0.6288293,1.133726,1.07704,0,0,0.135855,10.50301,0,0.5048972,-0.5048972,13.33894,95.27792,0.1873682,1.184744,0.5030634,0,11.13183
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.8206453,0.8206453,0,0,0,0.8206453,0,0,1.110223E-16,0,0,0.8638372,0.8206453,0,0,0.6968518,9.998108,0,0.8638372,-0.8638372,12.42837,88.77391,0.1873682,0.9027098,0,0,9.998108
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.4470164,0.4470164,0,-1,0,0.4470164,0,0,5.551115E-17,0,0,0.4705436,0.4470164,0,0,1.656671,9.134271,0,0.4705436,-0.4705436,11.93238,85.23109,0.1873682,0.491718,0,0,9.134271
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.179497,8.663727,0,0,0,11.93238,85.23109,0.1873682,0,0,0,8.663727
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.6899992,0.6899992,0,-1,0,0.6899992,0,0,0,0,0,0.7263149,0.6899992,0,0,2.179497,8.663727,0,0.7263149,-0.7263149,11.16677,79.7625,0.1873682,0.758999,0,0,8.663727
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.3554209,0.3554209,0,-1,0,0.3554209,0,0,0,0,0,0.3741272,0.3554209,0,0,2.986514,7.937412,0,0.3741272,-0.3741272,10.77241,76.94562,0.1873682,0.390963,0,0,7.937412
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.2024587,0.2024587,0,-1,0,0.2024587,0,0,0,0,0,0.2131144,0.2024587,0,0,3.402211,7.563285,0,0.2131144,-0.2131144,10.54777,75.34103,0.1873682,0.2227045,0,0,7.563285
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.6008363,0.6008363,0,-1,0,0.6008363,0,0,0,0,0,0.6324593,0.6008363,0,0,3.639004,7.35017,0,0.6324593,-0.6324593,9.881095,70.57911,0.1873682,0.66092,0,0,7.35017
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.217831,0.217831,0,-1,0,0.217831,0,0,2.775558E-17,0,0,0.2292958,0.217831,0,0,4.341737,6.717711,0,0.2292958,-0.2292958,9.639396,68.85269,0.1873682,0.2396141,0,0,6.717711
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.3472834,0.3472834,0,-1,0,0.3472834,0,0,0,0,0,0.3655615,0.3472834,0,0,4.59651,6.488415,0,0.3655615,-0.3655615,9.25406,66.1003,0.1873682,0.3820118,0,0,6.488415
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.08876535,0.08876535,0,-1,0,0.08876535,0,0,1.387779E-17,0,0,0.09343722,0.08876535,0,0,5.002689,6.122854,0,0.09343722,-0.09343722,9.155569,65.39679,0.1873682,0.09764189,0,0,6.122854
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.8114713,0.8114713,0,-1,0,0.8114713,0,0,1.110223E-16,0,0,0.8541803,0.8114713,0,0,5.106509,6.029417,0,0.8541803,-0.8541803,8.255183,58.96548,0.1873682,0.8926184,0,0,6.029417
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.3438607,0.3438607,0,0,0,0.3438607,0,0,5.551115E-17,0,0,0.3619587,0.3438607,0,0,6.055598,5.175236,0,0.3619587,-0.3619587,7.873646,56.24022,0.1873682,0.3782468,0,0,5.175236
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.2614975,0.2614975,0,0,0,0.2614975,44.16554,0,0,0,0.1154918,0.2752605,0.2614975,0,0,6.457774,4.813278,0,0.1597687,-0.1597687,7.705235,55.03728,0.1873682,0.2876472,0.09239341,0,4.928769
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,1.16743,1.16743,0,0,0,1.16743,79.53004,0,0,0,0.9284578,1.228874,1.16743,0,0,6.635295,4.653509,0,0.3004161,-0.3004161,7.388568,52.77538,0.1873682,1.284173,0.7427663,0,5.581966
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,2.273584,2.273584,0,0,0,2.273584,94.25908,0,0,0,2.143059,2.393246,2.273584,0,0,6.96909,4.353093,0,0.2501869,-0.2501869,7.124848,50.89167,0.1873682,2.500942,1.714447,0,6.496152
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,2.223262,2.223262,0,-1,0,2.223262,133.7837,0,0,0,2.974363,2.340275,2.223262,0,0,7.247076,4.102906,0.6340872,0,0.6340872,7.726396,55.18843,0.1873329,2.445588,2.37949,0,7.077268
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,1.899562,1.899562,0,0,0,1.899562,171.6846,0,0,0,3.261256,1.999539,1.899562,0,0,6.612989,4.673584,1.261716,0,1.261716,8.923365,63.73819,0.1872628,2.089518,2.609004,0,7.93484
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,4.292432,4.292432,5,0,1.53,4.292432,78.1713,0,0,0,3.35545,0,0,0.7075676,0.6721892,5.351273,5.809129,4.027639,0,4.027639,12.74432,91.03067,0.1873764,4.721676,2.68436,5,9.164579
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.675277,1.675277,0,0,0,1.675277,185.3878,0.01867619,0,0,3.105758,1.763449,1.675277,0,0,1.323633,9.434004,1.323633,0,1.323633,14.00003,100,0.1873029,1.842804,2.484607,0,12.53976
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873029,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873029,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873029,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,3.268721,3.268721,1.998323,0,0.7105421,3.268721,40.91083,0,0,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.1873029,3.595593,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,2.180329,2.180329,0,0,0,2.180329,33.99377,4.440892E-16,0,0,0.7411759,2.295083,2.180329,0,0,0,10.62527,0,1.553907,-1.553907,12.36207,88.3003,0.1873029,2.398361,0.5929407,0,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726563,9.071367,0,0,0,12.36207,88.3003,0.1873029,0,0,0,9.071367
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.7705414,0.7705414,0,-1,0,0.7705414,0,0,1.110223E-16,0,0,0.8110963,0.7705414,0,0,1.726563,9.071367,0,0.8110963,-0.8110963,11.5071,82.19337,0.1873029,0.8475956,0,0,9.071367
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,3.269758,3.269758,0,-1,0,3.269758,0,0,4.440892E-16,0.2667334,0,3.44185,3.269758,0,0,2.627781,8.260271,0,3.44185,-3.44185,7.879067,56.27894,0.1873029,3.596733,0,0,8.260271
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,2.145893,2.145893,0,-1,0,2.145893,0,0,4.440892E-16,0,0,2.258835,2.145893,0,0,6.452059,4.818421,0,2.258835,-2.258835,5.498046,39.27168,0.1873029,2.360482,0,0,4.818421
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.1469613,0.1469613,0,-1,0,0.1469613,0,0,2.775558E-17,0,0,0.1546961,0.1469613,0,0,8.961875,2.559586,0,0.1546961,-0.1546961,5.334982,38.10694,0.1873029,0.1616574,0,0,2.559586
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.02454815,0.02454815,0,-1,0,0.02454815,0,0,3.469447E-18,0,0,0.02584015,0.02454815,0,0,9.133759,2.40489,0,0.02584015,-0.02584015,5.307745,37.91238,0.1873029,0.02700296,0,0,2.40489
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.2194161,0.2194161,0,-1,0,0.2194161,0,0,2.775558E-17,0,0,0.2309643,0.2194161,0,0,9.162471,2.37905,0,0.2309643,-0.2309643,5.064287,36.1734,0.1873029,0.2413577,0,0,2.37905
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.4522971,0.4522971,0,-1,0,0.4522971,0,0,5.551115E-17,0,0,0.4761022,0.4522971,0,0,9.419098,2.148086,0,0.4761022,-0.4761022,4.562431,32.58873,0.1873029,0.4975268,0,0,2.148086
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.5248941,0.5248941,0,-1,0,0.5248941,0,0,0,0,0,0.5525201,0.5248941,0,0,9.948101,1.671984,0,0.5525201,-0.5525201,3.980024,28.42868,0.1873029,0.5773835,0,0,1.671984
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.871047,0.871047,0,-1,0,0.871047,0,0,0,0,0,0.9168916,0.871047,0,0,10.56201,1.119463,0,0.9168916,-0.9168916,3.013535,21.52521,0.1873029,0.9581517,0,0,1.119463
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.3281436,0.1924433,0,-1,0,0.1924433,0,0,0.1357003,0.1685146,0,0.2025719,0.1924433,0,0,11.58078,0.2025719,0,0.2025719,-0.2025719,2.800006,20,0.1873029,0.3609579,0,0,0.2025719
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.033809,1.033809,4.539073,0,1.404167,1.033809,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1874135,1.13719,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.3181286,0.3181286,3.823392,0,1.208786,0.3181286,35.18089,0,0,0,0.1119205,0,0,3.505263,3.33,8.475861,2.997,3.441921,0,3.441921,9.224414,65.88853,0.1874536,0.3499414,0.08953637,5,3.108921
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.6451025,0.6451025,4.150366,0,1.29805,0.6451025,173.0548,0,0,0,1.116381,0,0,3.505263,3.33,5.03394,6.094728,4.446381,0,4.446381,13.44262,96.01853,0.1874672,0.7096127,0.8931049,5,7.21111
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,1.828659,1.828659,0,0,0,1.828659,107.5507,0,0,0,1.966735,1.924904,1.828659,0,0,0.5875587,10.09647,0.04183128,0,0.04183128,13.48231,96.30199,0.1874649,2.011525,1.573388,0,12.06321
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,1.425899,0,0,1.971627,0,0,0,0,0.5457274,10.13412,0.5457274,0,0.5457274,14.00003,100,0.1874347,0,1.577301,0,12.10575
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1874347,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.591127,1.591127,0,0,0,1.591127,188.376,1.322431,0,0,2.997302,1.674871,1.591127,0,0,0,10.62527,0,0,0,14.00003,100,0.1874347,1.75024,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.487109,1.487109,0,0,0,1.487109,319.2455,3.182151,0,0,4.747529,1.565378,1.487109,0,0,0,10.62527,0,0,0,14.00003,100,0.1874347,1.63582,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,1.71519,1.71519,0,0,0,1.71519,245.8914,2.412042,0,0,4.217505,1.805463,1.71519,0,0,0,10.62527,0,0,0,14.00003,100,0.1874347,1.886709,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,1.718702,1.718702,0,-1,0,1.718702,241.9638,2.349477,0,0,4.158637,1.80916,1.718702,0,0,0,10.62527,0,0,0,14.00003,100,0.1874347,1.890572,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1874347,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,2.39638,2.39638,0,0,0,2.39638,62.88797,0,4.440892E-16,0,1.507034,2.522505,2.39638,0,0,0,10.62527,0,1.015471,-1.015471,12.92963,92.3543,0.1874347,2.636018,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.1846928,0.1846928,0,0,0,0.1846928,346.0072,0,0,0,0.6390505,0.1944135,0.1846928,0,0,1.128301,9.609803,0.444637,0,0.444637,13.35145,95.36729,0.1874101,0.2031621,0.5112404,0,10.24885
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,5.869412,5.869412,5,0,1.53,5.869412,0,0,0,0,0,0.9151711,0.8694125,0,0,0.6836636,10.00998,0,0.9151711,-0.9151711,12.38677,88.47677,0.1874101,6.456354,0,5,10.00998
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,2.95491,2.95491,0,-1,0,2.95491,0,0,4.440892E-16,0,0,3.110432,2.95491,0,0,1.70052,9.094806,0,3.110432,-3.110432,9.108089,65.05766,0.1874101,3.250401,0,0,9.094806
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,5.524234,3.33,0,-1,0,3.33,0,0,2.194234,2.746657,0,3.505263,3.33,0,0,5.156556,5.984374,0,3.505263,-3.505263,5.413218,38.66576,0.1874101,6.076657,0,0,5.984374
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.8708441,0.8708441,0,-1,0,0.8708441,0,0,1.110223E-16,0,0,0.916678,0.8708441,0,0,9.051292,2.479111,0,0.916678,-0.916678,4.446954,31.7639,0.1874101,0.9579285,0,0,2.479111
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.06982,1.562433,0,0,0,4.446954,31.7639,0.1874101,0,0,0,1.562433
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.797736,0.797736,0,-1,0,0.797736,0,0,0,0,0,0.8397221,0.797736,0,0,10.06982,1.562433,0,0.8397221,-0.8397221,3.56181,25.44145,0.1874101,0.8775096,0,0,1.562433
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1912927,0.1912927,0,-1,0,0.1912927,0,0,0,0,0,0.2013608,0.1912927,0,0,11.00285,0.7227107,0,0.2013608,-0.2013608,3.349557,23.92536,0.1874101,0.210422,0,0,0.7227107
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.3349954,0.3349954,0,-1,0,0.3349954,0,0,0,0,0,0.3526267,0.3349954,0,0,11.22658,0.5213499,0,0.3526267,-0.3526267,2.977855,21.27035,0.1874101,0.368495,0,0,0.5213499
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.03794864,0.03794864,0,-1,0,0.03794864,0,0,0,0,0,0.03994593,0.03794864,0,0,11.61839,0.1687231,0,0.03994593,-0.03994593,2.935749,20.96959,0.1874101,0.0417435,0,0,0.1687231
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.4544894,0.1223383,0,-1,0,0.1223383,0,0,0.3321511,0.3776,0,0.1287772,0.1223383,0,0,11.66277,0.1287772,0,0.1287772,-0.1287772,2.800006,20,0.1874101,0.4999383,0,0,0.1287772
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.3926672,0,0,-1,0,0,0,0,0.3926672,0.4319339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1874101,0.4319339,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.273021,0.273021,3.778284,0,1.196472,0.273021,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1874522,0.3003231,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.6070952,0.6070952,4.112359,0,1.287674,0.6070952,7.674448,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.1875215,0.6678047,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.0162675,0.0162675,3.521531,0,1.126378,0.0162675,2390.604,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.187519,0.01789425,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,3.651739,3.651739,4.685757,0,1.444212,3.651739,7.994468,0,0,0,0.2919371,0,0,1.034019,0.9823176,1.380378,9.382935,1.274255,0,1.274255,13.89935,99.28088,0.1875657,4.016912,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.3231588,0.3231588,0,-1,0,0.3231588,319.8883,0.5874572,0,0,1.033747,0.3401672,0.3231588,0,0,0.1061229,10.52976,0.1061229,0,0.1061229,14.00003,100,0.1875599,0.3554747,0.8269979,0,11.56351
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0.6869884,0,0,0.6869884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875599,0,0.5495907,0,11.31226
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,1.959423,1.959423,0,0,0,1.959423,60.48016,0,0,0,1.185062,2.062551,1.959423,0,0,0,10.62527,0,0.8774884,-0.8774884,13.07507,93.3932,0.1875599,2.155365,0.9480497,0,11.81034
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0,0,0,0.5231028,0,0,0,0,0.9749871,9.747786,0.5231028,0,0.5231028,13.57133,96.9379,0.187531,0,0.4184822,0,10.27089
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.4208963,0.4208963,0,0,0,0.4208963,235.7509,0.09733372,0,0,0.9922668,0.4430487,0.4208963,0,0,0.4518844,10.21858,0.4518844,0,0.4518844,14.00003,100,0.1875061,0.4629859,0.7938134,0,11.21084
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.9624,0,0,0.9624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1875061,0,0.76992,0,11.58767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.2318051,0.2318051,0,0,0,0.2318051,279.6968,0.404346,0,0,0.6483514,0.2440054,0.2318051,0,0,0,10.62527,0,0,0,14.00003,100,0.1875061,0.2549856,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,2.608294,2.608294,0,0,0,2.608294,29.58543,0,4.440892E-16,0,0.7716751,2.745573,2.608294,0,0,0,10.62527,0,1.973898,-1.973898,11.91936,85.13809,0.1875061,2.869124,0.6173401,0,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,1.89739,1.89739,0,0,0,1.89739,24.15752,0,2.220446E-16,0,0.4583624,1.997253,1.89739,0,0,2.19322,8.651376,0,1.538891,-1.538891,10.29722,73.55145,0.1875061,2.08713,0.3666899,0,9.109738
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.903099,7.112485,0,0,0,10.29722,73.55145,0.1875061,0,0,0,7.112485
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.092563,1.092563,0,-1,0,1.092563,0,0,2.220446E-16,0,0,1.150067,1.092563,0,0,3.903099,7.112485,0,1.150067,-1.150067,9.084947,64.89235,0.1875061,1.20182,0,0,7.112485
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,5.475899,3.33,0,-1,0,3.33,0,0,2.145899,2.693489,0,3.505263,3.33,0,0,5.180951,5.962419,0,3.505263,-3.505263,5.390075,38.50046,0.1875061,6.023489,0,0,5.962419
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,3.441516,2.334298,0,-1,0,2.334298,0,0,1.107218,1.45137,0,2.457155,2.334298,0,0,9.075687,2.457155,0,2.457155,-2.457155,2.800006,20,0.1875061,3.785667,0,0,2.457155
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.3828516,0,0,-1,0,0,0,0,0.3828516,0.4211367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875061,0.4211367,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.4884592,0,0,-1,0,0,0,0,0.4884592,0.5373051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875061,0.5373051,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.021127,0,0,-1,0,0,0,0,1.021127,1.12324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875061,1.12324,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.5706508,0,0,-1,0,0,0,0,0.5706508,0.6277159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875061,0.6277159,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.6923904,0,0,-1,0,0,0,0,0.6923904,0.7616295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875061,0.7616295,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.8029937,0,0,-1,0,0,0,0,0.8029937,0.8832931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875061,0.8832931,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.6392766,0,0,-1,0,0,0,0,0.6392766,0.7032042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875061,0.7032042,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.7703576,0.7703576,4.275621,0,1.332245,0.7703576,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1875923,0.8473933,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.4779968,0.4779968,3.98326,0,1.25243,0.4779968,13.23139,0,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.1876487,0.5257965,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,1.687218,1.687218,4.747746,0,1.461135,1.687218,29.58892,0,0,0,0.4992297,0,0,3.060528,2.907502,5.082614,6.050921,3.406731,0,3.406731,12.41015,88.64372,0.1877723,1.85594,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.01342681,0.01342681,0,0,0,0.01342681,6029.053,0,0,0,0.8095096,0.01413349,0.01342681,0,0,1.675883,9.11698,0.7953762,0,0.7953762,13.16471,94.03342,0.1877285,0.01476949,0.6476077,0,9.926489
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,1.930499,1.930499,0,-1,0,1.930499,93.44093,0,0,0,1.803876,2.032104,1.930499,0,0,0.880507,9.832818,0,0.2282281,-0.2282281,12.92413,92.31505,0.1877285,2.123549,1.443101,0,11.63669
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,2.537348,2.537348,0,0,0,2.537348,94.28423,0,4.440892E-16,0,2.392319,2.670892,2.537348,0,0,1.134094,9.604589,0,0.2785735,-0.2785735,12.63049,90.21761,0.1877285,2.791083,1.913855,0,11.99691
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,1.165815,0,0,2.609435,0,0,0,0,1.44362,9.326016,1.44362,0,1.44362,14.00003,100,0.1876492,0,2.087548,0,11.93545
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876492,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,3.369525,3.369525,1.25,0,0.50625,3.369525,93.67821,0.9254316,0,0,3.156511,2.231079,2.119525,0,0,0,10.62527,0,0,0,14.00003,100,0.1876492,3.706478,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.153131,1.153131,0,-1,0,1.153131,120.0514,0.1705274,0,0,1.384349,1.213822,1.153131,0,0,0,10.62527,0,0,0,14.00003,100,0.1876492,1.268444,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,1.645117,0,0,1.645117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876492,0,1.316094,0,12.27039
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876492,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.001532,1.001532,0,0,0,1.001532,78.74778,0,0,0,0.7886843,1.054244,1.001532,0,0,0,10.62527,0,0.2655601,-0.2655601,13.7201,98.00054,0.1876492,1.101685,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.580227,1.580227,0,0,0,1.580227,0,0,2.220446E-16,0,0,1.663397,1.580227,0,0,0.2950667,10.35971,0,1.663397,-1.663397,11.96673,85.47646,0.1876492,1.738249,0,0,10.35971
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,4.752469,3.33,0,-1,0,3.33,0,0,1.422469,1.897716,0,3.505263,3.33,0,0,2.143285,8.696318,0,3.505263,-3.505263,8.271857,59.08458,0.1876492,5.227716,0,0,8.696318
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.914245,0.914245,0,-1,0,0.914245,0,0,1.110223E-16,0,0,0.9623632,0.914245,0,0,6.038022,5.191054,0,0.9623632,-0.9623632,7.257438,51.83874,0.1876492,1.005669,0,0,5.191054
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.107315,4.228691,0,0,0,7.257438,51.83874,0.1876492,0,0,0,4.228691
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.6765873,0.6765873,0,-1,0,0.6765873,0,0,0,0,0,0.7121971,0.6765873,0,0,7.107315,4.228691,0,0.7121971,-0.7121971,6.506716,46.47645,0.1876492,0.744246,0,0,4.228691
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.3496108,0.3496108,0,-1,0,0.3496108,0,0,5.551115E-17,0,0,0.3680114,0.3496108,0,0,7.898644,3.516494,0,0.3680114,-0.3680114,6.118798,43.70561,0.1876492,0.3845719,0,0,3.516494
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.3089448,0.3089448,0,-1,0,0.3089448,0,0,0,0,0,0.3252051,0.3089448,0,0,8.307546,3.148483,0,0.3252051,-0.3252051,5.776001,41.25707,0.1876492,0.3398393,0,0,3.148483
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.5032274,0.5032274,0,-1,0,0.5032274,0,0,1.110223E-16,0,0,0.529713,0.5032274,0,0,8.668885,2.823278,0,0.529713,-0.529713,5.217635,37.26875,0.1876492,0.5535501,0,0,2.823278
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.4096197,0.4096197,0,-1,0,0.4096197,0,0,5.551115E-17,0,0,0.4311787,0.4096197,0,0,9.257455,2.293565,0,0.4311787,-0.4311787,4.763133,34.02231,0.1876492,0.4505817,0,0,2.293565
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.2268467,0.2268467,0,-1,0,0.2268467,0,0,2.775558E-17,0,0,0.238786,0.2268467,0,0,9.736543,1.862386,0,0.238786,-0.238786,4.51143,32.22444,0.1876492,0.2495314,0,0,1.862386
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00186,1.6236,0,0,0,4.51143,32.22444,0.1876492,0,0,0,1.6236
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.5012419,0.5012419,0,0,0,0.5012419,0,0,1.110223E-16,0,0,0.527623,0.5012419,0,0,10.00186,1.6236,0,0.527623,-0.527623,3.955267,28.25185,0.1876492,0.551366,0,0,1.6236
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1083369,0.1083369,0,0,0,0.1083369,276.7722,0,0,0,0.2998466,0.1140389,0.1083369,0,0,10.58811,1.095977,0.1858077,0,0.1858077,4.131539,29.51094,0.187639,0.1191706,0.2398773,0,1.395824
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.325314,1.325314,4.639147,0,1.431487,1.325314,99.83527,0,0,0,1.323131,0,0,3.313833,3.148141,10.4023,1.263204,4.471272,0,4.471272,8.373361,59.8096,0.1876943,1.457846,1.058505,5,2.586335
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.669806,1.669806,4.608446,0,1.423106,1.669806,145.3062,0,0,0,2.426331,0,0,2.938641,2.791708,5.931028,5.287349,5.218039,0,5.218039,13.32363,95.16858,0.1877057,1.836786,1.941064,5,7.71368
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,2.276795,2.276795,0,-1,0,2.276795,162.463,0.5893345,0,0,3.698949,2.396626,2.276795,0,0,0.7129887,9.983584,0.7129887,0,0.7129887,14.00003,100,0.1876667,2.504474,2.95916,0,13.68253
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,3.791621,0,0,3.791621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876667,0,3.033297,0,14.41689
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,3.713036,3.713036,1.25,0,0.50625,3.713036,125.0782,2.051528,0,0,4.644197,2.592669,2.463036,0,0,0,10.62527,0,0,0,14.00003,100,0.1876667,4.084339,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.671369,0.671369,0,0,0,0.671369,717.686,4.111617,0,0,4.818321,0.7067042,0.671369,0,0,0,10.62527,0,0,0,14.00003,100,0.1876667,0.7385058,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,2.343245,2.343245,0,0,0,2.343245,191.732,2.026176,0,0,4.492749,2.466573,2.343245,0,0,0,10.62527,0,0,0,14.00003,100,0.1876667,2.577569,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,3.043493,3.043493,0,-1,0,3.043493,111.5261,0.1906117,0,0.01784261,3.394289,3.203677,3.043493,0,0,0,10.62527,0,0,0,14.00003,100,0.1876667,3.347843,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.492185,1.492185,0,0,0,1.492185,193.2339,1.312687,0,0,2.883408,1.570721,1.492185,0,0,0,10.62527,0,0,0,14.00003,100,0.1876667,1.641403,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.413432,1.413432,0,0,0,1.413432,141.8555,0.5172082,0,0,2.005032,1.487823,1.413432,0,0,0,10.62527,0,0,0,14.00003,100,0.1876667,1.554776,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,4.898539,4.898539,4.202407,0,1.312257,4.898539,14.95895,1.110223E-16,0,0,0.7327698,0.7327698,0.6961313,0,0,0,10.62527,0,0,0,14.00003,100,0.1876667,5.388392,0.5862158,5,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,2.589082,2.589082,0,0,0,2.589082,0,0,4.440892E-16,0,0,2.725349,2.589082,0,0,0,10.62527,0,2.725349,-2.725349,11.12726,79.48026,0.1876667,2.84799,0,0,10.62527
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.295755,1.295755,0,-1,0,1.295755,0,0,0,0,0,1.363953,1.295755,0,0,3.028166,7.899925,0,1.363953,-1.363953,9.689526,69.21075,0.1876667,1.425331,0,0,7.899925
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,5.761451,3.33,0,-1,0,3.33,0,0,2.431451,3.007596,0,3.505263,3.33,0,0,4.543669,6.535973,0,3.505263,-3.505263,5.994654,42.81887,0.1876667,6.337596,0,0,6.535973
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.438406,3.030709,0,0,0,5.994654,42.81887,0.1876667,0,0,0,3.030709
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.2498915,0.2498915,0,-1,0,0.2498915,0,0,2.775558E-17,0,0,0.2630436,0.2498915,0,0,8.438406,3.030709,0,0.2630436,-0.2630436,5.717381,40.83836,0.1876667,0.2748806,0,0,3.030709
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.6381122,0.6381122,0,-1,0,0.6381122,0,0,1.110223E-16,0,0,0.6716971,0.6381122,0,0,8.730677,2.767666,0,0.6716971,-0.6716971,5.00935,35.781,0.1876667,0.7019234,0,0,2.767666
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.4013412,0.4013412,0,-1,0,0.4013412,0,0,5.551115E-17,0,0,0.4224644,0.4013412,0,0,9.477006,2.095968,0,0.4224644,-0.4224644,4.564034,32.60018,0.1876667,0.4414753,0,0,2.095968
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.2071007,0.2071007,0,-1,0,0.2071007,0,0,2.775558E-17,0,0,0.2180008,0.2071007,0,0,9.946411,1.673504,0,0.2180008,-0.2180008,4.334241,30.9588,0.1876667,0.2278108,0,0,1.673504
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.5061563,0.5061563,0,-1,0,0.5061563,0,0,1.110223E-16,0,0,0.5327961,0.5061563,0,0,10.18863,1.455503,0,0.5327961,-0.5327961,3.772624,26.94726,0.1876667,0.5567719,0,0,1.455503
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.6630974,0.6630974,0,-1,0,0.6630974,0,0,0,0,0,0.6979972,0.6630974,0,0,10.78063,0.9227073,0,0.6979972,-0.6979972,3.036871,21.69189,0.1876667,0.7294071,0,0,0.9227073
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.4333037,0.2134745,0,-1,0,0.2134745,0,0,0.2198292,0.2631595,0,0.22471,0.2134745,0,0,11.55618,0.22471,0,0.22471,-0.22471,2.800006,20,0.1876667,0.476634,0,0,0.22471
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.5537987,0.5537987,4.059062,0,1.273124,0.5537987,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1877329,0.6091787,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.532872,0.532872,4.038135,0,1.267411,0.532872,43.16169,0,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.1877846,0.5861591,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.1877492,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.4082902,0.4082902,0,0,0,0.4082902,297.2103,0.1579925,0,0,1.21348,0.4297791,0.4082902,0,0,0.6257088,10.06214,0.6257088,0,0.6257088,14.00003,100,0.1877151,0.4491192,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.499226,0,0,1.499226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1877151,0,1.199381,0,12.1245
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,1.87317,1.87317,0,0,0,1.87317,117.256,0.2246455,0,0,2.196404,1.971758,1.87317,0,0,0,10.62527,0,0,0,14.00003,100,0.1877151,2.060487,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,2.510291,2.510291,0,0,0,2.510291,60.22137,0,0,0,1.511732,2.642412,2.510291,0,0,0,10.62527,0,1.13068,-1.13068,12.80819,91.48686,0.1877151,2.761321,1.209386,0,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,0.2645167,0,0,1.520828,0,0,0,0,1.256311,9.494594,1.256311,0,1.256311,14.00003,100,0.1876465,0,1.216662,0,11.01542
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.151789,1.151789,0,0,0,1.151789,138.219,0.379582,0,0,1.591992,1.21241,1.151789,0,0,0,10.62527,0,0,0,14.00003,100,0.1876465,1.266968,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,1.917631,1.917631,0,-1,0,1.917631,107.5163,0.04320642,0,0,2.061765,2.018559,1.917631,0,0,0,10.62527,0,0,0,14.00003,100,0.1876465,2.109394,1.649412,0,12.68704
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.7020493,0.7020493,0,0,0,0.7020493,270.9061,1.162895,0,0,1.901894,0.7389992,0.7020493,0,0,0,10.62527,0,0,0,14.00003,100,0.1876465,0.7722542,1.521515,0,12.52717
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876465,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876465,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,3.633478,3.633478,3.633478,0,1.15694,3.633478,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1876465,3.996826,0,5,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,3.881324,3.33,0,-1,0,3.33,0,0,0.5513236,0.939456,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1876465,4.269456,0,0,10.62527
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.1876465,0,0,0,7.120011
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.1876465,0,0,0,7.120011
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.7709352,0.7709352,0,-1,0,0.7709352,0,0,1.110223E-16,0,0,0.8115107,0.7709352,0,0,3.894737,7.120011,0,0.8115107,-0.8115107,9.449749,67.49807,0.1876465,0.8480287,0,0,7.120011
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.7263581,0.7263581,0,-1,0,0.7263581,0,0,1.110223E-16,0,0,0.7645874,0.7263581,0,0,4.796415,6.3085,0,0.7645874,-0.7645874,8.643803,61.74133,0.1876465,0.7989938,0,0,6.3085
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.2195712,0.2195712,0,-1,0,0.2195712,0,0,2.775558E-17,0,0,0.2311276,0.2195712,0,0,5.645957,5.543913,0,0.2311276,-0.2311276,8.400173,60.00111,0.1876465,0.2415283,0,0,5.543913
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1334494,0.1334494,0,-1,0,0.1334494,0,0,0,0,0,0.140473,0.1334494,0,0,5.902765,5.312785,0,0.140473,-0.140473,8.252102,58.94346,0.1876465,0.1467943,0,0,5.312785
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.8792787,0.8792787,0,-1,0,0.8792787,0,0,1.110223E-16,0,0,0.9255565,0.8792787,0,0,6.058846,5.172312,0,0.9255565,-0.9255565,7.276479,51.97475,0.1876465,0.9672065,0,0,5.172312
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.005045508,0.005045508,0,-1,0,0.005045508,0,0,0,0,0,0.00531106,0.005045508,0,0,7.087243,4.246756,0,0.00531106,-0.00531106,7.270881,51.93476,0.1876465,0.005550058,0,0,4.246756
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1047112,0.1047112,0,-1,0,0.1047112,0,0,1.387779E-17,0,0,0.1102223,0.1047112,0,0,7.093144,4.241445,0,0.1102223,-0.1102223,7.154696,51.10487,0.1876465,0.1151823,0,0,4.241445
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.3368262,0.3368262,0,0,0,0.3368262,0,0,5.551115E-17,0,0,0.3545539,0.3368262,0,0,7.215613,4.131222,0,0.3545539,-0.3545539,6.780964,48.43536,0.1876465,0.3705088,0,0,4.131222
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.5309909,0.5309909,0,0,0,0.5309909,20.05856,0,0,0,0.1065091,0.5589378,0.5309909,0,0,7.609562,3.776669,0,0.4524286,-0.4524286,6.304062,45.02892,0.1876465,0.58409,0.08520731,0,3.883178
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.6148642,0.6148642,0,0,0,0.6148642,88.79438,0,0,0,0.5459649,0.6472256,0.6148642,0,0,8.112261,3.32424,0,0.1012606,-0.1012606,6.197324,44.26651,0.1876465,0.6763507,0.4367719,0,3.870205
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,2.037876,2.037876,0,0,0,2.037876,52.26717,0,4.440892E-16,0,1.06514,2.145133,2.037876,0,0,8.224772,3.222979,0,1.079993,-1.079993,5.058912,36.13501,0.1876465,2.241663,0.852112,0,4.288119
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.6211782,0.6211782,0,-1,0,0.6211782,305.6994,0,0,0,1.898938,0.6538718,0.6211782,0,0,9.424764,2.142987,1.245066,0,1.245066,6.240085,44.57195,0.1875786,0.683296,1.51915,0,4.041924
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,2.449305,2.449305,0,0,0,2.449305,89.68777,0,0,0,2.196727,2.578216,2.449305,0,0,8.179698,3.263546,0,0.3814889,-0.3814889,5.837961,41.69963,0.1875786,2.694236,1.757382,0,5.460273
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,2.297904,2.297904,0,0,0,2.297904,121.959,0,0,0,2.802501,2.418846,2.297904,0,0,8.603575,2.882057,0.3836545,0,0.3836545,6.201927,44.29939,0.1875577,2.527694,2.242001,0,5.684558
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,0,0,0,2.113081,0,0,0,0,8.21992,3.227346,2.113081,0,2.113081,8.206573,58.61826,0.1874426,0,1.690465,0,5.340428
