Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,2.744999,2.744999,0,0,0,2.744999,99.80064,0,0,0,2.739526,2.889472,2.744999,0,0,6.106838,5.12912,0,0.149946,-0.149946,8.048515,57.48928,0.1874426,3.019499,2.191621,0,7.868646
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,2.259051,2.259051,0,-1,0,2.259051,104.3322,0,0,0,2.356917,2.377949,2.259051,0,0,6.273445,4.979174,0,0.02103154,-0.02103154,8.026346,57.33093,0.1874426,2.484956,1.885534,0,7.336091
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,2.059233,2.059233,0,0,0,2.059233,132.3187,0,0,0,2.724751,2.167613,2.059233,0,0,6.296813,4.958142,0.5571372,0,0.5571372,8.554893,61.10626,0.1874122,2.265156,2.179801,0,7.682893
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,0,0,0,2.053697,0,0,0,0,5.739676,5.459566,2.053697,0,2.053697,10.5032,75.02272,0.1873005,0,1.642958,0,7.513263
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0,0,0,0.456698,0,0,0,0,3.685979,7.307893,0.456698,0,0.456698,10.93646,78.11744,0.1872757,0,0.3653584,0,7.764591
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.229281,7.718922,0,0,0,10.93646,78.11744,0.1872757,0,0,0,7.718922
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.864584,1.864584,0,-1,0,1.864584,0,0,2.220446E-16,0,0,1.96272,1.864584,0,0,3.229281,7.718922,0,1.96272,-1.96272,8.867575,63.33969,0.1872757,2.051042,0,0,7.718922
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.347969,1.347969,0,-1,0,1.347969,0,0,2.220446E-16,0,0,1.418915,1.347969,0,0,5.41008,5.756202,0,1.418915,-1.418915,7.371907,52.65638,0.1872757,1.482766,0,0,5.756202
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.877515,1.877515,0,-1,0,1.877515,0,0,2.220446E-16,0,0,1.976331,1.877515,0,0,6.986653,4.337287,0,1.976331,-1.976331,5.288671,37.77615,0.1872757,2.065266,0,0,4.337287
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.5509145,0.5509145,0,-1,0,0.5509145,0,0,1.110223E-16,0,0,0.57991,0.5509145,0,0,9.182576,2.360955,0,0.57991,-0.57991,4.677392,33.40988,0.1872757,0.6060059,0,0,2.360955
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.5029563,0.5029563,0,-1,0,0.5029563,0,0,0,0,0,0.5294277,0.5029563,0,0,9.826921,1.781045,0,0.5294277,-0.5294277,4.119327,29.4237,0.1872757,0.5532519,0,0,1.781045
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.8900527,0.8900527,0,-1,0,0.8900527,0,0,1.110223E-16,0,0,0.9368976,0.8900527,0,0,10.41517,1.251618,0,0.9368976,-0.9368976,3.13175,22.36959,0.1872757,0.979058,0,0,1.251618
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.06816272,0.06816272,0,-1,0,0.06816272,0,0,0,0,0,0.07175023,0.06816272,0,0,11.45617,0.3147199,0,0.07175023,-0.07175023,3.056118,21.82937,0.1872757,0.07497899,0,0,0.3147199
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.4528805,0.2308212,0,-1,0,0.2308212,0,0,0.2220593,0.2673474,0,0.2429697,0.2308212,0,0,11.53589,0.2429697,0,0.2429697,-0.2429697,2.800006,20,0.1872757,0.4981686,0,0,0.2429697
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.009967,0,0,-1,0,0,0,0,1.009967,1.110964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1872757,1.110964,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.3920237,0,0,-1,0,0,0,0,0.3920237,0.4312261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1872757,0.4312261,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.3200935,0.3200935,3.825357,0,1.209322,0.3200935,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1873214,0.3521028,0,5,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.4235143,0.4235143,3.928777,0,1.237556,0.4235143,65.92942,0,0,0,0.2792206,0,0,3.505263,3.33,8.475861,2.997,3.609221,0,3.609221,9.383128,67.02221,0.1873609,0.4658658,0.2233764,5,3.276221
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.306381,1.306381,4.632836,0,1.429764,1.306381,93.12594,0,0,0,1.216579,0,0,3.326456,3.160133,4.86664,6.245298,4.376712,0,4.376712,13.53524,96.68011,0.1874205,1.437019,0.9732633,5,7.461878
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,2.106683,2.106683,0,0,0,2.106683,110.8483,0,0,0,2.335222,2.217561,2.106683,0,0,0.4899277,10.18434,0.1176617,0,0.1176617,13.64687,97.47742,0.1874141,2.317351,1.868178,0,12.51956
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,2.278494,2.278494,0,-1,0,2.278494,150.7911,0.6650857,0,0,3.435767,2.398415,2.278494,0,0,0.372266,10.29023,0.372266,0,0.372266,14.00003,100,0.187394,2.506344,2.748614,0,13.726
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,2.387697,2.387697,0,0,0,2.387697,163.4676,1.389745,0,0,3.903111,2.513366,2.387697,0,0,0,10.62527,0,0,0,14.00003,100,0.187394,2.626467,3.122488,0,14.52839
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,0.927315,0.927315,0,0,0,0.927315,505.2453,3.709095,0,0,4.685215,0.9761211,0.927315,0,0,0,10.62527,0,0,0,14.00003,100,0.187394,1.020046,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.59531,1.59531,0,0,0,1.59531,291.8728,2.977002,0,0,4.656275,1.679273,1.59531,0,0,0,10.62527,0,0,0,14.00003,100,0.187394,1.754841,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.187394,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,2.898137,2.898137,0,-1,0,2.898137,101.0145,0,0,0,2.927538,3.050671,2.898137,0,0,0,10.62527,0,0.1231331,-0.1231331,13.87023,99.07291,0.187394,3.187951,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.4672095,0.4672095,0,0,0,0.4672095,603.3886,2.190475,0,0,2.819089,0.4917994,0.4672095,0,0,0.1368146,10.50214,0.1368146,0,0.1368146,14.00003,100,0.1873866,0.5139304,2.255271,0,13.32123
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.512151,1.512151,0,0,0,1.512151,126.1037,0.3151402,0,0,1.906878,1.591738,1.512151,0,0,0,10.62527,0,0,0,14.00003,100,0.1873866,1.663366,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,3.040237,3.040237,2.279746,0,0.7873706,3.040237,26.33074,1.110223E-16,0,0,0.8005171,0.8005171,0.7604912,0,0,0,10.62527,0,0,0,14.00003,100,0.1873866,3.344261,0.6404136,5,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,3.732379,3.732379,3.732379,0,1.18394,3.732379,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1873866,4.105617,0,5,10.62527
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,4.556784,3.33,0,-1,0,3.33,0,0,1.226784,1.682462,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1873866,5.012462,0,0,10.62527
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.506053,1.506053,0,-1,0,1.506053,0,0,2.220446E-16,0,0,1.585319,1.506053,0,0,3.894737,7.120011,0,1.585319,-1.585319,8.634083,61.6719,0.1873866,1.656659,0,0,7.120011
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.656202,5.534692,0,0,0,8.634083,61.6719,0.1873866,0,0,0,5.534692
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.656202,5.534692,0,0,0,8.634083,61.6719,0.1873866,0,0,0,5.534692
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.4080483,0.4080483,0,-1,0,0.4080483,0,0,0,0,0,0.4295245,0.4080483,0,0,5.656202,5.534692,0,0.4295245,-0.4295245,8.181325,58.43792,0.1873866,0.4488531,0,0,5.534692
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.3225217,0.3225217,0,-1,0,0.3225217,0,0,5.551115E-17,0,0,0.3394966,0.3225217,0,0,6.133452,5.105167,0,0.3394966,-0.3394966,7.823464,55.88177,0.1873866,0.3547739,0,0,5.105167
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.3766904,0.3766904,0,-1,0,0.3766904,0,0,5.551115E-17,0,0,0.3965161,0.3766904,0,0,6.51067,4.765671,0,0.3965161,-0.3965161,7.405499,52.89632,0.1873866,0.4143594,0,0,4.765671
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.2889001,0.2889001,0,-1,0,0.2889001,0,0,5.551115E-17,0,0,0.3041054,0.2889001,0,0,6.951244,4.369154,0,0.3041054,-0.3041054,7.084944,50.60664,0.1873866,0.3177902,0,0,4.369154
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.3297037,0.3297037,0,-1,0,0.3297037,0,0,5.551115E-17,0,0,0.3470565,0.3297037,0,0,7.289139,4.065049,0,0.3470565,-0.3470565,6.719114,47.99358,0.1873866,0.362674,0,0,4.065049
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.8043168,0.8043168,0,-1,0,0.8043168,0,0,0,0,0,0.8466493,0.8043168,0,0,7.674757,3.717993,0,0.8466493,-0.8466493,5.826667,41.61897,0.1873866,0.8847485,0,0,3.717993
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.3408594,0.3408594,0,0,0,0.3408594,0,0,5.551115E-17,0,0,0.3587993,0.3408594,0,0,8.615479,2.871344,0,0.3587993,-0.3587993,5.44846,38.91749,0.1873866,0.3749453,0,0,2.871344
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.5219167,0.5219167,0,0,0,0.5219167,16.66944,0,0,0,0.08700061,0.549386,0.5219167,0,0,9.014145,2.512544,0,0.4623854,-0.4623854,4.961062,35.43609,0.1873866,0.5741084,0.06960049,0,2.599545
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,2.087468,2.087468,5,0,1.53,2.087468,18.33444,0,0,0,0.3827256,0,0,2.912532,2.766906,9.527906,2.050159,3.149631,0,3.149631,7.949065,56.77892,0.1875031,2.296215,0.3061804,5,2.432884
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,1.735587,1.735587,5,0,1.53,1.735587,16.76509,0,0,0,0.2909727,0,0,3.264413,3.101192,6.378275,4.884827,3.392165,0,3.392165,11.16716,79.76524,0.1876296,1.909146,0.2327782,5,5.175799
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,2.7176,2.7176,0,-1,0,2.7176,45.34695,0,0,0,1.232349,2.860631,2.7176,0,0,2.98611,7.937776,0,1.628283,-1.628283,9.450795,67.50554,0.1876296,2.98936,0.9858789,0,9.170124
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.7794735,0.7794735,0,0,0,0.7794735,111.2099,0,0,0,0.8668519,0.8204985,0.7794735,0,0,4.795313,6.309493,0.04635344,0,0.04635344,9.494769,67.81965,0.1876271,0.8574209,0.6934815,0,7.176344
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,4.74896,6.351211,0.6577263,0,0.6577263,10.11874,72.2766,0.1875914,0,0.526181,0,7.008937
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,2.805259,2.805259,0,0,0,2.805259,86.82586,4.440892E-16,0,0,2.43569,2.952904,2.805259,0,0,4.091233,6.943164,0,0.5172139,-0.5172139,9.573552,68.38238,0.1875914,3.085785,1.948552,0,9.378855
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.6054952,0.6054952,0,0,0,0.6054952,545.7695,0,0,0,3.304608,0.6373633,0.6054952,0,0,4.665915,6.425951,2.667244,0,2.667244,12.10392,86.45641,0.1874472,0.6660447,2.643686,0,9.730558
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,2.687518,2.687518,0,-1,0,2.687518,77.02917,0,0,0,2.070173,2.828966,2.687518,0,0,1.998671,8.82647,0,0.7587932,-0.7587932,11.30408,80.74329,0.1874472,2.95627,1.656138,0,10.89664
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,5.276369,5.276369,5,0,1.53,5.276369,40.02811,0,0,0,2.112031,0.2909144,0.2763687,0,0,2.841774,8.067677,1.821116,0,1.821116,13.03175,93.08372,0.1875,5.804006,1.689624,5,10.17971
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,2.29726,2.29726,0,0,0,2.29726,65.26965,0,4.440892E-16,0,1.499414,2.418169,2.29726,0,0,1.020658,9.706681,0,0.9187549,-0.9187549,12.06329,86.16621,0.1875,2.526986,1.199531,0,11.2061
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,3.014647,3.014647,0,0,0,3.014647,22.8292,0,0,0,0.6882198,3.173312,3.014647,0,0,2.041497,8.787927,0,2.485093,-2.485093,9.443776,67.45541,0.1875,3.316111,0.5505759,0,9.476147
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.802711,6.302834,0,0,0,9.443776,67.45541,0.1875,0,0,0,6.302834
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.633188,1.633188,0,-1,0,1.633188,0,0,2.220446E-16,0,0,1.719145,1.633188,0,0,4.802711,6.302834,0,1.719145,-1.719145,7.631639,54.51159,0.1875,1.796506,0,0,6.302834
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,3.756373,3.33,0,-1,0,3.33,0,0,0.4263727,0.8020099,0,3.505263,3.33,0,0,6.712872,4.583689,0,3.505263,-3.505263,3.936767,28.11971,0.1875,4.13201,0,0,4.583689
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.2053789,0.2053789,0,-1,0,0.2053789,0,0,2.775558E-17,0,0,0.2161883,0.2053789,0,0,10.60761,1.078426,0,0.2161883,-0.2161883,3.708884,26.49198,0.1875,0.2259168,0,0,1.078426
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.5677522,0.5677522,0,-1,0,0.5677522,0,0,0,0,0,0.5976339,0.5677522,0,0,10.84782,0.8622378,0,0.5976339,-0.5976339,3.078923,21.99226,0.1875,0.6245274,0,0,0.8622378
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1613875,0.1613875,0,-1,0,0.1613875,0,0,2.775558E-17,0,0,0.1698816,0.1613875,0,0,11.51186,0.2646039,0,0.1698816,-0.1698816,2.899852,20.71319,0.1875,0.1775263,0,0,0.2646039
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70061,0.09472238,0,0,0,2.899852,20.71319,0.1875,0,0,0,0.09472238
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.6379648,0.08998626,0,-1,0,0.08998626,0,0,0.5479785,0.611775,0,0.09472238,0.08998626,0,0,11.70061,0.09472238,0,0.09472238,-0.09472238,2.800006,20,0.1875,0.7017612,0,0,0.09472238
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1913751,0,0,-1,0,0,0,0,0.1913751,0.2105126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875,0.2105126,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.08965577,0,0,-1,0,0,0,0,0.08965577,0.09862135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875,0.09862135,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.9562768,0,0,-1,0,0,0,0,0.9562768,1.051905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1875,1.051905,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.2539923,0.2539923,3.759255,0,1.191277,0.2539923,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1875394,0.2793915,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.2338715,0.2338715,3.739135,0,1.185784,0.2338715,135.1911,0,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.1875599,0.2572586,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.559435,1.559435,4.65378,0,1.435482,1.559435,52.3714,0,0,0,0.8166976,0,0,3.094345,2.939628,4.829687,6.278556,3.756325,0,3.756325,12.98175,92.72659,0.1876541,1.715378,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,2.487225,2.487225,0,0,0,2.487225,35.31883,0,0,0,0.8784587,2.618131,2.487225,0,0,1.073361,9.659249,0,1.739673,-1.739673,11.14797,79.62821,0.1876541,2.735947,0.702767,0,10.53771
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,2.192397,2.192397,0,-1,0,2.192397,84.32929,0,0,0,1.848833,2.307786,2.192397,0,0,3.006331,7.919577,0,0.4589534,-0.4589534,10.66419,76.17265,0.1876541,2.411637,1.479066,0,9.76841
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.8093112,0.8093112,0,0,0,0.8093112,349.6962,0,0,0,2.83013,0.8519065,0.8093112,0,0,3.516279,7.460623,1.978224,0,1.978224,12.5409,89.57768,0.1875475,0.8902423,2.264104,0,10.29075
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.449448,1.449448,0,0,0,1.449448,265.1129,0.7788849,0,0,3.842675,1.525735,1.449448,0,0,1.538055,9.241024,1.538055,0,1.538055,14.00003,100,0.1874647,1.594393,3.07414,0,13.0837
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.2693821,0.2693821,0,0,0,0.2693821,1418.228,3.536891,0,0,3.820451,0.2835601,0.2693821,0,0,0,10.62527,0,0,0,14.00003,100,0.1874647,0.2963203,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.7300136,0.7300136,0,0,0,0.7300136,400.6288,2.15621,0,0,2.924645,0.7684354,0.7300136,0,0,0,10.62527,0,0,0,14.00003,100,0.1874647,0.803015,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.3494492,0.3494492,0,-1,0,0.3494492,910.963,2.815511,0,0,3.183353,0.3678412,0.3494492,0,0,0,10.62527,0,0,0,14.00003,100,0.1874647,0.3843941,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,0.889638,0.889638,0,0,0,0.889638,231.5997,1.123938,0,0,2.0604,0.9364611,0.889638,0,0,0,10.62527,0,0,0,14.00003,100,0.1874647,0.9786018,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.3227676,0.3227676,0,0,0,0.3227676,500.1237,1.274482,0,0,1.614237,0.3397554,0.3227676,0,0,0,10.62527,0,0,0,14.00003,100,0.1874647,0.3550444,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.131066,1.131066,0,0,0,1.131066,47.93364,0,0,0,0.542161,1.190596,1.131066,0,0,0,10.62527,0,0.6484346,-0.6484346,13.31652,95.1178,0.1874647,1.244172,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7204829,9.976839,0,0,0,13.31652,95.1178,0.1874647,0,0,0,9.976839
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,2.568952,2.568952,0,-1,0,2.568952,0,0,4.440892E-16,0,0,2.70416,2.568952,0,0,0.7204829,9.976839,0,2.70416,-2.70416,10.46608,74.75758,0.1874647,2.825847,0,0,9.976839
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.725105,7.272679,0,0,0,10.46608,74.75758,0.1874647,0,0,0,7.272679
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,6.400179,3.33,0,-1,0,3.33,0,0,3.070179,3.710197,0,3.505263,3.33,0,0,3.725105,7.272679,0,3.505263,-3.505263,6.771211,48.3657,0.1874647,7.040197,0,0,7.272679
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1090997,0.1090997,0,-1,0,0.1090997,0,0,1.387779E-17,0,0,0.1148418,0.1090997,0,0,7.619842,3.767416,0,0.1148418,-0.1148418,6.650157,47.50103,0.1874647,0.1200097,0,0,3.767416
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.6423568,0.6423568,0,-1,0,0.6423568,0,0,0,0,0,0.676165,0.6423568,0,0,7.747444,3.652574,0,0.676165,-0.676165,5.937417,42.41003,0.1874647,0.7065924,0,0,3.652574
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.8015525,0.8015525,0,-1,0,0.8015525,0,0,1.110223E-16,0,0,0.8437395,0.8015525,0,0,8.498738,2.976409,0,0.8437395,-0.8437395,5.048037,36.05733,0.1874647,0.8817078,0,0,2.976409
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.4184208,0.4184208,0,-1,0,0.4184208,0,0,0,0,0,0.440443,0.4184208,0,0,9.436227,2.13267,0,0.440443,-0.440443,4.583769,32.74114,0.1874647,0.4602629,0,0,2.13267
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.06445,1.06445,0,-1,0,1.06445,0,0,2.220446E-16,0,0,1.120473,1.06445,0,0,9.925609,1.692227,0,1.120473,-1.120473,3.402687,24.30486,0.1874647,1.170895,0,0,1.692227
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.5525626,0.5431659,0,-1,0,0.5431659,0,0,0.00939667,0.06465293,0,0.5717536,0.5431659,0,0,11.17058,0.5717536,0,0.5717536,-0.5717536,2.800006,20,0.1874647,0.6078188,0,0,0.5717536
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.9598083,0,0,-1,0,0,0,0,0.9598083,1.055789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1874647,1.055789,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.0225271,0.0225271,3.52779,0,1.128087,0.0225271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1874838,0.02477981,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.5275221,0.5275221,4.032785,0,1.26595,0.5275221,43.13485,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.1875346,0.5802744,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.1874792,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,2.33602,2.33602,0,0,0,2.33602,102.5631,0,0,0,2.395894,2.458968,2.33602,0,0,0.2387501,10.4104,0,0.06307414,-0.06307414,13.70704,97.90726,0.1874792,2.569622,1.916716,0,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,2.289907,2.289907,0,-1,0,2.289907,142.8849,0.5526694,0,0,3.27193,2.410428,2.289907,0,0,0.3088325,10.34733,0.3088325,0,0.3088325,14.00003,100,0.1874627,2.518897,2.617544,0,13.61926
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,3.775556,3.775556,1.25,0,0.50625,3.775556,96.10358,0.9699643,0,0,3.628445,2.65848,2.525556,0,0,0,10.62527,0,0,0,14.00003,100,0.1874627,4.153112,2.902756,5,14.25372
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,3.42697,3.42697,1.25,0,0.50625,3.42697,123.6403,1.945568,0,0,4.237115,2.291547,2.17697,0,0,0,10.62527,0,0,0,14.00003,100,0.1874627,3.769667,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1874627,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.6838805,0.6838805,0,0,0,0.6838805,481.2919,2.571587,0,0,3.291461,0.7198742,0.6838805,0,0,0,10.62527,0,0,0,14.00003,100,0.1874627,0.7522686,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,3.500749,3.33,0,-1,0,3.33,86.77436,4.440892E-16,0.170749,0.5208239,2.889586,3.505263,3.33,0,0,0,10.62527,0,0.6156768,-0.6156768,13.35105,95.36443,0.1874627,3.850824,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.04766269,0.04766269,0,0,0,0.04766269,5051.56,1.673453,0,0,2.407709,0.05017126,0.04766269,0,0,0.6840854,10.0096,0.6840854,0,0.6840854,14.00003,100,0.187426,0.05242896,1.926167,0,12.41731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.187426,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,2.887015,2.887015,0,0,0,2.887015,14.84327,0,0,0,0.4285274,3.038963,2.887015,0,0,0,10.62527,0,2.610435,-2.610435,11.24839,80.34547,0.187426,3.175716,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,3.268529,3.268529,5,0,1.53,3.268529,0,0,0,0,0,0,0,1.731471,1.644897,2.900484,8.014839,1.644897,0,1.644897,12.80887,91.49178,0.187488,3.595382,0,5,8.014839
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,3.136369,3.136369,0,-1,0,3.136369,0,0,4.440892E-16,0.1200065,0,3.301442,3.136369,0,0,1.255586,9.495247,0,3.301442,-3.301442,9.328849,66.63451,0.187488,3.450006,0,0,9.495247
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.147469,1.147469,0,-1,0,1.147469,0,0,0,0,0,1.207862,1.147469,0,0,4.923855,6.193805,0,1.207862,-1.207862,8.055651,57.54025,0.187488,1.262216,0,0,6.193805
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.75323,1.75323,0,-1,0,1.75323,0,0,2.220446E-16,0,0,1.845505,1.75323,0,0,6.265924,4.985943,0,1.845505,-1.845505,6.110317,43.64503,0.187488,1.928553,0,0,4.985943
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.316485,3.140437,0,0,0,6.110317,43.64503,0.187488,0,0,0,3.140437
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.316485,3.140437,0,0,0,6.110317,43.64503,0.187488,0,0,0,3.140437
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.4894221,0.4894221,0,-1,0,0.4894221,0,0,1.110223E-16,0,0,0.5151811,0.4894221,0,0,8.316485,3.140437,0,0.5151811,-0.5151811,5.567269,39.76612,0.187488,0.5383643,0,0,3.140437
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.3513372,0.3513372,0,-1,0,0.3513372,0,0,5.551115E-17,0,0,0.3698286,0.3513372,0,0,8.888908,2.625256,0,0.3698286,-0.3698286,5.177435,36.98161,0.187488,0.3864709,0,0,2.625256
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.2686777,0.2686777,0,-1,0,0.2686777,0,0,5.551115E-17,0,0,0.2828186,0.2686777,0,0,9.299829,2.255428,0,0.2828186,-0.2828186,4.879318,34.8522,0.187488,0.2955454,0,0,2.255428
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.2048816,0.2048816,0,-1,0,0.2048816,0,0,0,0,0,0.2156649,0.2048816,0,0,9.614073,1.972609,0,0.2156649,-0.2156649,4.651988,33.22842,0.187488,0.2253698,0,0,1.972609
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1961193,0.1961193,0,-1,0,0.1961193,0,0,2.775558E-17,0,0,0.2064413,0.1961193,0,0,9.8537,1.756944,0,0.2064413,-0.2064413,4.434379,31.67407,0.187488,0.2157312,0,0,1.756944
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1010973,0.1010973,0,0,0,0.1010973,0,0,1.387779E-17,0,0,0.1064182,0.1010973,0,0,10.08308,1.550503,0,0.1064182,-0.1064182,4.322205,30.87283,0.187488,0.111207,0,0,1.550503
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.1760233,0.1760233,0,0,0,0.1760233,117.5266,0,0,0,0.2068742,0.1852877,0.1760233,0,0,10.20132,1.444085,0.0215865,0,0.0215865,4.342683,31.0191,0.1874869,0.1936256,0.1654993,0,1.650959
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,2.750113,2.750113,5,0,1.53,2.750113,41.52309,0,0,0,1.141932,0,0,2.249887,2.137393,10.17974,1.463512,3.279325,0,3.279325,7.453724,53.24078,0.1876002,3.025124,0.9135455,5,2.605444
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,3.505263,0,1.121937,0,0,0,0,0,2.295148,0,0,3.505263,3.33,6.900411,4.414905,5.625148,0,5.625148,12.79021,91.35844,0.1874943,0,1.836118,5,6.710052
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.7591154,0.7591154,0,-1,0,0.7591154,459.3428,1.41261,0,0,3.486942,0.7990688,0.7591154,0,0,1.275263,9.477538,1.275263,0,1.275263,14.00003,100,0.1874262,0.8350269,2.789553,0,12.96448
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,2.915776,2.915776,0,0,0,2.915776,139.6095,1.001464,0,0,4.070702,3.069238,2.915776,0,0,0,10.62527,0,0,0,14.00003,100,0.1874262,3.207354,3.256561,0,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,2.332119,2.332119,0,0,0,2.332119,178.914,1.717626,0,0,4.172488,2.454862,2.332119,0,0,0,10.62527,0,0,0,14.00003,100,0.1874262,2.565331,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.6538365,0.6538365,0,0,0,0.6538365,647.2124,3.543462,0,0,4.231711,0.688249,0.6538365,0,0,0,10.62527,0,0,0,14.00003,100,0.1874262,0.7192202,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,4.900503,4.900503,1.570503,0,0.5937472,4.900503,79.91983,0.4112101,0,0,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1874262,5.390553,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,2.058331,2.058331,0,-1,0,2.058331,172.5691,1.385379,0,0,3.552043,2.166664,2.058331,0,0,0,10.62527,0,0,0,14.00003,100,0.1874262,2.264164,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,1.784539,1.784539,0,0,0,1.784539,172.5491,1.200745,0,0,3.079207,1.878462,1.784539,0,0,0,10.62527,0,0,0,14.00003,100,0.1874262,1.962993,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,3.25,3.25,1.271346,0,0.5120775,3.25,64.08596,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.1874262,3.575,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1874262,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1874262,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.9606604,0.9606604,0,-1,0,0.9606604,0,0,1.110223E-16,0,0,1.011221,0.9606604,0,0,0,10.62527,0,1.011221,-1.011221,12.93411,92.38629,0.1874262,1.056726,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.018427,1.018427,0,-1,0,1.018427,0,0,0,0,0,1.072028,1.018427,0,0,1.123579,9.614053,0,1.072028,-1.072028,11.80409,84.31477,0.1874262,1.120269,0,0,9.614053
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.626459,1.626459,0,-1,0,1.626459,0,0,2.220446E-16,0,0,1.712062,1.626459,0,0,2.314722,8.542025,0,1.712062,-1.712062,9.999419,71.42428,0.1874262,1.789105,0,0,8.542025
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.222841,0.222841,0,-1,0,0.222841,0,0,2.775558E-17,0,0,0.2345694,0.222841,0,0,4.217012,6.829963,0,0.2345694,-0.2345694,9.752161,69.65815,0.1874262,0.2451251,0,0,6.829963
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.477645,6.595394,0,0,0,9.752161,69.65815,0.1874262,0,0,0,6.595394
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01725483,0.01725483,0,-1,0,0.01725483,0,0,3.469447E-18,0,0,0.01816298,0.01725483,0,0,4.477645,6.595394,0,0.01816298,-0.01816298,9.733015,69.5214,0.1874262,0.01898031,0,0,6.595394
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.3916162,0.3916162,0,-1,0,0.3916162,0,0,0,0,0,0.4122275,0.3916162,0,0,4.497826,6.57723,0,0.4122275,-0.4122275,9.29849,66.41765,0.1874262,0.4307778,0,0,6.57723
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.279835,0.279835,0,-1,0,0.279835,0,0,0,0,0,0.2945631,0.279835,0,0,4.955857,6.165003,0,0.2945631,-0.2945631,8.987992,64.19982,0.1874262,0.3078185,0,0,6.165003
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.74703,0.74703,0,-1,0,0.74703,0,0,1.110223E-16,0,0,0.7863473,0.74703,0,0,5.283149,5.87044,0,0.7863473,-0.7863473,8.15911,58.27924,0.1874262,0.8217329,0,0,5.87044
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.02769768,0.02769768,0,-1,0,0.02769768,0,0,3.469447E-18,0,0,0.02915546,0.02769768,0,0,6.156868,5.084093,0,0.02915546,-0.02915546,8.128377,58.05972,0.1874262,0.03046745,0,0,5.084093
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.01314537,0.01314537,0,0,0,0.01314537,0,0,1.734723E-18,0,0,0.01383723,0.01314537,0,0,6.189263,5.054937,0,0.01383723,-0.01383723,8.113791,57.95554,0.1874262,0.0144599,0,0,5.054937
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.6283537,0.6283537,0,0,0,0.6283537,37.69732,0,1.110223E-16,0,0.2368725,0.6614249,0.6283537,0,0,6.204638,5.0411,0,0.4245524,-0.4245524,7.666274,54.75899,0.1874262,0.691189,0.189498,0,5.277973
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,1.934779,1.934779,0,0,0,1.934779,59.84708,0,2.220446E-16,0,1.157909,2.036609,1.934779,0,0,6.676363,4.616548,0,0.8787007,-0.8787007,6.740042,48.14306,0.1874262,2.128257,0.9263268,0,5.774456
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,7.652697,3.737847,1.891126,0,1.891126,8.534122,60.95789,0.1873252,0,1.512901,0,5.628973
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.626759,1.626759,0,-1,0,1.626759,163.6994,0,0,0,2.662994,1.712377,1.626759,0,0,5.761571,5.43986,0.9506167,0,0.9506167,9.435956,67.39955,0.1872745,1.789434,2.130395,0,8.102854
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,1.964753,1.964753,0,0,0,1.964753,170.9775,0,0,0,3.359286,2.068161,1.964753,0,0,4.810955,6.295415,1.291124,0,1.291124,10.66082,76.14859,0.1872056,2.161228,2.687428,0,9.6547
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,0.8926213,0.8926213,0,0,0,0.8926213,438.8763,0,0,0,3.917504,0.9396014,0.8926213,0,0,3.51983,7.457427,2.977903,0,2.977903,13.48591,96.32774,0.1870471,0.9818835,3.134003,0,11.37493
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.436014,1.436014,0,0,0,1.436014,205.614,0.899124,0,0,2.952645,1.511593,1.436014,0,0,0.5419276,10.13754,0.5419276,0,0.5419276,14.00003,100,0.1870182,1.579615,2.362116,0,13.09018
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.00464185,0.00464185,0,0,0,0.00464185,56456.88,2.615757,0,0,2.620644,0.004886158,0.00464185,0,0,0,10.62527,0,0,0,14.00003,100,0.1870182,0.005106035,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,3.106119,3.106119,0,-1,0,3.106119,92.21349,0,0,0.08673091,2.864261,3.269599,3.106119,0,0,0,10.62527,0,0.4053382,-0.4053382,13.57276,96.94812,0.1870182,3.416731,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.7452309,0.7452309,0,0,0,0.7452309,315.1351,1.113655,0,0,2.348484,0.7844536,0.7452309,0,0,0.4503758,10.21994,0.4503758,0,0.4503758,14.00003,100,0.1869943,0.8197541,1.878787,0,12.56842
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,2.02172,2.02172,0,0,0,2.02172,64.56941,0,0,0,1.305413,2.128126,2.02172,0,0,0,10.62527,0,0.8227136,-0.8227136,13.13281,93.80561,0.1869943,2.223892,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.51816,1.51816,0,0,0,1.51816,32.09244,0,2.220446E-16,0,0.4872144,1.598063,1.51816,0,0,0.9141262,9.802561,0,1.110848,-1.110848,11.96187,85.4418,0.1869943,1.669976,0.3897715,0,10.28977
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.148402,8.691712,0,0,0,11.96187,85.4418,0.1869943,0,0,0,8.691712
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,1.215791,1.215791,0,-1,0,1.215791,0,0,0,0,0,1.27978,1.215791,0,0,2.148402,8.691712,0,1.27978,-1.27978,10.61287,75.80605,0.1869943,1.33737,0,0,8.691712
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,3.26778,3.26778,0,-1,0,3.26778,0,0,0,0.2645579,0,3.439768,3.26778,0,0,3.57038,7.411932,0,3.439768,-3.439768,6.987034,49.90729,0.1869943,3.594558,0,0,7.411932
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.53944,1.53944,0,-1,0,1.53944,0,0,0,0,0,1.620463,1.53944,0,0,7.392344,3.972164,0,1.620463,-1.620463,5.278916,37.70647,0.1869943,1.693384,0,0,3.972164
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.6743977,0.6743977,0,-1,0,0.6743977,0,0,0,0,0,0.7098923,0.6743977,0,0,9.192859,2.351701,0,0.7098923,-0.7098923,4.530624,32.36154,0.1869943,0.7418374,0,0,2.351701
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.7705438,0.7705438,0,-1,0,0.7705438,0,0,0,0,0,0.8110987,0.7705438,0,0,9.981628,1.641809,0,0.8110987,-0.8110987,3.675651,26.2546,0.1869943,0.8475981,0,0,1.641809
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1605119,0.1605119,0,-1,0,0.1605119,0,0,2.775558E-17,0,0,0.1689599,0.1605119,0,0,10.88285,0.8307102,0,0.1689599,-0.1689599,3.497552,24.98246,0.1869943,0.1765631,0,0,0.8307102
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.5558243,0.5558243,0,-1,0,0.5558243,0,0,0,0,0,0.5850782,0.5558243,0,0,11.07058,0.6617503,0,0.5850782,-0.5850782,2.880825,20.57728,0.1869943,0.6114067,0,0,0.6617503
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.042754,0.07283846,0,-1,0,0.07283846,0,0,0.9699159,1.074191,0,0.07667207,0.07283846,0,0,11.72067,0.07667207,0,0.07667207,-0.07667207,2.800006,20,0.1869943,1.14703,0,0,0.07667207
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.5697792,0,0,-1,0,0,0,0,0.5697792,0.6267571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869943,0.6267571,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.8493112,0,0,-1,0,0,0,0,0.8493112,0.9342424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1869943,0.9342424,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.476564,0.476564,3.981827,0,1.252039,0.476564,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1870528,0.5242203,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.1506705,0.1506705,3.655934,0,1.16307,0.1506705,193.759,4.440892E-16,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.1870676,0.1657375,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.1870396,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,3.735188,3.735188,2.899581,0,0.9565858,3.735188,41.43082,0,0,0,1.547519,0.8795854,0.8356062,0,0,0.6679334,10.02413,0.6679334,0,0.6679334,14.00003,100,0.1870587,4.108706,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,3.346258,3.33,0,-1,0,3.33,83.33816,0,0.01625849,0.3508843,2.775161,3.505263,3.33,0,0,0,10.62527,0,0.7301024,-0.7301024,13.23043,94.5029,0.1870587,3.680884,2.220129,0,13.40043
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,2.866039,2.866039,0,0,0,2.866039,134.6978,0.03238342,0,0,3.860492,3.016884,2.866039,0,0,0.8112249,9.895172,0.8112249,0,0.8112249,14.00003,100,0.1870157,3.152643,3.088393,0,13.75566
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,1.945283,1.945283,0,0,0,1.945283,208.8016,2.014115,0,0,4.061782,2.047667,1.945283,0,0,0,10.62527,0,0,0,14.00003,100,0.1870157,2.139812,3.249426,0,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.2827047,0.2827047,0,0,0,0.2827047,1010.622,2.559492,0,0,2.857076,0.2975839,0.2827047,0,0,0,10.62527,0,0,0,14.00003,100,0.1870157,0.3109752,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.3296803,0.3296803,0,0,0,0.3296803,1254.03,3.787259,0,0,4.134291,0.3470319,0.3296803,0,0,0,10.62527,0,0,0,14.00003,100,0.1870157,0.3626484,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1870157,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,2.98048,2.98048,0,0,0,2.98048,105.4743,0.00629424,0,0,3.143641,3.137347,2.98048,0,0,0,10.62527,0,0,0,14.00003,100,0.1870157,3.278528,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,4.12524,4.12524,2.277468,0,0.7867488,4.12524,47.14933,2.220446E-16,0,0,1.945023,1.945023,1.847772,0,0,0,10.62527,0,0,0,14.00003,100,0.1870157,4.537764,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.7062129,0,0,0.7062129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1870157,0,0.5649703,0,11.33149
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,3.505367,3.505367,3.505367,0,1.121965,3.505367,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1870157,3.855903,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.2959978,0.2959978,0,-1,0,0.2959978,0,0,0,0,0,0.3115767,0.2959978,0,0,0,10.62527,0,0.3115767,-0.3115767,13.6716,97.65407,0.1870157,0.3255976,0,0,10.62527
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.971766,1.971766,0,-1,0,1.971766,0,0,4.440892E-16,0,0,2.075543,1.971766,0,0,0.3461963,10.3137,0,2.075543,-2.075543,11.48378,82.02686,0.1870157,2.168943,0,0,10.3137
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,2.181249,2.181249,0,-1,0,2.181249,0,0,4.440892E-16,0,0,2.296052,2.181249,0,0,2.652355,8.238154,0,2.296052,-2.296052,9.063532,64.73939,0.1870157,2.399374,0,0,8.238154
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.0800088,0.0800088,0,-1,0,0.0800088,0,0,0,0,0,0.08421979,0.0800088,0,0,5.203524,5.942103,0,0.08421979,-0.08421979,8.974756,64.10528,0.1870157,0.08800968,0,0,5.942103
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.3629722,0.3629722,0,-1,0,0.3629722,0,0,5.551115E-17,0,0,0.382076,0.3629722,0,0,5.297101,5.857883,0,0.382076,-0.382076,8.572013,61.22854,0.1870157,0.3992694,0,0,5.857883
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.2762791,0.2762791,0,-1,0,0.2762791,0,0,5.551115E-17,0,0,0.2908201,0.2762791,0,0,5.72163,5.475807,0,0.2908201,-0.2908201,8.265462,59.03889,0.1870157,0.303907,0,0,5.475807
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.044764,5.184987,0,0,0,8.265462,59.03889,0.1870157,0,0,0,5.184987
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.4159808,0.4159808,0,-1,0,0.4159808,0,0,0,0,0,0.4378745,0.4159808,0,0,6.044764,5.184987,0,0.4378745,-0.4378745,7.803901,55.74204,0.1870157,0.4575789,0,0,5.184987
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01772979,0.01772979,0,-1,0,0.01772979,0,0,3.469447E-18,0,0,0.01866294,0.01772979,0,0,6.531291,4.747112,0,0.01866294,-0.01866294,7.784229,55.60152,0.1870157,0.01950277,0,0,4.747112
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.5213152,0.5213152,0,-1,0,0.5213152,0,0,1.110223E-16,0,0,0.5487528,0.5213152,0,0,6.552028,4.728449,0,0.5487528,-0.5487528,7.205793,51.46984,0.1870157,0.5734467,0,0,4.728449
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.161753,4.179697,0,0,0,7.205793,51.46984,0.1870157,0,0,0,4.179697
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.5174657,0.5174657,0,0,0,0.5174657,40.77895,0,0,0,0.2110171,0.5447008,0.5174657,0,0,7.161753,4.179697,0,0.3336837,-0.3336837,6.854059,48.95747,0.1870157,0.5692123,0.1688137,0,4.390714
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.455574,1.455574,0,0,0,1.455574,67.1312,0,2.220446E-16,0,0.9771439,1.532183,1.455574,0,0,7.532513,3.846013,0,0.5550388,-0.5550388,6.268997,44.77846,0.1870157,1.601131,0.7817151,0,4.823157
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,2.222481,2.222481,0,0,0,2.222481,96.05478,0,4.440892E-16,0,2.134799,2.339453,2.222481,0,0,8.149222,3.290974,0,0.2046544,-0.2046544,6.053272,43.23757,0.1870157,2.444729,1.707839,0,5.425773
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,0,0,0,3.52029,0,0,0,0,8.376616,3.08632,3.52029,0,3.52029,9.392913,67.0921,0.1868294,0,2.816232,0,6.60661
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,0,0,0,3.856568,0,0,0,0,4.856326,6.254581,3.856568,0,3.856568,13.05157,93.22534,0.1866256,0,3.085254,0,10.11115
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,3.67594,0,0,4.675698,0,0,0,0,0.9997579,9.725492,0.9997579,0,0.9997579,14.00003,100,0.1865729,0,3.740558,0,14.40119
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,2.695223,2.695223,0,0,0,2.695223,158.352,1.430862,0,0,4.267939,2.837077,2.695223,0,0,0,10.62527,0,0,0,14.00003,100,0.1865729,2.964745,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,2.898121,2.898121,0,0,0,2.898121,146.2771,1.188635,0,0,4.239289,3.050654,2.898121,0,0,0,10.62527,0,0,0,14.00003,100,0.1865729,3.187934,3.391431,0,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,1.950179,1.950179,0,-1,0,1.950179,151.1782,0.8954246,0,0,2.948244,2.05282,1.950179,0,0,0,10.62527,0,0,0,14.00003,100,0.1865729,2.145197,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,1.901887,1.901887,0,0,0,1.901887,117.3693,0.2302448,0,0,2.232231,2.001986,1.901887,0,0,0,10.62527,0,0,0,14.00003,100,0.1865729,2.092076,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1865729,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.040676,1.040676,0,0,0,1.040676,61.21012,0,2.220446E-16,0,0.6369992,1.095449,1.040676,0,0,0,10.62527,0,0.4584496,-0.4584496,13.51678,96.54823,0.1865729,1.144744,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,2.812304,2.812304,0,0,0,2.812304,0,0,0,0,0,2.96032,2.812304,0,0,0.5093884,10.16682,0,2.96032,-2.96032,10.39633,74.25934,0.1865729,3.093534,0,0,10.16682
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.3211453,0.3211453,0,-1,0,0.3211453,0,0,0,0,0,0.3380477,0.3211453,0,0,3.798633,7.206505,0,0.3380477,-0.3380477,10.04,71.7141,0.1865729,0.3532598,0,0,7.206505
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.174242,6.868457,0,0,0,10.04,71.7141,0.1865729,0,0,0,6.868457
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.516257,1.516257,0,-1,0,1.516257,0,0,0,0,0,1.59606,1.516257,0,0,4.174242,6.868457,0,1.59606,-1.59606,8.3576,59.69703,0.1865729,1.667882,0,0,6.868457
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.7056676,0.7056676,0,-1,0,0.7056676,0,0,1.110223E-16,0,0,0.742808,0.7056676,0,0,5.947641,5.272398,0,0.742808,-0.742808,7.574612,54.10426,0.1865729,0.7762344,0,0,5.272398
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.772983,4.529589,0,0,0,7.574612,54.10426,0.1865729,0,0,0,4.529589
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.9648048,0.9648048,0,-1,0,0.9648048,0,0,0,0,0,1.015584,0.9648048,0,0,6.772983,4.529589,0,1.015584,-1.015584,6.504092,46.45771,0.1865729,1.061285,0,0,4.529589
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.3322418,0.3322418,0,-1,0,0.3322418,0,0,0,0,0,0.3497282,0.3322418,0,0,7.90141,3.514005,0,0.3497282,-0.3497282,6.135447,43.82453,0.1865729,0.365466,0,0,3.514005
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.5186734,0.5186734,0,-1,0,0.5186734,0,0,1.110223E-16,0,0,0.5459719,0.5186734,0,0,8.289997,3.164277,0,0.5459719,-0.5459719,5.559942,39.71379,0.1865729,0.5705407,0,0,3.164277
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.3853027,0.3853027,0,-1,0,0.3853027,0,0,5.551115E-17,0,0,0.4055818,0.3853027,0,0,8.896632,2.618305,0,0.4055818,-0.4055818,5.132421,36.66008,0.1865729,0.423833,0,0,2.618305
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.347279,2.212723,0,0,0,5.132421,36.66008,0.1865729,0,0,0,2.212723
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.6658229,0.6658229,0,0,0,0.6658229,0,0,1.110223E-16,0,0,0.7008662,0.6658229,0,0,9.347279,2.212723,0,0.7008662,-0.7008662,4.393643,31.3831,0.1865729,0.7324052,0,0,2.212723
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.6002538,0.6002538,0,0,0,0.6002538,51.97394,0,0,0,0.3119755,0.6318461,0.6002538,0,0,10.12602,1.511857,0,0.3198706,-0.3198706,4.05647,28.97473,0.1865729,0.6602792,0.2495804,0,1.823833
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,0.9283363,0.9283363,0,0,0,0.9283363,118.9326,0,0,0,1.104095,0.9771962,0.9283363,0,0,10.48143,1.191987,0.1268986,0,0.1268986,4.176857,29.83463,0.1865662,1.02117,0.8832758,0,2.296081
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.486038,1.486038,0,0,0,1.486038,171.0052,0,0,0,2.541202,1.56425,1.486038,0,0,10.35453,1.306195,0.9769519,0,0.9769519,5.103674,36.45474,0.1865147,1.634641,2.032962,0,3.847397
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,1.772087,1.772087,0,-1,0,1.772087,202.3477,0,0,0,3.585777,1.865354,1.772087,0,0,9.37758,2.185452,1.720423,0,1.720423,6.735811,48.11283,0.1864241,1.949295,2.868622,0,5.771229
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.7419999,0.7419999,0,0,0,0.7419999,468.8528,0,0,0,3.478888,0.7810526,0.7419999,0,0,7.657157,3.733832,2.697835,0,2.697835,9.295202,66.39417,0.1862821,0.8162,2.78311,0,7.21272
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,0.8811309,0.8811309,0,0,0,0.8811309,346.2225,0,0,0,3.050673,0.9275062,0.8811309,0,0,4.959322,6.161884,2.123167,0,2.123167,11.30941,80.78138,0.1861706,0.969244,2.440539,0,9.212558
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,3.041776,3.041776,2.905336,0,0.9581568,3.041776,97.9617,4.440892E-16,0,0,2.979775,0.1436204,0.1364394,0,0,2.836155,8.072735,2.836155,0,2.836155,14.00003,100,0.1861633,3.345953,2.38382,5,11.05251
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.353782,1.353782,0,0,0,1.353782,253.9732,2.013209,0,0,3.438242,1.425033,1.353782,0,0,0,10.62527,0,0,0,14.00003,100,0.1861633,1.48916,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,2.794122,2.794122,0,-1,0,2.794122,122.1442,0.4716757,0,0,3.412857,2.941181,2.794122,0,0,0,10.62527,0,0,0,14.00003,100,0.1861633,3.073534,2.730285,0,14.03813
