Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,2.8042,2.8042,0,0,0,2.8042,98.68502,0,0,0,2.767325,2.951789,2.8042,0,0,0,10.62527,0,0.1844641,-0.1844641,13.80559,98.61113,0.1861633,3.08462,2.21386,0,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.280507,1.280507,0,0,0,1.280507,120.6669,0,0,0,1.545149,1.347902,1.280507,0,0,0.2049601,10.44081,0.1972463,0,0.1972463,13.99271,99.94773,0.1861529,1.408558,1.236119,0,11.98596
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0.5333411,0,0,0.5410548,0,0,0,0,0.007713772,10.61833,0.007713772,0,0.007713772,14.00003,100,0.1861525,0,0.4328439,0,11.15939
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.589515,1.589515,0,0,0,1.589515,0,0,0,0,0,1.673174,1.589515,0,0,0,10.62527,0,1.673174,-1.673174,12.23635,87.40231,0.1861525,1.748467,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,3.539318,3.33,0,-1,0,3.33,0,0,0.2093181,0.5632499,0,3.505263,3.33,0,0,1.859082,8.9521,0,3.505263,-3.505263,8.541476,61.01042,0.1861525,3.89325,0,0,8.9521
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.057023,1.057023,0,-1,0,1.057023,0,0,0,0,0,1.112655,1.057023,0,0,5.753819,5.446837,0,1.112655,-1.112655,7.368634,52.633,0.1861525,1.162725,0,0,5.446837
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.8633662,0.8633662,0,-1,0,0.8633662,0,0,1.110223E-16,0,0,0.9088065,0.8633662,0,0,6.990103,4.334182,0,0.9088065,-0.9088065,6.410668,45.79039,0.1861525,0.9497028,0,0,4.334182
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.999888,3.425375,0,0,0,6.410668,45.79039,0.1861525,0,0,0,3.425375
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.999888,3.425375,0,0,0,6.410668,45.79039,0.1861525,0,0,0,3.425375
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.999888,3.425375,0,0,0,6.410668,45.79039,0.1861525,0,0,0,3.425375
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.999888,3.425375,0,0,0,6.410668,45.79039,0.1861525,0,0,0,3.425375
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.09383419,0.09383419,0,-1,0,0.09383419,0,0,1.387779E-17,0,0,0.09877283,0.09383419,0,0,7.999888,3.425375,0,0.09877283,-0.09877283,6.306552,45.04671,0.1861525,0.1032176,0,0,3.425375
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.07383595,0.07383595,0,-1,0,0.07383595,0,0,1.387779E-17,0,0,0.07772206,0.07383595,0,0,8.109635,3.326602,0,0.07772206,-0.07772206,6.224626,44.46152,0.1861525,0.08121955,0,0,3.326602
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.5071256,0.5071256,0,-1,0,0.5071256,0,0,0,0,0,0.5338165,0.5071256,0,0,8.195993,3.24888,0,0.5338165,-0.5338165,5.661934,40.44231,0.1861525,0.5578382,0,0,3.24888
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1536308,0.1536308,0,0,0,0.1536308,0,0,2.775558E-17,0,0,0.1617166,0.1536308,0,0,8.789123,2.715064,0,0.1617166,-0.1617166,5.49147,39.2247,0.1861525,0.1689939,0,0,2.715064
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,8.968808,2.553347,0.158514,0,0.158514,5.641849,40.29884,0.1861442,0,0.1268112,0,2.711861
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,8.810294,2.69601,0.8825333,0,0.8825333,6.479094,46.27915,0.1860979,0,0.7060266,0,3.578543
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,1.393499,1.393499,0,0,0,1.393499,124.6886,0,0,0,1.737535,1.466841,1.393499,0,0,7.927761,3.49029,0.2706936,0,0.2706936,6.735897,48.11345,0.1860837,1.532849,1.390028,0,5.227824
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.476368,1.476368,0,-1,0,1.476368,231.9646,0,0,0,3.424651,1.554071,1.476368,0,0,7.657067,3.733914,1.87058,0,1.87058,8.510484,60.78905,0.1859857,1.624004,2.739721,0,7.158565
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,0,0,0,4.227133,0,0,0,0,5.786487,5.417436,4.227133,0,4.227133,12.52069,89.43336,0.1857646,0,3.381707,0,9.644569
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,2.242632,2.242632,0,0,0,2.242632,139.1437,0,0,0,3.120482,2.360666,2.242632,0,0,1.559354,9.221856,0.7598165,0,0.7598165,13.24152,94.5821,0.1857249,2.466896,2.496386,0,12.34234
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,2.033457,2.033457,0,0,0,2.033457,154.3522,0.1986673,0,0,3.138686,2.140481,2.033457,0,0,0.7995374,9.90569,0.7995374,0,0.7995374,14.00003,100,0.1856832,2.236803,2.510949,0,13.04438
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.8266543,0.8266543,0,0,0,0.8266543,430.1294,2.685521,0,0,3.555683,0.8701624,0.8266543,0,0,0,10.62527,0,0,0,14.00003,100,0.1856832,0.9093198,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,0.9063497,0.9063497,0,-1,0,0.9063497,297.9312,1.746247,0,0,2.700299,0.9540523,0.9063497,0,0,0,10.62527,0,0,0,14.00003,100,0.1856832,0.9969847,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.4059296,0.4059296,0,0,0,0.4059296,659.7264,2.25073,0,0,2.678024,0.4272943,0.4059296,0,0,0,10.62527,0,0,0,14.00003,100,0.1856832,0.4465225,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856832,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,2.149297,2.149297,0,0,0,2.149297,30.4799,0,4.440892E-16,0,0.6551036,2.262418,2.149297,0,0,0,10.62527,0,1.607314,-1.607314,12.30577,87.89818,0.1856832,2.364227,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.267142,1.267142,0,0,0,1.267142,0,0,2.220446E-16,0,0,1.333834,1.267142,0,0,1.785905,9.01796,0,1.333834,-1.333834,10.89979,77.85545,0.1856832,1.393856,0,0,9.01796
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,3.021891,3.021891,0,-1,0,3.021891,0,0,0,0,0,3.180938,3.021891,0,0,3.267942,7.684126,0,3.180938,-3.180938,7.546782,53.90548,0.1856832,3.32408,0,0,7.684126
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,2.193925,2.193925,0,-1,0,2.193925,0,0,4.440892E-16,0,0,2.309395,2.193925,0,0,6.802318,4.503188,0,2.309395,-2.309395,5.112466,36.51754,0.1856832,2.413318,0,0,4.503188
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.6432715,0.6432715,0,-1,0,0.6432715,0,0,1.110223E-16,0,0,0.6771279,0.6432715,0,0,9.368313,2.193793,0,0.6771279,-0.6771279,4.398711,31.4193,0.1856832,0.7075986,0,0,2.193793
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.0598053,0.0598053,0,-1,0,0.0598053,0,0,0,0,0,0.06295294,0.0598053,0,0,10.12068,1.516665,0,0.06295294,-0.06295294,4.332353,30.94531,0.1856832,0.06578583,0,0,1.516665
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1997603,0.1997603,0,-1,0,0.1997603,0,0,0,0,0,0.210274,0.1997603,0,0,10.19062,1.453712,0,0.210274,-0.210274,4.110704,29.36211,0.1856832,0.2197364,0,0,1.453712
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.4683399,0.4683399,0,-1,0,0.4683399,0,0,5.551115E-17,0,0,0.4929894,0.4683399,0,0,10.42426,1.243438,0,0.4929894,-0.4929894,3.591048,25.65029,0.1856832,0.5151739,0,0,1.243438
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.2800114,0.2800114,0,-1,0,0.2800114,0,0,0,0,0,0.2947488,0.2800114,0,0,10.97203,0.7504486,0,0.2947488,-0.2947488,3.280355,23.43106,0.1856832,0.3080125,0,0,0.7504486
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.0666483,0.0666483,0,-1,0,0.0666483,0,0,1.387779E-17,0,0,0.0701561,0.0666483,0,0,11.29953,0.4556997,0,0.0701561,-0.0701561,3.206404,22.90284,0.1856832,0.07331312,0,0,0.4556997
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37748,0.3855436,0,0,0,3.206404,22.90284,0.1856832,0,0,0,0.3855436
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.6205053,0.3662665,0,-1,0,0.3662665,0,0,0.2542389,0.3162894,0,0.3855436,0.3662665,0,0,11.37748,0.3855436,0,0.3855436,-0.3855436,2.800006,20,0.1856832,0.6825559,0,0,0.3855436
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.5158076,0.5158076,4.021071,0,1.262752,0.5158076,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1857456,0.5673884,0,5,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3690252,0,0,3.505263,3.33,8.475861,2.997,3.699025,0,3.699025,9.468325,67.63075,0.1857447,0,0.2952202,5,3.366025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,1.822424,1.822424,4.684542,0,1.44388,1.822424,77.21315,0,0,0,1.407151,0,0,2.862118,2.719012,4.776835,6.326123,4.126163,0,4.126163,13.38275,95.59085,0.1858219,2.004666,1.125721,5,7.733274
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,2.276886,2.276886,0,0,0,2.276886,111.072,0,0,0,2.528982,2.396722,2.276886,0,0,0.650672,10.03967,0.1322598,0,0.1322598,13.50822,96.48708,0.185815,2.504574,2.023185,0,12.56865
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,1.690486,1.690486,0,-1,0,1.690486,189.0024,0.8971882,0,0,3.19506,1.779459,1.690486,0,0,0.5184122,10.1587,0.5184122,0,0.5184122,14.00003,100,0.1857881,1.859535,2.556048,0,13.35376
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.3320961,0.3320961,0,0,0,0.3320961,1227.552,3.727079,0,0,4.076653,0.3495749,0.3320961,0,0,0,10.62527,0,0,0,14.00003,100,0.1857881,0.3653058,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,3.639288,3.639288,1.25,0,0.50625,3.639288,129.3075,2.190833,0,0,4.705873,2.51504,2.389288,0,0,0,10.62527,0,0,0,14.00003,100,0.1857881,4.003217,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,1.194584,1.194584,0,0,0,1.194584,389.1942,3.391793,0,0,4.64925,1.257457,1.194584,0,0,0,10.62527,0,0,0,14.00003,100,0.1857881,1.314042,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.162135,1.162135,0,0,0,1.162135,368.895,3.063759,0,0,4.287059,1.223301,1.162135,0,0,0,10.62527,0,0,0,14.00003,100,0.1857881,1.278349,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,1.918517,1.918517,0,-1,0,1.918517,175.405,1.345684,0,0,3.365176,2.019492,1.918517,0,0,0,10.62527,0,0,0,14.00003,100,0.1857881,2.110369,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.47676,1.47676,0,0,0,1.47676,195.6855,1.335321,0,0,2.889805,1.554484,1.47676,0,0,0,10.62527,0,0,0,14.00003,100,0.1857881,1.624436,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,2.463637,2.463637,0,0,0,2.463637,76.66521,0,0,0,1.888753,2.593302,2.463637,0,0,0,10.62527,0,0.7045494,-0.7045494,13.25737,94.6953,0.1857881,2.710001,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.2336098,0.2336098,0,0,0,0.2336098,350.7188,0,0,0,0.8193136,0.245905,0.2336098,0,0,0.7828327,9.920725,0.5734085,0,0.5734085,13.80135,98.58088,0.1857582,0.2569708,0.6554508,0,10.74004
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,4.602215,4.602215,4.822661,0,1.481587,4.602215,0,0,0,0,0,0,0,0.2204465,0.2094242,0.2094242,10.43679,0.2094242,0,0.2094242,14.00003,100,0.185766,5.062436,0,5,10.43679
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,2.374284,2.374284,0,-1,0,2.374284,0,0,4.440892E-16,0,0,2.499246,2.374284,0,0,0,10.62527,0,2.499246,-2.499246,11.36559,81.18263,0.185766,2.611712,0,0,10.62527
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,2.067713,2.067713,0,-1,0,2.067713,0,0,0,0,0,2.17654,2.067713,0,0,2.77694,8.126028,0,2.17654,-2.17654,9.071318,64.795,0.185766,2.274484,0,0,8.126028
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,2.176783,2.176783,0,-1,0,2.176783,0,0,0,0,0,2.29135,2.176783,0,0,5.195317,5.949489,0,2.29135,-2.29135,6.656023,47.54292,0.185766,2.394461,0,0,5.949489
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.4321776,0.4321776,0,-1,0,0.4321776,0,0,5.551115E-17,0,0,0.4549237,0.4321776,0,0,7.741261,3.658139,0,0.4549237,-0.4549237,6.176491,44.1177,0.185766,0.4753953,0,0,3.658139
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.246733,3.203215,0,0,0,6.176491,44.1177,0.185766,0,0,0,3.203215
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.5160601,0.5160601,0,-1,0,0.5160601,0,0,1.110223E-16,0,0,0.5432211,0.5160601,0,0,8.246733,3.203215,0,0.5432211,-0.5432211,5.603885,40.02767,0.185766,0.5676661,0,0,3.203215
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1636575,0.1636575,0,-1,0,0.1636575,0,0,2.775558E-17,0,0,0.1722711,0.1636575,0,0,8.850311,2.659994,0,0.1722711,-0.1722711,5.422296,38.73061,0.185766,0.1800233,0,0,2.659994
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.7717938,0.7717938,0,-1,0,0.7717938,0,0,1.110223E-16,0,0,0.8124146,0.7717938,0,0,9.041724,2.487723,0,0.8124146,-0.8124146,4.565936,32.61376,0.185766,0.8489732,0,0,2.487723
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.4014709,0.4014709,0,-1,0,0.4014709,0,0,5.551115E-17,0,0,0.422601,0.4014709,0,0,9.944407,1.675308,0,0.422601,-0.422601,4.120475,29.43191,0.185766,0.441618,0,0,1.675308
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.4953119,0.4953119,0,-1,0,0.4953119,0,0,5.551115E-17,0,0,0.5213809,0.4953119,0,0,10.41396,1.252707,0,0.5213809,-0.5213809,3.570891,25.50632,0.185766,0.5448431,0,0,1.252707
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.5822475,0.5822475,0,0,0,0.5822475,0,0,0,0,0,0.6128921,0.5822475,0,0,10.99328,0.7313264,0,0.6128921,-0.6128921,2.924846,20.89172,0.185766,0.6404722,0,0,0.7313264
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.6822401,0.6822401,4.187503,0,1.308188,0.6822401,7.002707,4.440892E-16,0,0,0.04777527,0,0,3.505263,3.33,11.67427,0.1184343,3.377775,0,3.377775,6.129285,43.78052,0.1858398,0.7504641,0.03822022,5,0.1662096
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,8.296492,3.158432,3.89889,0,3.89889,9.828097,70.20055,0.1858285,0,0.4551123,5,3.727323
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,3.051957,3.051957,5,0,1.53,3.051957,46.30674,0,0,0,1.413262,0,0,1.948043,1.85064,4.397601,6.667433,3.263902,0,3.263902,12.92451,92.31773,0.1859379,3.357153,1.13061,5,8.080695
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,2.561841,2.561841,0,-1,0,2.561841,99.30708,0,0,0,2.54409,2.696675,2.561841,0,0,1.133698,9.604946,0,0.1525851,-0.1525851,12.76367,91.16888,0.1859379,2.818026,2.035272,0,12.14904
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,2.536606,0,0,3.839843,0,0,0,0,1.303237,9.45236,1.303237,0,1.303237,14.00003,100,0.1858702,0,3.071874,0,13.2922
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.08763698,0.08763698,0,0,0,0.08763698,4887.878,4.191339,0,0,4.283589,0.09224946,0.08763698,0,0,0,10.62527,0,0,0,14.00003,100,0.1858702,0.09640069,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,2.979709,2.979709,0,0,0,2.979709,109.8039,0.1353008,0,0,3.271837,3.136536,2.979709,0,0,0,10.62527,0,0,0,14.00003,100,0.1858702,3.27768,2.617469,0,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.4058938,0.4058938,0,0,0,0.4058938,1139.861,4.199368,0,0,4.626625,0.4272566,0.4058938,0,0,0,10.62527,0,0,0,14.00003,100,0.1858702,0.4464832,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.4104431,0.4104431,0,-1,0,0.4104431,794.006,2.826897,0,0,3.258943,0.4320453,0.4104431,0,0,0,10.62527,0,0,0,14.00003,100,0.1858702,0.4514874,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,2.260027,2.260027,0,0,0,2.260027,67.83815,0,0,0,1.533161,2.378976,2.260027,0,0,0,10.62527,0,0.8458155,-0.8458155,13.10846,93.63167,0.1858702,2.48603,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,2.4752,2.4752,0,0,0,2.4752,20.77219,0,0,0,0.5141534,2.605474,2.4752,0,0,0.939795,9.779459,0,2.091321,-2.091321,10.90401,77.88566,0.1858702,2.722721,0.4113227,0,10.29361
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0,0,0,0.3379624,0,0,0,0,3.263485,7.688138,0.3379624,0,0.3379624,11.22463,80.1758,0.1858527,0,0.2703699,0,8.0261
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.858823,1.858823,0,0,0,1.858823,0,0,0,0,0,1.956656,1.858823,0,0,2.925522,7.992304,0,1.956656,-1.956656,9.162137,65.44371,0.1858527,2.044705,0,0,7.992304
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.09791891,0.09791891,0,-1,0,0.09791891,0,0,0,0,0,0.1030725,0.09791891,0,0,5.099585,6.035648,0,0.1030725,-0.1030725,9.05349,64.66765,0.1858527,0.1077108,0,0,6.035648
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.568906,1.568906,0,-1,0,1.568906,0,0,2.220446E-16,0,0,1.651479,1.568906,0,0,5.214109,5.932576,0,1.651479,-1.651479,7.312677,52.2333,0.1858527,1.725796,0,0,5.932576
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.770322,1.770322,0,-1,0,1.770322,0,0,2.220446E-16,0,0,1.863497,1.770322,0,0,7.049087,4.281096,0,1.863497,-1.863497,5.348379,38.20263,0.1858527,1.947354,0,0,4.281096
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.649543,0.649543,0,-1,0,0.649543,0,0,1.110223E-16,0,0,0.6837295,0.649543,0,0,9.119638,2.417599,0,0.6837295,-0.6837295,4.627665,33.05468,0.1858527,0.7144973,0,0,2.417599
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.6679482,0.6679482,0,-1,0,0.6679482,0,0,0,0,0,0.7031034,0.6679482,0,0,9.879338,1.73387,0,0.7031034,-0.7031034,3.886529,27.76086,0.1858527,0.7347431,0,0,1.73387
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.4233773,0.4233773,0,-1,0,0.4233773,0,0,0,0,0,0.4456604,0.4233773,0,0,10.66056,1.030766,0,0.4456604,-0.4456604,3.416761,24.40539,0.1858527,0.4657151,0,0,1.030766
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.15574,0.585106,0,0,0,3.416761,24.40539,0.1858527,0,0,0,0.585106
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.009591477,0.009591477,0,-1,0,0.009591477,0,0,0,0,0,0.01009629,0.009591477,0,0,11.15574,0.585106,0,0.01009629,-0.01009629,3.406119,24.32937,0.1858527,0.01055062,0,0,0.585106
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.3278039,0.3278039,0,-1,0,0.3278039,0,0,5.551115E-17,0,0,0.3450567,0.3278039,0,0,11.16696,0.5750096,0,0.3450567,-0.3450567,3.042397,21.73137,0.1858527,0.3605843,0,0,0.5750096
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55036,0.2299529,0,0,0,3.042397,21.73137,0.1858527,0,0,0,0.2299529
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.55036,0.2299529,0,0,0,3.042397,21.73137,0.1858527,0,0,0,0.2299529
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1128613,0.1128613,0,0,0,0.1128613,391.0779,0,0,0,0.4413755,0.1188013,0.1128613,0,0,11.55036,0.2299529,0.3225741,0,0.3225741,3.348418,23.91722,0.1858359,0.1241474,0.3531004,0,0.6713284
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,11.22778,0.5202696,0.9906068,0,0.9906068,4.28819,30.62987,0.1857846,0,0.7924854,0,1.510876
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,1.233426,1.233426,0,0,0,1.233426,139.2763,0,0,0,1.71787,1.298344,1.233426,0,0,10.23718,1.411816,0.4195265,0,0.4195265,4.686188,33.4727,0.1857628,1.356769,1.374296,0,3.129686
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.4051997,0.4051997,0,-1,0,0.4051997,637.8138,0,0,0,2.584419,0.426526,0.4051997,0,0,9.81765,1.78939,2.157894,0,2.157894,6.733346,48.09523,0.185651,0.4457197,2.067536,0,4.373809
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.4135619,0.4135619,0,0,0,0.4135619,767.1271,0,0,0,3.172545,0.4353283,0.4135619,0,0,7.659756,3.731494,2.737217,0,2.737217,9.330097,66.64342,0.1855094,0.4549181,2.538036,0,6.904039
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.4340293,0.4340293,0,0,0,0.4340293,853.5274,0,0,0,3.704559,0.456873,0.4340293,0,0,4.922539,6.194989,3.247686,0,3.247686,12.41112,88.6507,0.1853417,0.4774323,2.963647,0,9.899549
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.423813,1.423813,0,0,0,1.423813,235.8441,0.1843763,0,0,3.357979,1.498751,1.423813,0,0,1.674852,9.117907,1.674852,0,1.674852,14.00003,100,0.1852553,1.566194,2.686383,0,12.47589
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1852553,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,2.480533,2.480533,0,-1,0,2.480533,98.73751,0,0,0,2.449216,2.611087,2.480533,0,0,0,10.62527,0,0.1618708,-0.1618708,13.8294,98.78124,0.1852553,2.728586,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,1.873726,0,0,2.053583,0,0,0,0,0.1798565,10.4634,0.1798565,0,0.1798565,14.00003,100,0.185246,0,1.642866,0,12.51699
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.543048,1.543048,0,0,0,1.543048,69.60508,0,2.220446E-16,0,1.07404,1.624261,1.543048,0,0,0,10.62527,0,0.5502213,-0.5502213,13.42004,95.85726,0.185246,1.697353,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.395207,1.395207,0,0,0,1.395207,42.4027,0,0,0,0.5916055,1.468639,1.395207,0,0,0.611357,10.07505,0,0.8770334,-0.8770334,12.49557,89.25389,0.185246,1.534728,0.4732844,0,10.66666
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,1.168602,1.168602,0,0,0,1.168602,0,0,2.220446E-16,0,0,1.230108,1.168602,0,0,1.585839,9.198019,0,1.230108,-1.230108,11.19892,79.99214,0.185246,1.285462,0,0,9.198019
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.952625,7.967912,0,0,0,11.19892,79.99214,0.185246,0,0,0,7.967912
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.952625,7.967912,0,0,0,11.19892,79.99214,0.185246,0,0,0,7.967912
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.952625,7.967912,0,0,0,11.19892,79.99214,0.185246,0,0,0,7.967912
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1525007,0.1525007,0,-1,0,0.1525007,0,0,0,0,0,0.160527,0.1525007,0,0,2.952625,7.967912,0,0.160527,-0.160527,11.02971,78.7835,0.185246,0.1677508,0,0,7.967912
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.5037209,0.5037209,0,-1,0,0.5037209,0,0,1.110223E-16,0,0,0.5302325,0.5037209,0,0,3.130988,7.807385,0,0.5302325,-0.5302325,10.4708,74.79126,0.185246,0.5540929,0,0,7.807385
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.8436131,0.8436131,0,-1,0,0.8436131,0,0,1.110223E-16,0,0,0.8880138,0.8436131,0,0,3.720135,7.277153,0,0.8880138,-0.8880138,9.534749,68.10521,0.185246,0.9279744,0,0,7.277153
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.1342247,0.1342247,0,-1,0,0.1342247,0,0,2.775558E-17,0,0,0.1412891,0.1342247,0,0,4.706818,6.389139,0,0.1412891,-0.1412891,9.385818,67.04142,0.185246,0.1476472,0,0,6.389139
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,1.234947,1.234947,0,-1,0,1.234947,0,0,0,0,0,1.299945,1.234947,0,0,4.863805,6.247849,0,1.299945,-1.299945,8.015555,57.25385,0.185246,1.358442,0,0,6.247849
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.4857411,0.4857411,0,-1,0,0.4857411,0,0,0,0,0,0.5113064,0.4857411,0,0,6.308188,4.947905,0,0.5113064,-0.5113064,7.476591,53.40411,0.185246,0.5343152,0,0,4.947905
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.5725867,0.5725867,0,-1,0,0.5725867,0,0,1.110223E-16,0,0,0.6027228,0.5725867,0,0,6.876307,4.436598,0,0.6027228,-0.6027228,6.841265,48.86609,0.185246,0.6298453,0,0,4.436598
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.603751,0.603751,0,0,0,0.603751,0,0,0,0,0,0.6355274,0.603751,0,0,7.545999,3.833876,0,0.6355274,-0.6355274,6.17136,44.08106,0.185246,0.6641261,0,0,3.833876
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,0.859732,0.859732,0,0,0,0.859732,0.05727151,0,2.220446E-16,0,0.0004923816,0.9049811,0.859732,0,0,8.25214,3.198348,0,0.9044887,-0.9044887,5.217946,37.27097,0.185246,0.9457052,0.0003939052,0,3.198841
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,1.716869,1.716869,0,0,0,1.716869,9.189655,0,0,0,0.1577743,1.80723,1.716869,0,0,9.257128,2.293859,0,1.649456,-1.649456,3.479267,24.85185,0.185246,1.888556,0.1262195,0,2.451634
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.7085871,0.7085871,4.21385,0,1.315381,0.7085871,44.94016,0,0,0,0.3184402,0,0,3.505263,3.33,11.08986,0.6444036,3.64844,0,3.64844,6.940481,49.57476,0.1853081,0.7794458,0.2547521,5,0.9628438
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,0.9441969,0.9441969,0,-1,0,0.9441969,133.4677,0,0,0,1.260198,0.9938915,0.9441969,0,0,7.441416,3.928,0.2663066,0,0.2663066,7.193121,51.37934,0.1852944,1.038617,1.008158,0,5.188198
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.612594,1.612594,0,0,0,1.612594,143.8152,0,0,0,2.319155,1.697467,1.612594,0,0,7.175109,4.167675,0.6216886,0,0.6216886,7.782907,55.59208,0.1852623,1.773853,1.855324,0,6.486831
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,6.553421,4.727195,1.861008,0,1.861008,9.548415,68.20283,0.1851666,0,1.488807,0,6.588204
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.6693353,0.6693353,0,0,0,0.6693353,263.7124,0,0,0,1.76512,0.7045635,0.6693353,0,0,4.692412,6.402103,1.060557,0,1.060557,10.55455,75.38947,0.185112,0.7362689,1.412096,0,8.167223
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,1.857167,1.857167,0,0,0,1.857167,63.09157,0,2.220446E-16,0,1.171716,1.954913,1.857167,0,0,3.631855,7.356604,0,0.783197,-0.783197,9.728985,69.49261,0.185112,2.042884,0.9373728,0,8.52832
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,0.8758062,0.8758062,0,-1,0,0.8758062,205.2202,0,0,0,1.797331,0.9219012,0.8758062,0,0,4.502074,6.573407,0.8754296,0,0.8754296,10.55949,75.42478,0.1850671,0.9633868,1.437865,0,8.370738
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,2.255553,2.255553,0,0,0,2.255553,42.24764,0,4.440892E-16,0,0.9529179,2.374266,2.255553,0,0,3.626645,7.361294,0,1.421349,-1.421349,9.061257,64.72314,0.1850671,2.481108,0.7623343,0,8.314212
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1430032,0.1430032,0,0,0,0.1430032,116.0138,0,0,0,0.1659034,0.1505296,0.1430032,0,0,5.205921,5.939945,0.01537373,0,0.01537373,9.075843,64.82732,0.1850663,0.1573035,0.1327227,0,6.105849
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.270311,1.270311,0,0,0,1.270311,12.8405,0,2.220446E-16,0,0.1631143,1.337169,1.270311,0,0,5.190547,5.953782,0,1.174055,-1.174055,7.83828,55.9876,0.1850663,1.397342,0.1304914,0,6.116896
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.837617,1.837617,0,0,0,1.837617,0,0,2.220446E-16,0,0,1.934334,1.837617,0,0,6.495052,4.779727,0,1.934334,-1.934334,5.799313,41.42358,0.1850663,2.021379,0,0,4.779727
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.074957,1.074957,0,-1,0,1.074957,0,0,0,0,0,1.131534,1.074957,0,0,8.644313,2.845393,0,1.131534,-1.131534,4.606571,32.90401,0.1850663,1.182453,0,0,2.845393
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,2.907344,1.628166,0,-1,0,1.628166,0,0,1.279179,1.569913,0,1.713858,1.628166,0,0,9.901573,1.713858,0,1.713858,-1.713858,2.800006,20,0.1850663,3.198078,0,0,1.713858
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,5.121739,0,0,-1,0,0,0,0,5.121739,5.633913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1850663,5.633913,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.089119,0,0,-1,0,0,0,0,1.089119,1.198031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1850663,1.198031,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.05391885,0,0,-1,0,0,0,0,0.05391885,0.05931074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1850663,0.05931074,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,1.213105,0,0,-1,0,0,0,0,1.213105,1.334416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1850663,1.334416,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1663699,0,0,-1,0,0,0,0,0.1663699,0.1830069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1850663,0.1830069,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,1.223944,0,0,-1,0,0,0,0,1.223944,1.346338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1850663,1.346338,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.1344906,0,0,-1,0,0,0,0,0.1344906,0.1479397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1850663,0.1479397,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.2302253,0,0,-1,0,0,0,0,0.2302253,0.2532479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1850663,0.2532479,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1850663,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.779498,0.779498,4.284761,0,1.33474,0.779498,6.624133,8.881784E-16,0,0,0.05163498,0,0,3.505263,3.33,11.80586,0,3.381635,0,3.381635,6.008106,42.91496,0.185148,0.8574478,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,2.940015,2.940015,5,0,1.53,2.940015,16.0625,0,0,0,0.47224,0,0,2.059985,1.956986,8.424225,3.043472,2.429226,0,2.429226,8.312672,59.37611,0.1852343,3.234017,0.377792,5,3.515712
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,1.229252,1.229252,4.734516,0,1.457523,1.229252,112.693,0,0,0,1.385282,0,0,3.505263,3.33,5.994999,5.229774,4.715281,0,4.715281,12.78598,91.32825,0.1852851,1.352178,1.108225,5,6.615056
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.1455272,0.1455272,0,-1,0,0.1455272,1859.989,1.273886,0,0,2.706791,0.1531865,0.1455272,0,0,1.279718,9.473528,1.279718,0,1.279718,14.00003,100,0.1852195,0.1600799,2.165433,0,12.18032
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,2.488703,2.488703,0,0,0,2.488703,104.0537,0,0,0,2.589588,2.619688,2.488703,0,0,0,10.62527,0,0.03009943,-0.03009943,13.9683,99.77338,0.1852195,2.737574,2.071671,0,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.148281,1.148281,0,0,0,1.148281,271.2594,1.87266,0,0,3.11482,1.208717,1.148281,0,0,0.03344381,10.59517,0.03344381,0,0.03344381,14.00003,100,0.1852177,1.263109,2.491856,0,13.71
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.138905,1.138905,0,0,0,1.138905,276.5933,1.951288,0,0,3.150136,1.198848,1.138905,0,0,0,10.62527,0,0,0,14.00003,100,0.1852177,1.252796,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,2.493333,2.493333,0,0,0,2.493333,85.98313,0,0,0,2.143845,2.624561,2.493333,0,0,0,10.62527,0,0.4807152,-0.4807152,13.49331,96.38059,0.1852177,2.742666,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,1.876828,1.876828,0,-1,0,1.876828,73.77545,0,2.220446E-16,0,1.384638,1.975608,1.876828,0,0,0.5341281,10.14456,0,0.5909701,-0.5909701,12.87037,91.93105,0.1852177,2.064511,1.107711,0,11.5292
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,1.706814,1.706814,0,0,0,1.706814,102.0691,0,2.220446E-16,0,1.742131,1.796646,1.706814,0,0,1.190762,9.553589,0,0.05451592,-0.05451592,12.81291,91.52058,0.1852177,1.877496,1.393705,0,11.29572
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.7209834,0.7209834,0,0,0,0.7209834,82.40721,0,0,0,0.5941423,0.7589299,0.7209834,0,0,1.251335,9.499073,0,0.1647876,-0.1647876,12.63921,90.27986,0.1852177,0.7930818,0.4753139,0,10.09321
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.3602096,0.3602096,0,0,0,0.3602096,45.1876,0,5.551115E-17,0,0.16277,0.3791679,0.3602096,0,0,1.434432,9.334286,0,0.2163979,-0.2163979,12.4111,88.65056,0.1852177,0.3962305,0.130216,0,9.497055
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.674874,9.117887,0,0,0,12.4111,88.65056,0.1852177,0,0,0,9.117887
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674874,9.117887,0,0,0,12.4111,88.65056,0.1852177,0,0,0,9.117887
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.108402,1.108402,0,-1,0,1.108402,0,0,0,0,0,1.166739,1.108402,0,0,1.674874,9.117887,0,1.166739,-1.166739,11.18125,79.86592,0.1852177,1.219243,0,0,9.117887
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,3.46264,3.33,0,-1,0,3.33,0,0,0.1326401,0.4789041,0,3.505263,3.33,0,0,2.971251,7.951148,0,3.505263,-3.505263,7.48638,53.47403,0.1852177,3.808904,0,0,7.951148
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.7242458,0.7242458,0,-1,0,0.7242458,0,0,0,0,0,0.762364,0.7242458,0,0,6.865988,4.445885,0,0.762364,-0.762364,6.682777,47.73403,0.1852177,0.7966704,0,0,4.445885
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.713059,3.683521,0,0,0,6.682777,47.73403,0.1852177,0,0,0,3.683521
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.6701567,0.6701567,0,-1,0,0.6701567,0,0,0,0,0,0.7054281,0.6701567,0,0,7.713059,3.683521,0,0.7054281,-0.7054281,5.939191,42.42271,0.1852177,0.7371724,0,0,3.683521
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.477274,0.477274,0,-1,0,0.477274,0,0,1.110223E-16,0,0,0.5023937,0.477274,0,0,8.496868,2.978093,0,0.5023937,-0.5023937,5.409621,38.64008,0.1852177,0.5250015,0,0,2.978093
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.2895271,0.2895271,0,-1,0,0.2895271,0,0,5.551115E-17,0,0,0.3047654,0.2895271,0,0,9.055083,2.475699,0,0.3047654,-0.3047654,5.08837,36.34543,0.1852177,0.3184798,0,0,2.475699
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.09677736,0.09677736,0,-1,0,0.09677736,0,0,1.387779E-17,0,0,0.1018709,0.09677736,0,0,9.393712,2.170933,0,0.1018709,-0.1018709,4.980989,35.57842,0.1852177,0.1064551,0,0,2.170933
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.3045798,0.3045798,0,-1,0,0.3045798,0,0,5.551115E-17,0,0,0.3206103,0.3045798,0,0,9.506902,2.069063,0,0.3206103,-0.3206103,4.643036,33.16448,0.1852177,0.3350378,0,0,2.069063
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.2698976,0.2698976,0,0,0,0.2698976,0,0,0,0,0,0.2841028,0.2698976,0,0,9.863135,1.748452,0,0.2841028,-0.2841028,4.343565,31.02541,0.1852177,0.2968874,0,0,1.748452
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.3676722,0.3676722,0,0,0,0.3676722,11.16507,0,0,0,0.04105086,0.3870234,0.3676722,0,0,10.17881,1.46435,0,0.3459725,-0.3459725,3.978878,28.4205,0.1852177,0.4044394,0.03284069,0,1.5054
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,2.147845,2.147845,5,0,1.53,2.147845,7.360847,0,0,0,0.1580996,0,0,2.852155,2.709548,10.56322,1.118377,2.867647,0,2.867647,6.699368,47.85253,0.1853227,2.362629,0.1264796,5,1.276477
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,3.505263,0,1.121937,0,0,0,0,0,1.291078,0,0,3.505263,3.33,7.695572,3.699259,4.621078,0,4.621078,11.08331,79.16632,0.1852751,0,1.032863,5,4.990338
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,1.227074,1.227074,0,-1,0,1.227074,90.50404,0,2.220446E-16,0,1.110552,1.291657,1.227074,0,0,3.074494,7.85823,0,0.1811053,-0.1811053,10.89241,77.80274,0.1852751,1.349782,0.8884414,0,8.968781
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,2.108178,2.108178,0,0,0,2.108178,58.84638,0,4.440892E-16,0,1.240587,2.219135,2.108178,0,0,3.275722,7.677125,0,0.9785483,-0.9785483,9.860925,70.43504,0.1852751,2.318996,0.9924693,0,8.917711
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,4.362998,6.698576,0.5203406,0,0.5203406,10.35456,73.96102,0.1852485,0,0.4162724,0,7.218917
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.292803,1.292803,0,0,0,1.292803,107.4141,0,0,0,1.388652,1.360845,1.292803,0,0,3.842657,7.166883,0.02780684,0,0.02780684,10.38094,74.14944,0.1852471,1.422083,1.110922,0,8.555534
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,4.449725,4.449725,5,0,1.53,4.449725,35.76087,0,0,0,1.59126,0,0,0.5502753,0.5227615,3.81485,7.191909,2.114022,0,2.114022,12.38648,88.47469,0.1853116,4.894697,1.273008,5,8.783169
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,2.494558,2.494558,0,-1,0,2.494558,29.57712,0,0,0,0.7378183,2.62585,2.494558,0,0,1.700829,9.094528,0,1.888032,-1.888032,10.39632,74.25928,0.1853116,2.744013,0.5902547,0,9.832347
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,2.423537,2.423537,0,0,0,2.423537,19.56582,0,4.440892E-16,0,0.4741849,2.551092,2.423537,0,0,3.798642,7.206497,0,2.076907,-2.076907,8.207068,58.6218,0.1853116,2.665891,0.3793479,0,7.680682
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,2.810152,2.810152,0,0,0,2.810152,22.96127,0,4.440892E-16,0,0.6452465,2.958055,2.810152,0,0,6.106316,5.12959,0,2.312808,-2.312808,5.769154,41.20816,0.1853116,3.091167,0.5161972,0,5.774836
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,1.940175,1.940175,0,0,0,1.940175,9.107808,0,4.440892E-16,0,0.1767074,2.042289,1.940175,0,0,8.676103,2.816782,0,1.865582,-1.865582,3.802658,27.16179,0.1853116,2.134192,0.1413659,0,2.993489
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.2107414,0.2107414,0,0,0,0.2107414,0,0,2.775558E-17,0,0,0.2218331,0.2107414,0,0,10.74897,0.9511995,0,0.2218331,-0.2218331,3.568825,25.49156,0.1853116,0.2318155,0,0,0.9511995
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,2.186853,0.6928982,0,-1,0,0.6928982,0,0,1.493955,1.71264,0,0.7293665,0.6928982,0,0,10.99545,0.7293665,0,0.7293665,-0.7293665,2.800006,20,0.1853116,2.405538,0,0,0.7293665
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853116,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.798362,0,0,-1,0,0,0,0,1.798362,1.978199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853116,1.978199,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.3494868,0,0,-1,0,0,0,0,0.3494868,0.3844354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853116,0.3844354,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.4064754,0,0,-1,0,0,0,0,0.4064754,0.447123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853116,0.447123,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.4827693,0,0,-1,0,0,0,0,0.4827693,0.5310462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853116,0.5310462,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.618121,0,0,-1,0,0,0,0,0.618121,0.6799331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853116,0.6799331,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.190782,0,0,-1,0,0,0,0,0.190782,0.2098602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853116,0.2098602,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.6396159,0,0,-1,0,0,0,0,0.6396159,0.7035775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853116,0.7035775,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.8920926,0,0,-1,0,0,0,0,0.8920926,0.9813019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853116,0.9813019,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853116,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.1166818,0.1166818,3.621945,0,1.153791,0.1166818,575.1746,0,0,0,0.6711242,0,0,3.505263,3.33,11.80586,0,4.001124,0,4.001124,6.595805,47.1128,0.1853055,0.12835,0.5368993,5,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,4.004709,4.004709,5,0,1.53,4.004709,34.86486,0,0,0,1.396236,0,0,0.9952914,0.9455268,7.804736,3.601012,2.341763,0,2.341763,8.817396,62.98128,0.18538,4.40518,1.116989,5,4.997248
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,2.108519,2.108519,4.684075,0,1.443752,2.108519,115.1608,0,0,0,2.428186,0,0,2.575556,2.446778,5.462974,5.708598,4.874964,0,4.874964,13.44219,96.01548,0.185418,2.319371,1.942549,5,8.136785
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,2.382234,2.382234,0,-1,0,2.382234,164.0049,0.8113577,0,0,3.906982,2.507615,2.382234,0,0,0.5880089,10.09607,0.5880089,0,0.5880089,14.00003,100,0.185388,2.620458,3.125585,0,14.00305
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,3.297087,3.297087,1.25,0,0.50625,3.297087,134.3334,2.27426,0,0,4.429088,2.154828,2.047087,0,0,0,10.62527,0,0,0,14.00003,100,0.185388,3.626796,3.54327,5,15.05436
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185388,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.540385,1.540385,0,0,0,1.540385,259.4535,2.375125,0,0,3.996583,1.621458,1.540385,0,0,0,10.62527,0,0,0,14.00003,100,0.185388,1.694423,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1048637,0.1048637,0,0,0,0.1048637,3541.279,3.603132,0,0,3.713515,0.1103828,0.1048637,0,0,0,10.62527,0,0,0,14.00003,100,0.185388,0.11535,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.018178,1.018178,0,-1,0,1.018178,347.3901,2.465282,0,0,3.537048,1.071766,1.018178,0,0,0,10.62527,0,0,0,14.00003,100,0.185388,1.119995,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185388,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.3616159,0.3616159,0,0,0,0.3616159,467.554,1.310101,0,0,1.69075,0.3806483,0.3616159,0,0,0,10.62527,0,0,0,14.00003,100,0.185388,0.3977774,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.524652,1.524652,0,0,0,1.524652,54.30013,0,0,0,0.8278879,1.604897,1.524652,0,0,0,10.62527,0,0.7770088,-0.7770088,13.18099,94.14973,0.185388,1.677117,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,4.868605,4.868605,5,0,1.53,4.868605,0,0,0,0,0,0,0,0.1313952,0.1248255,0.8633431,9.848266,0.1248255,0,0.1248255,13.29941,94.99558,0.1853926,5.355465,0,5,9.848266
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,5.175616,3.33,0,-1,0,3.33,0,0,1.845616,2.363178,0,3.505263,3.33,0,0,0.7385176,9.960608,0,3.505263,-3.505263,9.604537,68.6037,0.1853926,5.693178,0,0,9.960608
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,2.463746,2.463746,0,-1,0,2.463746,0,0,0,0,0,2.593417,2.463746,0,0,4.633255,6.455345,0,2.593417,-2.593417,6.870835,49.0773,0.1853926,2.710121,0,0,6.455345
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,3.746626,3.33,0,-1,0,3.33,0,0,0.4166261,0.7912887,0,3.505263,3.33,0,0,7.514829,3.861928,0,3.505263,-3.505263,3.175963,22.68541,0.1853926,4.121289,0,0,3.861928
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.2991897,0.2991897,0,-1,0,0.2991897,0,0,0,0,0,0.3149365,0.2991897,0,0,11.40957,0.3566649,0,0.3149365,-0.3149365,2.843991,20.31418,0.1853926,0.3291086,0,0,0.3566649
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.8480815,0.03964199,0,-1,0,0.03964199,0,0,0.8084396,0.8932477,0,0.04172841,0.03964199,0,0,11.7595,0.04172841,0,0.04172841,-0.04172841,2.800006,20,0.1853926,0.9328897,0,0,0.04172841
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1588511,0,0,-1,0,0,0,0,0.1588511,0.1747362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853926,0.1747362,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.6100919,0,0,-1,0,0,0,0,0.6100919,0.6711011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853926,0.6711011,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.2238762,0,0,-1,0,0,0,0,0.2238762,0.2462638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853926,0.2462638,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.051797,0,0,-1,0,0,0,0,1.051797,1.156976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853926,1.156976,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.5785279,0,0,-1,0,0,0,0,0.5785279,0.6363807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1853926,0.6363807,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.5158697,0.5158697,4.021133,0,1.262769,0.5158697,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1854539,0.5674567,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.2935263,0.2935263,3.79879,0,1.20207,0.2935263,64.36042,4.440892E-16,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.185487,0.322879,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.562416,1.562416,4.686576,0,1.444435,1.562416,68.93896,0,0,0,1.077114,0,0,3.12416,2.967952,4.956945,6.164023,4.045065,0,4.045065,13.13494,93.82083,0.1855671,1.718658,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,1.385104,0,0,2.296984,0,0,0,0,0.9118798,9.804583,0.9118798,0,0.9118798,14.00003,100,0.1855207,0,1.837587,0,12.10157
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.4434389,0.4434389,0,-1,0,0.4434389,745.5107,2.839107,0,0,3.305884,0.4667778,0.4434389,0,0,0,10.62527,0,0,0,14.00003,100,0.1855207,0.4877828,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.595057,1.595057,0,0,0,1.595057,275.7218,2.718913,0,0,4.397921,1.679008,1.595057,0,0,0,10.62527,0,0,0,14.00003,100,0.1855207,1.754563,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.2008529,0.2008529,0,0,0,0.2008529,1918.945,3.642833,0,0,3.854257,0.2114241,0.2008529,0,0,0,10.62527,0,0,0,14.00003,100,0.1855207,0.2209382,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.1773159,0.1773159,0,0,0,0.1773159,1904.161,3.189733,0,0,3.376381,0.1866483,0.1773159,0,0,0,10.62527,0,0,0,14.00003,100,0.1855207,0.1950475,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,1.709357,1.709357,0,0,0,1.709357,225.8912,2.061964,0,0,3.861287,1.799323,1.709357,0,0,0,10.62527,0,0,0,14.00003,100,0.1855207,1.880293,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,3.295297,3.295297,0,-1,0,3.295297,133.6106,0.9341332,0,0.2948264,4.402866,3.468733,3.295297,0,0,0,10.62527,0,0,0,14.00003,100,0.1855207,3.624826,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,2.524686,2.524686,0,0,0,2.524686,138.032,0.827311,0,0,3.484875,2.657565,2.524686,0,0,0,10.62527,0,0,0,14.00003,100,0.1855207,2.777155,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,2.036993,2.036993,0,0,0,2.036993,96.77697,0,0,0,1.97134,2.144203,2.036993,0,0,0,10.62527,0,0.172863,-0.172863,13.81781,98.69848,0.1855207,2.240693,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,2.068092,2.068092,0,0,0,2.068092,41.26192,0,0,0,0.8533343,2.176939,2.068092,0,0,0.19207,10.45241,0,1.323604,-1.323604,12.42261,88.73277,0.1855207,2.274901,0.6826674,0,11.30575
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.018837,1.018837,0,0,0,1.018837,0,0,0,0,0,1.07246,1.018837,0,0,1.662741,9.128807,0,1.07246,-1.07246,11.29214,80.65799,0.1855207,1.120721,0,0,9.128807
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,2.926203,2.926203,0,-1,0,2.926203,0,0,0,0,0,3.080214,2.926203,0,0,2.854364,8.056347,0,3.080214,-3.080214,8.04531,57.46638,0.1855207,3.218824,0,0,8.056347
