Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,2.819392,2.819392,0,-1,0,2.819392,0,0,0,0,0,2.967781,2.819392,0,0,6.276824,4.976132,0,2.967781,-2.967781,4.916994,35.12132,0.1855207,3.101331,0,0,4.976132
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,5.093913,1.907934,0,-1,0,1.907934,0,0,3.185979,3.69537,0,2.008352,1.907934,0,0,9.574359,2.008352,0,2.008352,-2.008352,2.800006,20,0.1855207,5.603304,0,0,2.008352
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1739575,0,0,-1,0,0,0,0,0.1739575,0.1913532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855207,0.1913532,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.2064737,0,0,-1,0,0,0,0,0.2064737,0.2271211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855207,0.2271211,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1898239,0,0,-1,0,0,0,0,0.1898239,0.2088063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855207,0.2088063,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.057398,0,0,-1,0,0,0,0,1.057398,1.163137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855207,1.163137,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.2405342,0,0,-1,0,0,0,0,0.2405342,0.2645876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855207,0.2645876,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.08484771,0,0,-1,0,0,0,0,0.08484771,0.09333248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855207,0.09333248,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855207,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1634844,0.1634844,3.668747,0,1.166568,0.1634844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1855524,0.1798328,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.25404,0.25404,3.759303,0,1.19129,0.25404,273.7413,0,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.1855563,0.279444,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.1855032,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855032,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.4644826,0.4644826,0,-1,0,0.4644826,804.6579,3.248567,0,0,3.737496,0.4889291,0.4644826,0,0,0,10.62527,0,0,0,14.00003,100,0.1855032,0.5109309,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.6543968,0.6543968,0,0,0,0.6543968,728.2601,4.076872,0,0,4.765711,0.6888387,0.6543968,0,0,0,10.62527,0,0,0,14.00003,100,0.1855032,0.7198365,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,3.853728,3.853728,1.25,0,0.50625,3.853728,127.3826,2.168213,0,0,4.908979,2.740766,2.603728,0,0,0,10.62527,0,0,0,14.00003,100,0.1855032,4.2391,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855032,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.1726007,0.1726007,0,0,0,0.1726007,2969.835,4.944271,0,0,5.125956,0.1816849,0.1726007,0,0,0,10.62527,0,0,0,14.00003,100,0.1855032,0.1898607,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,3.606194,3.33,0,-1,0,3.33,124.4392,0.6385615,0.2761935,0.6368128,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1855032,3.966813,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.195273,0.195273,0,0,0,0.195273,1746.937,3.205745,0,0,3.411296,0.2055505,0.195273,0,0,0,10.62527,0,0,0,14.00003,100,0.1855032,0.2148003,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,2.046897,2.046897,0,0,0,2.046897,111.6822,0.131391,0,0,2.286019,2.154628,2.046897,0,0,0,10.62527,0,0,0,14.00003,100,0.1855032,2.251586,1.828815,0,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.55476,0.55476,0,0,0,0.55476,163.678,0.3240624,0,0,0.9080203,0.5839579,0.55476,0,0,0,10.62527,0,0,0,14.00003,100,0.1855032,0.610236,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855032,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855032,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.912161,1.912161,0,-1,0,1.912161,0,0,0,0,0,2.012801,1.912161,0,0,0,10.62527,0,2.012801,-2.012801,11.87835,84.84518,0.1855032,2.103377,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,3.405585,3.33,0,-1,0,3.33,0,0,0.07558521,0.4161437,0,3.505263,3.33,0,0,2.236445,8.612473,0,3.505263,-3.505263,8.183477,58.4533,0.1855032,3.746144,0,0,8.612473
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1648724,0.1648724,0,-1,0,0.1648724,0,0,2.775558E-17,0,0,0.1735499,0.1648724,0,0,6.131182,5.10721,0,0.1735499,-0.1735499,8.00054,57.1466,0.1855032,0.1813596,0,0,5.10721
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.4674998,0.4674998,0,-1,0,0.4674998,0,0,5.551115E-17,0,0,0.4921051,0.4674998,0,0,6.324016,4.93366,0,0.4921051,-0.4921051,7.481816,53.44143,0.1855032,0.5142498,0,0,4.93366
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.870799,4.441555,0,0,0,7.481816,53.44143,0.1855032,0,0,0,4.441555
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.477401,0.477401,0,-1,0,0.477401,0,0,0,0,0,0.5025274,0.477401,0,0,6.870799,4.441555,0,0.5025274,-0.5025274,6.952106,49.65779,0.1855032,0.5251411,0,0,4.441555
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.3125784,0.3125784,0,-1,0,0.3125784,0,0,5.551115E-17,0,0,0.3290299,0.3125784,0,0,7.429163,3.939028,0,0.3290299,-0.3290299,6.605278,47.18046,0.1855032,0.3438362,0,0,3.939028
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.396368,1.396368,0,-1,0,1.396368,0,0,2.220446E-16,0,0,1.469861,1.396368,0,0,7.794752,3.609998,0,1.469861,-1.469861,5.055908,36.11356,0.1855032,1.536005,0,0,3.609998
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.477604,1.477604,0,-1,0,1.477604,0,0,2.220446E-16,0,0,1.555372,1.477604,0,0,9.427931,2.140137,0,1.555372,-1.555372,3.416401,24.40282,0.1855032,1.625364,0,0,2.140137
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.2257626,0.2257626,0,0,0,0.2257626,0,0,2.775558E-17,0,0,0.2376448,0.2257626,0,0,11.15612,0.5847644,0,0.2376448,-0.2376448,3.165902,22.61354,0.1855032,0.2483388,0,0,0.5847644
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.5595321,0.5595321,4.064795,0,1.274689,0.5595321,107.8235,4.440892E-16,0,0,0.6033069,0,0,3.505263,3.33,11.42017,0.3471196,3.933307,0,3.933307,6.897364,49.26679,0.1855371,0.6154853,0.4826455,5,0.9504265
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,2.050821,2.050821,5,0,1.53,2.050821,52.99955,0,0,0,1.086926,0,0,2.949179,2.80172,7.486865,3.887096,3.888646,0,3.888646,10.58646,75.6174,0.1856506,2.255903,0.8695408,5,4.974022
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,1.821003,0,0.6621338,0,0,0,0,0,1.868266,0,0,1.821003,1.729953,3.598219,7.386877,3.598219,0,3.598219,14.00003,100,0.1855158,0,1.494613,5,9.255143
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.636793,1.636793,0,-1,0,1.636793,197.9681,1.517388,0,0,3.240328,1.72294,1.636793,0,0,0,10.62527,0,0,0,14.00003,100,0.1855158,1.800472,2.592262,0,13.8656
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.1678063,0.1678063,0,0,0,0.1678063,2445.646,3.927309,0,0,4.103948,0.1766382,0.1678063,0,0,0,10.62527,0,0,0,14.00003,100,0.1855158,0.1845869,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.08332236,0.08332236,0,0,0,0.08332236,3927.551,3.184821,0,0,3.272528,0.08770775,0.08332236,0,0,0,10.62527,0,0,0,14.00003,100,0.1855158,0.0916546,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.09093672,0.09093672,0,0,0,0.09093672,5489.705,4.896434,0,0,4.992157,0.09572286,0.09093672,0,0,0,10.62527,0,0,0,14.00003,100,0.1855158,0.1000304,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1855158,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,2.711681,2.711681,0,-1,0,2.711681,153.5935,1.310564,0,0,4.164965,2.854401,2.711681,0,0,0,10.62527,0,0,0,14.00003,100,0.1855158,2.982849,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,2.927391,2.927391,0,0,0,2.927391,108.1543,0.08463562,0,0,3.1661,3.081464,2.927391,0,0,0,10.62527,0,0,0,14.00003,100,0.1855158,3.22013,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.7067032,0.7067032,0,0,0,0.7067032,285.2978,1.27231,0,0,2.016208,0.7438981,0.7067032,0,0,0,10.62527,0,0,0,14.00003,100,0.1855158,0.7773736,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,2.775127,2.775127,0,0,0,2.775127,16.36315,0,0,0,0.4540982,2.921186,2.775127,0,0,0,10.62527,0,2.467088,-2.467088,11.39949,81.42476,0.1855158,3.052639,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,2.558306,2.558306,0,0,0,2.558306,0,0,4.440892E-16,0,0,2.692954,2.558306,0,0,2.741209,8.158186,0,2.692954,-2.692954,8.560866,61.14892,0.1855158,2.814137,0,0,8.158186
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,3.311852,3.311852,0,-1,0,3.311852,0,0,4.440892E-16,0.3130367,0,3.48616,3.311852,0,0,5.73338,5.465232,0,3.48616,-3.48616,4.886131,34.90087,0.1855158,3.643037,0,0,5.465232
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,2.36232,1.880119,0,-1,0,1.880119,0,0,0.4822016,0.7184336,0,1.979072,1.880119,0,0,9.606891,1.979072,0,1.979072,-1.979072,2.800006,20,0.1855158,2.598552,0,0,1.979072
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,5.131286,0,0,-1,0,0,0,0,5.131286,5.644415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855158,5.644415,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.2763044,0,0,-1,0,0,0,0,0.2763044,0.3039348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855158,0.3039348,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.02861064,0,0,-1,0,0,0,0,0.02861064,0.0314717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855158,0.0314717,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.6667264,0,0,-1,0,0,0,0,0.6667264,0.733399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855158,0.733399,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.423094,0,0,-1,0,0,0,0,0.423094,0.4654033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855158,0.4654033,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.4602341,0,0,-1,0,0,0,0,0.4602341,0.5062575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855158,0.5062575,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.5388189,0,0,-1,0,0,0,0,0.5388189,0.5927008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855158,0.5927008,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.7495785,0,0,-1,0,0,0,0,0.7495785,0.8245363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855158,0.8245363,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1855158,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.09680697,0.09680697,0,0,0,0.09680697,686.1394,0,0,0,0.6642308,0.1019021,0.09680697,0,0,11.80586,0,0.5623287,0,0.5623287,3.333477,23.8105,0.1854874,0.1064877,0.5313846,0,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.32185,1.32185,4.626945,0,1.428156,1.32185,77.15461,0,0,0,1.019868,0,0,3.305095,3.13984,11.24353,0.5060958,4.159708,0,4.159708,7.279724,51.99792,0.1855561,1.454035,0.8158945,5,1.525964
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,2.431112,2.431112,5,0,1.53,2.431112,41.60208,0,0,0,1.011393,0,0,2.568888,2.440444,7.083823,4.249834,3.451837,0,3.451837,10.55442,75.38859,0.185673,2.674223,0.8091145,5,5.261227
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.4404759,0.4404759,0,-1,0,0.4404759,401.8664,0,0,0,1.770125,0.4636589,0.4404759,0,0,3.631986,7.356487,1.306466,0,1.306466,11.79385,84.24158,0.1856071,0.4845235,1.4161,0,9.126612
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.0928372,0.0928372,0,0,0,0.0928372,3191.239,0.539413,0,0,2.962656,0.09772337,0.0928372,0,0,2.32552,8.532306,2.32552,0,2.32552,14.00003,100,0.1854899,0.1021209,2.370125,0,11.49496
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.355388,1.355388,0,0,0,1.355388,145.5149,0.545567,0,0,1.972291,1.426724,1.355388,0,0,0,10.62527,0,0,0,14.00003,100,0.1854899,1.490927,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,0.9904631,0.9904631,0,0,0,0.9904631,325.0019,2.176431,0,0,3.219024,1.042593,0.9904631,0,0,0,10.62527,0,0,0,14.00003,100,0.1854899,1.089509,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,2.549832,2.549832,0,0,0,2.549832,124.0065,0.477923,0,0,3.161956,2.684033,2.549832,0,0,0,10.62527,0,0,0,14.00003,100,0.1854899,2.804815,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.1773294,0.1773294,0,-1,0,0.1773294,2258.07,3.817559,0,0,4.004222,0.1866625,0.1773294,0,0,0,10.62527,0,0,0,14.00003,100,0.1854899,0.1950623,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,1.831382,1.831382,0,0,0,1.831382,119.1031,0.2534614,0,0,2.181232,1.92777,1.831382,0,0,0,10.62527,0,0,0,14.00003,100,0.1854899,2.01452,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.3353332,0.3353332,0,0,0,0.3353332,398.8298,0.9844264,0,0,1.337409,0.3529823,0.3353332,0,0,0,10.62527,0,0,0,14.00003,100,0.1854899,0.3688665,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854899,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,4.585601,4.585601,4.585601,0,1.416869,4.585601,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1854899,5.044161,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,4.232905,3.33,0,-1,0,3.33,0,0,0.9029049,1.326195,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1854899,4.656195,0,0,10.62527
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,3.628611,3.33,0,-1,0,3.33,0,0,0.2986105,0.6614716,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1854899,3.991472,0,0,7.120011
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.4411629,0.4411629,0,-1,0,0.4411629,0,0,5.551115E-17,0,0,0.464382,0.4411629,0,0,7.789474,3.614748,0,0.464382,-0.464382,6.120783,43.71979,0.1854899,0.4852792,0,0,3.614748
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.3073531,0.3073531,0,-1,0,0.3073531,0,0,5.551115E-17,0,0,0.3235296,0.3073531,0,0,8.305453,3.150366,0,0.3235296,-0.3235296,5.779753,41.28387,0.1854899,0.3380885,0,0,3.150366
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.664931,2.826836,0,0,0,5.779753,41.28387,0.1854899,0,0,0,2.826836
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.2814734,0.2814734,0,-1,0,0.2814734,0,0,5.551115E-17,0,0,0.2962878,0.2814734,0,0,8.664931,2.826836,0,0.2962878,-0.2962878,5.467438,39.05305,0.1854899,0.3096207,0,0,2.826836
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.5003695,0.5003695,0,-1,0,0.5003695,0,0,1.110223E-16,0,0,0.5267047,0.5003695,0,0,8.99414,2.530549,0,0.5267047,-0.5267047,4.912242,35.08738,0.1854899,0.5504065,0,0,2.530549
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.579367,2.003844,0,0,0,4.912242,35.08738,0.1854899,0,0,0,2.003844
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.579367,2.003844,0,0,0,4.912242,35.08738,0.1854899,0,0,0,2.003844
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.260975,0.260975,0,-1,0,0.260975,0,0,0,0,0,0.2747105,0.260975,0,0,9.579367,2.003844,0,0.2747105,-0.2747105,4.622672,33.01902,0.1854899,0.2870725,0,0,2.003844
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.9967158,0.9967158,0,0,0,0.9967158,0,0,2.220446E-16,0,0,1.049175,0.9967158,0,0,9.884601,1.729133,0,1.049175,-1.049175,3.516745,25.11956,0.1854899,1.096388,0,0,1.729133
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.6189473,0.6189473,0,0,0,0.6189473,90.8634,0,0,0,0.5623966,0.6515235,0.6189473,0,0,11.05035,0.6799586,0,0.08912691,-0.08912691,3.422797,24.4485,0.1854899,0.680842,0.4499173,0,1.242355
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.541007,1.541007,4.742083,0,1.459589,1.541007,56.5691,0,0,0,0.8717338,0,0,3.201076,3.041022,11.14938,0.5908317,3.912756,0,3.912756,7.134763,50.96249,0.1855804,1.695108,0.697387,5,1.462566
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,2.074987,2.074987,5,0,1.53,2.074987,75.25661,-4.440892E-16,0,0,1.561565,0,0,2.925013,2.778763,7.236625,4.112312,4.340327,0,4.340327,11.25236,80.37383,0.1856703,2.282485,1.249252,5,5.673877
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,1.759468,1.759468,0,-1,0,1.759468,116.2628,0,0,0,2.045607,1.852071,1.759468,0,0,2.896297,8.018606,0.1935357,0,0.1935357,11.43596,81.68529,0.1856606,1.935414,1.636485,0,10.06421
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,4.196055,4.196055,2.986578,0,0.9803357,4.196055,94.75319,0,0,0,3.975896,1.273134,1.209478,0,0,2.702762,8.192789,2.702762,0,2.702762,14.00003,100,0.1856674,4.615661,3.180717,5,12.16868
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,3.39675,3.39675,1.25,0,0.50625,3.39675,135.602,2.346323,0,0,4.606059,2.259737,2.14675,0,0,0,10.62527,0,0,0,14.00003,100,0.1856674,3.736425,3.684847,5,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,3.281406,3.281406,1.25,0,0.50625,3.281406,152.9631,2.88102,0,0,5.019342,2.138323,2.031406,0,0,0,10.62527,0,0,0,14.00003,100,0.1856674,3.609547,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.393851,1.393851,0,0,0,1.393851,348.1725,3.385794,0,0,4.853005,1.467211,1.393851,0,0,0,10.62527,0,0,0,14.00003,100,0.1856674,1.533236,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.3036252,0.3036252,0,-1,0,0.3036252,910.8235,2.445884,0,0,2.76549,0.3196055,0.3036252,0,0,0,10.62527,0,0,0,14.00003,100,0.1856674,0.3339877,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,2.75741,2.75741,0,0,0,2.75741,92.86874,0,0,0,2.560771,2.902536,2.75741,0,0,0,10.62527,0,0.3417647,-0.3417647,13.63978,97.42678,0.1856674,3.03315,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.051402,1.051402,0,0,0,1.051402,171.649,0.3182439,0,0,1.804722,1.106739,1.051402,0,0,0.3797386,10.28351,0.3797386,0,0.3797386,14.00003,100,0.1856483,1.156543,1.443777,0,12.08823
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,2.23421,2.23421,0,0,0,2.23421,28.02581,0,0,0,0.6261554,2.3518,2.23421,0,0,0,10.62527,0,1.725644,-1.725644,12.18104,87.00725,0.1856483,2.457631,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,4.613549,4.613549,5,0,1.53,4.613549,0,0,0,0,0,0,0,0.3864506,0.3671281,1.917383,8.89963,0.3671281,0,0.3671281,12.52933,89.49502,0.1856616,5.074904,0,5,8.89963
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.01362,1.01362,0,-1,0,1.01362,0,0,2.220446E-16,0,0,1.066969,1.01362,0,0,1.550255,9.230045,0,1.066969,-1.066969,11.40464,81.46158,0.1856616,1.114982,0,0,9.230045
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,3.123819,3.123819,0,-1,0,3.123819,0,0,4.440892E-16,0.1062011,0,3.288231,3.123819,0,0,2.735775,8.163076,0,3.288231,-3.288231,7.938544,56.70377,0.1856616,3.436201,0,0,8.163076
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.493348,1.493348,0,-1,0,1.493348,0,0,2.220446E-16,0,0,1.571945,1.493348,0,0,6.389365,4.874846,0,1.571945,-1.571945,6.281569,44.86826,0.1856616,1.642682,0,0,4.874846
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.6849336,0.6849336,0,-1,0,0.6849336,0,0,0,0,0,0.7209827,0.6849336,0,0,8.13597,3.302901,0,0.7209827,-0.7209827,5.521586,39.43982,0.1856616,0.753427,0,0,3.302901
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.2410991,0.2410991,0,-1,0,0.2410991,0,0,2.775558E-17,0,0,0.2537885,0.2410991,0,0,8.937062,2.581918,0,0.2537885,-0.2537885,5.25407,37.529,0.1856616,0.265209,0,0,2.581918
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.4740688,0.4740688,0,-1,0,0.4740688,0,0,5.551115E-17,0,0,0.4990198,0.4740688,0,0,9.219049,2.32813,0,0.4990198,-0.4990198,4.728057,33.77177,0.1856616,0.5214757,0,0,2.32813
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.3500013,0.3500013,0,-1,0,0.3500013,0,0,0,0,0,0.3684224,0.3500013,0,0,9.773516,1.82911,0,0.3684224,-0.3684224,4.339705,30.99783,0.1856616,0.3850015,0,0,1.82911
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18287,1.460688,0,0,0,4.339705,30.99783,0.1856616,0,0,0,1.460688
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.3330499,0.3330499,0,-1,0,0.3330499,0,0,5.551115E-17,0,0,0.3505788,0.3330499,0,0,10.18287,1.460688,0,0.3505788,-0.3505788,3.970163,28.35825,0.1856616,0.3663549,0,0,1.460688
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57241,1.110109,0,0,0,3.970163,28.35825,0.1856616,0,0,0,1.110109
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.261301,0.261301,0,0,0,0.261301,0,0,0,0,0,0.2750537,0.261301,0,0,10.57241,1.110109,0,0.2750537,-0.2750537,3.680231,26.28731,0.1856616,0.2874311,0,0,1.110109
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.3142734,0.3142734,0,0,0,0.3142734,29.10663,0,5.551115E-17,0,0.09147438,0.3308141,0.3142734,0,0,10.87802,0.835055,0,0.2393397,-0.2393397,3.427945,24.48527,0.1856616,0.3457007,0.0731795,0,0.9265294
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.7003309,0.7003309,4.205594,0,1.313127,0.7003309,86.14718,0,0,0,0.6033153,0,0,3.505263,3.33,11.14395,0.5957153,3.933315,0,3.933315,7.159415,51.13858,0.1857065,0.770364,0.4826522,5,1.199031
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,2.259098,2.259098,5,0,1.53,2.259098,51.1205,0,0,0,1.154862,0,0,2.740902,2.603857,7.210639,4.135699,3.758719,0,3.758719,10.72525,76.60877,0.1858252,2.485008,0.9238898,5,5.290561
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.357312,1.357312,0,-1,0,1.357312,165.3216,0,0,0,2.24393,1.428749,1.357312,0,0,3.45192,7.518546,0.8151805,0,0.8151805,11.4986,82.13268,0.1857843,1.493043,1.795144,0,9.762476
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.357378,1.357378,0,0,0,1.357378,293.6477,0,0,0,3.98591,1.428819,1.357378,0,0,2.636739,8.252209,2.557091,0,2.557091,13.92447,99.46028,0.1856561,1.493116,3.188728,0,12.23812
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.6099514,0.6099514,0,0,0,0.6099514,804.2273,4.183693,0,0,4.905396,0.6420541,0.6099514,0,0,0.07964853,10.55359,0.07964853,0,0.07964853,14.00003,100,0.1856521,0.6709465,3.924317,0,15.45899
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.4395272,0.4395272,0,0,0,0.4395272,757.8163,2.868148,0,0,3.330809,0.4626602,0.4395272,0,0,0,10.62527,0,0,0,14.00003,100,0.1856521,0.4834799,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,1.217258,1.217258,0,0,0,1.217258,204.665,1.209977,0,0,2.491301,1.281324,1.217258,0,0,0,10.62527,0,0,0,14.00003,100,0.1856521,1.338984,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856521,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,2.391369,2.391369,0,0,0,2.391369,102.4086,0,0,0,2.448968,2.517231,2.391369,0,0,0,10.62527,0,0.06826297,-0.06826297,13.92807,99.48603,0.1856521,2.630506,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,2.861035,2.861035,0,0,0,2.861035,49.00091,0,0,0,1.401933,3.011616,2.861035,0,0,0.07584774,10.55701,0,1.609683,-1.609683,12.23132,87.36639,0.1856521,3.147139,1.121547,0,11.95894
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.6812461,0.6812461,0,0,0,0.6812461,52.9445,0,0,0,0.3606823,0.7171012,0.6812461,0,0,1.864384,8.947329,0,0.3564188,-0.3564188,11.85562,84.68283,0.1856521,0.7493707,0.2885459,0,9.308011
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,2.141706,2.141706,0,0,0,2.141706,0,0,0,0,0,2.254428,2.141706,0,0,2.260405,8.59091,0,2.254428,-2.254428,9.479244,67.70876,0.1856521,2.355877,0,0,8.59091
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,2.582359,2.582359,0,-1,0,2.582359,0,0,4.440892E-16,0,0,2.718272,2.582359,0,0,4.765324,6.336483,0,2.718272,-2.718272,6.613934,47.24229,0.1856521,2.840594,0,0,6.336483
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,5.301734,3.33,0,-1,0,3.33,0,0,1.971734,2.501907,0,3.505263,3.33,0,0,7.785627,3.61821,0,3.505263,-3.505263,2.919062,20.8504,0.1856521,5.831907,0,0,3.61821
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,2.955908,0.1072997,0,-1,0,0.1072997,0,0,2.848609,3.1442,0,0.112947,0.1072997,0,0,11.68036,0.112947,0,0.112947,-0.112947,2.800006,20,0.1856521,3.251499,0,0,0.112947
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.7331291,0,0,-1,0,0,0,0,0.7331291,0.806442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856521,0.806442,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1862873,0,0,-1,0,0,0,0,0.1862873,0.2049161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856521,0.2049161,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856521,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856521,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.3103411,0,0,-1,0,0,0,0,0.3103411,0.3413752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856521,0.3413752,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.2988807,0,0,-1,0,0,0,0,0.2988807,0.3287688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856521,0.3287688,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.3076494,0,0,-1,0,0,0,0,0.3076494,0.3384143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856521,0.3384143,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.4845609,0.4845609,3.989824,0,1.254222,0.4845609,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1857095,0.533017,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.1857209,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.7069427,0.7069427,4.212206,0,1.314932,0.7069427,77.99816,0,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.1857688,0.777637,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.6195517,0.6195517,0,0,0,0.6195517,231.7302,0,0,0,1.435689,0.6521597,0.6195517,0,0,1.139177,9.600015,0.783529,0,0.783529,13.66263,97.59003,0.1857296,0.6815069,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.551295,1.551295,0,-1,0,1.551295,54.79193,0,0,0,0.8499844,1.632942,1.551295,0,0,0.3556478,10.30519,0,0.7829576,-0.7829576,12.83732,91.69497,0.1857296,1.706424,0.6799875,0,11.15518
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.5223929,0.5223929,0,0,0,0.5223929,122.4383,0,0,0,0.639609,0.5498872,0.5223929,0,0,1.225601,9.522234,0.08972173,0,0.08972173,12.92244,92.30295,0.1857251,0.5746322,0.5116872,0,10.16184
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,3.935871,3.935871,4.472743,0,1.386059,3.935871,14.50125,0,0,0,0.5707505,0,0,0.536872,0.5100284,1.135879,9.602983,1.080779,0,1.080779,13.94776,99.62663,0.1857592,4.329458,0.4566004,5,10.17373
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.7286561,0.7286561,0,0,0,0.7286561,144.621,0.2316831,0,0,1.053789,0.7670065,0.7286561,0,0,0.05510002,10.57568,0.05510002,0,0.05510002,14.00003,100,0.1857564,0.8015217,0.8430316,0,11.62947
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,1.771025,1.771025,0,0,0,1.771025,115.6898,0.1846591,0,0,2.048896,1.864237,1.771025,0,0,0,10.62527,0,0,0,14.00003,100,0.1857564,1.948127,1.639117,0,12.67417
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.3829463,0.3829463,0,-1,0,0.3829463,205.8725,0.3852795,0,0,0.7883809,0.4031013,0.3829463,0,0,0,10.62527,0,0,0,14.00003,100,0.1857564,0.4212409,0.6307047,0,11.41366
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.2959838,0.2959838,0,0,0,0.2959838,42.83968,0,0,0,0.1267985,0.3115619,0.2959838,0,0,0,10.62527,0,0.1847634,-0.1847634,13.80527,98.60888,0.1857564,0.3255822,0.1014388,0,10.75207
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,2.356391,2.356391,0,0,0,2.356391,2.178743,0,0,0,0.05133972,2.480412,2.356391,0,0,0.2052927,10.44051,0,2.429072,-2.429072,11.2448,80.31986,0.1857564,2.592031,0.04107178,0,10.49185
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,2.904262,8.011438,0.1693252,0,0.1693252,11.40544,81.46726,0.1857479,0,0.1354602,0,8.180763
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,8.548538,8.33,5,0,1.53,8.33,0,0,0.2185382,1.073392,0,3.505263,3.33,0,0,2.734937,8.163831,0,3.505263,-3.505263,7.710567,55.07537,0.1857479,9.403392,0,5,8.163831
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.3238334,0.3238334,0,-1,0,0.3238334,0,0,5.551115E-17,0,0,0.3408773,0.3238334,0,0,6.629673,4.658568,0,0.3408773,-0.3408773,7.351251,52.50883,0.1857479,0.3562168,0,0,4.658568
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.06367996,0.06367996,0,-1,0,0.06367996,0,0,1.387779E-17,0,0,0.06703153,0.06367996,0,0,7.008426,4.317691,0,0.06703153,-0.06703153,7.280594,52.00414,0.1857479,0.07004795,0,0,4.317691
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.521926,1.521926,0,-1,0,1.521926,0,0,2.220446E-16,0,0,1.602028,1.521926,0,0,7.082906,4.250659,0,1.602028,-1.602028,5.591908,39.94212,0.1857479,1.674119,0,0,4.250659
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.9391412,0.9391412,0,-1,0,0.9391412,0,0,1.110223E-16,0,0,0.9885696,0.9391412,0,0,8.862936,2.648632,0,0.9885696,-0.9885696,4.549864,32.49897,0.1857479,1.033055,0,0,2.648632
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.241556,1.241556,0,-1,0,1.241556,0,0,0,0,0,1.306901,1.241556,0,0,9.961347,1.660062,0,1.306901,-1.306901,3.17227,22.65903,0.1857479,1.365711,0,0,1.660062
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41346,0.3531609,0,0,0,3.17227,22.65903,0.1857479,0,0,0,0.3531609
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.5235798,0.3355029,0,-1,0,0.3355029,0,0,0.188077,0.240435,0,0.3531609,0.3355029,0,0,11.41346,0.3531609,0,0.3531609,-0.3531609,2.800006,20,0.1857479,0.5759378,0,0,0.3531609
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.2207679,0,0,-1,0,0,0,0,0.2207679,0.2428447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857479,0.2428447,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.005460371,0,0,-1,0,0,0,0,0.005460371,0.006006408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857479,0.006006408,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.3941068,0,0,-1,0,0,0,0,0.3941068,0.4335175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857479,0.4335175,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.2391897,0.2391897,3.744453,0,1.187236,0.2391897,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1857851,0.2631087,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.7455609,0.7455609,4.250824,0,1.325475,0.7455609,30.12831,0,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.1858521,0.8201171,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,1.779648,1.779648,4.957538,0,1.518408,1.779648,41.49279,0,0,0,0.7384258,0,0,3.17789,3.018996,4.921235,6.196162,3.757421,0,3.757421,12.89594,92.11366,0.1859664,1.957613,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0.6538294,0,0,1.817643,0,0,0,0,1.163814,9.577842,1.163814,0,1.163814,14.00003,100,0.1859084,0,1.454115,0,11.39548
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,2.651907,2.651907,0,-1,0,2.651907,72.03441,4.440892E-16,0,0,1.910285,2.791481,2.651907,0,0,0,10.62527,0,0.8811954,-0.8811954,13.07117,93.36529,0.1859084,2.917098,1.528228,0,12.53556
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.567329,0.567329,0,0,0,0.567329,477.519,1.132809,0,0,2.709104,0.5971884,0.567329,0,0,0.979106,9.744079,0.979106,0,0.979106,14.00003,100,0.1858596,0.6240619,2.167283,0,12.45318
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,3.531872,3.531872,1.25,0,0.50625,3.531872,90.13108,0.7813438,0,0,3.183314,2.40197,2.281872,0,0,0,10.62527,0,0,0,14.00003,100,0.1858596,3.885059,2.546651,5,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,2.697895,2.697895,0,0,0,2.697895,94.80477,0,0,0,2.557733,2.83989,2.697895,0,0,0,10.62527,0,0.2821564,-0.2821564,13.70261,97.87558,0.1858596,2.967685,2.046186,0,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.7915143,0.7915143,0,0,0,0.7915143,251.6481,0.8451508,0,0,1.991831,0.8331729,0.7915143,0,0,0.3135071,10.34312,0.3135071,0,0.3135071,14.00003,100,0.185844,0.8706657,1.593465,0,12.33495
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.333224,1.333224,0,-1,0,1.333224,70.12453,0,0,0,0.934917,1.403394,1.333224,0,0,0,10.62527,0,0.4684765,-0.4684765,13.50621,96.47274,0.185844,1.466546,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,3.333388,3.333388,3.036709,0,0.9940215,3.333388,24.98428,0,0,0,0.8328227,0.3122933,0.2966786,0,0,0.5205294,10.1568,0.5205294,0,0.5205294,14.00003,100,0.1858583,3.666726,0.6662582,5,10.98962
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,0.952078,0.952078,0,0,0,0.952078,100.5346,0,0,0,0.9571678,1.002187,0.952078,0,0,0,10.62527,0,0.04501953,-0.04501953,13.95257,99.66104,0.1858583,1.047286,0.7657343,0,11.58244
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,2.569093,2.569093,0,0,0,2.569093,16.14821,0,4.440892E-16,0,0.4148625,2.704308,2.569093,0,0,0.0500217,10.58025,0,2.289446,-2.289446,11.53929,82.4233,0.1858583,2.826002,0.33189,0,10.99512
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.528343,1.528343,0,0,0,1.528343,0,0,2.220446E-16,0,0,1.608782,1.528343,0,0,2.59385,8.290809,0,1.608782,-1.608782,9.843481,70.31043,0.1858583,1.681177,0,0,8.290809
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,3.396344,3.33,0,-1,0,3.33,0,0,0.06634365,0.405978,0,3.505263,3.33,0,0,4.381386,6.682027,0,3.505263,-3.505263,6.148609,43.91855,0.1858583,3.735978,0,0,6.682027
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.276122,3.176764,0,0,0,6.148609,43.91855,0.1858583,0,0,0,3.176764
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.276122,3.176764,0,0,0,6.148609,43.91855,0.1858583,0,0,0,3.176764
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.03927578,0.03927578,0,-1,0,0.03927578,0,0,0,0,0,0.04134293,0.03927578,0,0,8.276122,3.176764,0,0.04134293,-0.04134293,6.10503,43.60727,0.1858583,0.04320336,0,0,3.176764
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.4694009,0.4694009,0,-1,0,0.4694009,0,0,5.551115E-17,0,0,0.4941062,0.4694009,0,0,8.322059,3.135421,0,0.4941062,-0.4941062,5.584196,39.88704,0.1858583,0.516341,0,0,3.135421
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.2735168,0.2735168,0,-1,0,0.2735168,0,0,5.551115E-17,0,0,0.2879125,0.2735168,0,0,8.871066,2.641315,0,0.2879125,-0.2879125,5.28071,37.71928,0.1858583,0.3008685,0,0,2.641315
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.190969,2.353402,0,0,0,5.28071,37.71928,0.1858583,0,0,0,2.353402
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.190969,2.353402,0,0,0,5.28071,37.71928,0.1858583,0,0,0,2.353402
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.619388,0.619388,0,-1,0,0.619388,0,0,1.110223E-16,0,0,0.6519874,0.619388,0,0,9.190969,2.353402,0,0.6519874,-0.6519874,4.593454,32.81033,0.1858583,0.6813268,0,0,2.353402
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.915399,1.701415,0,0,0,4.593454,32.81033,0.1858583,0,0,0,1.701415
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1126303,0.1126303,0,0,0,0.1126303,0,0,1.387779E-17,0,0,0.1185582,0.1126303,0,0,9.915399,1.701415,0,0.1185582,-0.1185582,4.468483,31.91767,0.1858583,0.1238934,0,0,1.701415
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.626075,0.626075,0,0,0,0.626075,70.48679,0,1.110223E-16,0,0.4413001,0.6590263,0.626075,0,0,10.04713,1.582857,0,0.2177262,-0.2177262,4.23898,30.27837,0.1858583,0.6886824,0.3530401,0,2.024157
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.514602,1.514602,4.689827,0,1.445323,1.514602,74.34722,4.440892E-16,0,0,1.126065,0,0,3.175225,3.016464,10.28905,1.365131,4.142528,0,4.142528,8.168927,58.34936,0.1859315,1.666062,0.9008517,5,2.491195
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.4414019,0.4414019,3.946665,0,1.24244,0.4414019,529.077,0,0,0,2.335356,0,0,3.505263,3.33,6.14652,5.093406,5.665356,0,5.665356,13.54356,96.73949,0.1858686,0.4855421,1.868285,5,7.428762
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,2.309411,2.309411,0,-1,0,2.309411,138.494,0.2862728,0,0,3.198395,2.430959,2.309411,0,0,0.481164,10.19223,0.481164,0,0.481164,14.00003,100,0.1858447,2.540352,2.558716,0,13.39062
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.5579679,0.5579679,0,0,0,0.5579679,758.824,3.64666,0,0,4.233994,0.5873346,0.5579679,0,0,0,10.62527,0,0,0,14.00003,100,0.1858447,0.6137647,3.387196,0,14.85927
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.355098,1.355098,0,0,0,1.355098,391.1234,3.873686,0,0,5.300105,1.426419,1.355098,0,0,0,10.62527,0,0,0,14.00003,100,0.1858447,1.490608,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,2.255056,2.255056,0,0,0,2.255056,242.2301,3.088681,0,0,5.462424,2.373743,2.255056,0,0,0,10.62527,0,0,0,14.00003,100,0.1858447,2.480562,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,2.116399,2.116399,0,0,0,2.116399,227.4324,2.58559,0,0,4.813379,2.227789,2.116399,0,0,0,10.62527,0,0,0,14.00003,100,0.1858447,2.328039,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858447,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.610572,1.610572,0,0,0,1.610572,206.8856,1.636703,0,0,3.332042,1.695339,1.610572,0,0,0,10.62527,0,0,0,14.00003,100,0.1858447,1.771629,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,2.790828,2.790828,0,0,0,2.790828,69.08503,0,4.440892E-16,0,1.928044,2.937713,2.790828,0,0,0,10.62527,0,1.009669,-1.009669,12.93574,92.39798,0.1858447,3.06991,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,1.821816,1.821816,0,0,0,1.821816,51.36478,0,2.220446E-16,0,0.9357716,1.917701,1.821816,0,0,1.121855,9.615605,0,0.981929,-0.981929,11.9007,85.00482,0.1858447,2.003997,0.7486173,0,10.55138
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,9.054283,8.33,5,0,1.53,8.33,0,0,0.7242831,1.629711,0,3.505263,3.33,0,0,2.212887,8.633677,0,3.505263,-3.505263,8.205828,58.61293,0.1858447,9.959711,0,5,8.633677
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,2.877167,2.877167,0,-1,0,2.877167,0,0,4.440892E-16,0,0,3.028596,2.877167,0,0,6.107624,5.128413,0,3.028596,-3.028596,5.013407,35.80997,0.1858447,3.164883,0,0,5.128413
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,6.717449,1.994826,0,-1,0,1.994826,0,0,4.722623,5.394368,0,2.099817,1.994826,0,0,9.472731,2.099817,0,2.099817,-2.099817,2.800006,20,0.1858447,7.389194,0,0,2.099817
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.9055219,0,0,-1,0,0,0,0,0.9055219,0.9960741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858447,0.9960741,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.5541409,0,0,-1,0,0,0,0,0.5541409,0.609555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858447,0.609555,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.2270855,0,0,-1,0,0,0,0,0.2270855,0.2497941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858447,0.2497941,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.7735135,0,0,-1,0,0,0,0,0.7735135,0.8508648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858447,0.8508648,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.4505556,0,0,-1,0,0,0,0,0.4505556,0.4956111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858447,0.4956111,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.3137579,0,0,-1,0,0,0,0,0.3137579,0.3451337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858447,0.3451337,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.110246,0,0,-1,0,0,0,0,0.110246,0.1212706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858447,0.1212706,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.7183353,0,0,-1,0,0,0,0,0.7183353,0.7901688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858447,0.7901688,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1713703,0.1713703,3.676634,0,1.168721,0.1713703,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.185876,0.1885074,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.6200064,0.6200064,4.125269,0,1.291199,0.6200064,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1859435,0.6820071,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.185894,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,2.420135,2.420135,0,0,0,2.420135,114.3743,0,0,0,2.768013,2.54751,2.420135,0,0,0.4680236,10.20405,0.2205029,0,0.2205029,13.76521,98.32272,0.1858831,2.662148,2.21441,0,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,2.649754,2.649754,0,-1,0,2.649754,128.0966,0.3575081,0,0,3.394244,2.789215,2.649754,0,0,0.2475207,10.40251,0.2475207,0,0.2475207,14.00003,100,0.1858709,2.91473,2.715395,0,13.79675
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,2.293968,2.293968,0,0,0,2.293968,177.5911,1.65918,0,0,4.073883,2.414703,2.293968,0,0,0,10.62527,0,0,0,14.00003,100,0.1858709,2.523365,3.259106,0,14.69916
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.4289409,0.4289409,0,0,0,0.4289409,1164.072,4.541664,0,0,4.99318,0.4515167,0.4289409,0,0,0,10.62527,0,0,0,14.00003,100,0.1858709,0.471835,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.628895,1.628895,0,0,0,1.628895,260.1176,2.522415,0,0,4.237041,1.714626,1.628895,0,0,0,10.62527,0,0,0,14.00003,100,0.1858709,1.791784,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858709,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,0.8826508,0.8826508,0,-1,0,0.8826508,427.6075,2.845175,0,0,3.774281,0.9291061,0.8826508,0,0,0,10.62527,0,0,0,14.00003,100,0.1858709,0.9709159,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.316627,1.316627,0,0,0,1.316627,245.8566,1.851092,0,0,3.237015,1.385923,1.316627,0,0,0,10.62527,0,0,0,14.00003,100,0.1858709,1.44829,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,1.954424,1.954424,0,0,0,1.954424,90.89257,0,0,0,1.776427,2.057289,1.954424,0,0,0,10.62527,0,0.2808623,-0.2808623,13.70397,97.88533,0.1858709,2.149867,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,1.766507,1.766507,0,0,0,1.766507,39.79142,0,2.220446E-16,0,0.7029183,1.859481,1.766507,0,0,0.3120692,10.34441,0,1.156563,-1.156563,12.48485,89.17731,0.1858709,1.943158,0.5623346,0,11.04733
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.010583,1.010583,0,0,0,1.010583,0,0,2.220446E-16,0,0,1.063771,1.010583,0,0,1.597139,9.187849,0,1.063771,-1.063771,11.36354,81.16795,0.1858709,1.111641,0,0,9.187849
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.2671951,0.2671951,0,-1,0,0.2671951,0,0,0,0,0,0.281258,0.2671951,0,0,2.779107,8.124078,0,0.281258,-0.281258,11.06706,79.05029,0.1858709,0.2939146,0,0,8.124078
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,3.086915,3.086915,0,-1,0,3.086915,0,0,4.440892E-16,0.06560701,0,3.249385,3.086915,0,0,3.091616,7.84282,0,3.249385,-3.249385,7.641912,54.58497,0.1858709,3.395607,0,0,7.84282
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,3.523494,3.33,0,-1,0,3.33,0,0,0.1934945,0.545844,0,3.505263,3.33,0,0,6.702044,4.593435,0,3.505263,-3.505263,3.947039,28.19308,0.1858709,3.875844,0,0,4.593435
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.4938531,0.4938531,0,-1,0,0.4938531,0,0,5.551115E-17,0,0,0.5198454,0.4938531,0,0,10.59678,1.088172,0,0.5198454,-0.5198454,3.399074,24.27905,0.1858709,0.5432385,0,0,1.088172
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.345728,0.345728,0,-1,0,0.345728,0,0,5.551115E-17,0,0,0.3639242,0.345728,0,0,11.17439,0.5683265,0,0.3639242,-0.3639242,3.015465,21.53899,0.1858709,0.3803008,0,0,0.5683265
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.3819071,0.1941821,0,-1,0,0.1941821,0,0,0.1877249,0.2259157,0,0.2044022,0.1941821,0,0,11.57875,0.2044022,0,0.2044022,-0.2044022,2.800006,20,0.1858709,0.4200978,0,0,0.2044022
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.4488594,0,0,-1,0,0,0,0,0.4488594,0.4937454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858709,0.4937454,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1978264,0,0,-1,0,0,0,0,0.1978264,0.217609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858709,0.217609,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858709,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858709,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.335359,0.335359,3.840622,0,1.21349,0.335359,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1859153,0.3688949,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.2485051,0.2485051,3.753768,0,1.189779,0.2485051,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1859526,0.2733557,0,5,2.997
