Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.1859387,0,0.5046277,5,6.624784
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.6907973,0.6907973,0,0,0,0.6907973,198.954,0,0,0,1.374369,0.7271551,0.6907973,0,0,1.185076,9.558706,0.6472141,0,0.6472141,13.48977,96.35529,0.1859067,0.759877,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,3.303116,3.303116,0,-1,0,3.303116,33.70935,0,4.440892E-16,0.3034271,1.113459,3.476964,3.303116,0,0,0.5378614,10.1412,0,2.363505,-2.363505,10.99841,78.55995,0.1859067,3.633427,0.8907672,0,11.25466
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,3.714217,3.714217,5,0,1.53,3.714217,35.55459,0,0,0,1.320575,0,0,1.285783,1.221493,3.163978,7.777694,2.542068,0,2.542068,13.41003,95.78576,0.1859858,4.085639,1.05646,5,9.098269
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.03565377,0.03565377,0,0,0,0.03565377,7568.035,2.03885,0,0,2.69829,0.03753028,0.03565377,0,0,0.6219095,10.06556,0.6219095,0,0.6219095,14.00003,100,0.1859551,0.03921914,2.158632,0,12.76385
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,4.657202,4.657202,1.327202,0,0.5273262,4.657202,90.34053,0.702078,0,0,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1859551,5.122922,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,1.738981,1.738981,0,0,0,1.738981,241.3851,2.367136,0,0,4.197642,1.830507,1.738981,0,0,0,10.62527,0,0,0,14.00003,100,0.1859551,1.912879,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,1.200611,1.200611,0,-1,0,1.200611,253.1113,1.775081,0,0,3.038882,1.263801,1.200611,0,0,0,10.62527,0,0,0,14.00003,100,0.1859551,1.320672,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,0.9391939,0.9391939,0,0,0,0.9391939,253.4659,1.391912,0,0,2.380537,0.9886252,0.9391939,0,0,0,10.62527,0,0,0,14.00003,100,0.1859551,1.033113,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,2.689442,2.689442,0,0,0,2.689442,72.92094,0,0,0,1.961167,2.830992,2.689442,0,0,0,10.62527,0,0.8698252,-0.8698252,13.08315,93.4509,0.1859551,2.958387,1.568933,0,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0,0,0,0.5232121,0,0,0,0,0.9664724,9.755449,0.5232121,0,0.5232121,13.57951,96.99634,0.1859293,0,0.4185697,0,10.27866
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.7424449,0.7424449,0,0,0,0.7424449,0,0,1.110223E-16,0,0,0.781521,0.7424449,0,0,0.4432603,10.22634,0,0.781521,-0.781521,12.75572,91.1121,0.1859293,0.8166894,0,0,10.22634
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.730108,1.730108,0,-1,0,1.730108,0,0,2.220446E-16,0,0,1.821166,1.730108,0,0,1.311617,9.444818,0,1.821166,-1.821166,10.83604,77.40014,0.1859293,1.903119,0,0,9.444818
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.489693,1.489693,0,-1,0,1.489693,0,0,2.220446E-16,0,0,1.568098,1.489693,0,0,3.335135,7.623653,0,1.568098,-1.568098,9.183121,65.59359,0.1859293,1.638663,0,0,7.623653
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,3.162189,3.162189,0,-1,0,3.162189,0,0,4.440892E-16,0.1484081,0,3.32862,3.162189,0,0,5.077466,6.055555,0,3.32862,-3.32862,5.674447,40.53168,0.1859293,3.478408,0,0,6.055555
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.378709,0.378709,0,-1,0,0.378709,0,0,5.551115E-17,0,0,0.398641,0.378709,0,0,8.775933,2.726934,0,0.398641,-0.398641,5.254242,37.53023,0.1859293,0.4165798,0,0,2.726934
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.2510815,0.2510815,0,-1,0,0.2510815,0,0,0,0,0,0.2642963,0.2510815,0,0,9.218867,2.328294,0,0.2642963,-0.2642963,4.97565,35.54028,0.1859293,0.2761896,0,0,2.328294
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.007874892,0.007874892,0,-1,0,0.007874892,0,0,0,0,0,0.00828936,0.007874892,0,0,9.51253,2.063997,0,0.00828936,-0.00828936,4.966912,35.47787,0.1859293,0.008662381,0,0,2.063997
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.4753805,0.4753805,0,-1,0,0.4753805,0,0,5.551115E-17,0,0,0.5004006,0.4753805,0,0,9.52174,2.055708,0,0.5004006,-0.5004006,4.439444,31.71025,0.1859293,0.5229186,0,0,2.055708
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.2665887,0.2665887,0,-1,0,0.2665887,0,0,5.551115E-17,0,0,0.2806197,0.2665887,0,0,10.07774,1.555307,0,0.2806197,-0.2806197,4.143644,29.5974,0.1859293,0.2932476,0,0,1.555307
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38954,1.274688,0,0,0,4.143644,29.5974,0.1859293,0,0,0,1.274688
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38954,1.274688,0,0,0,4.143644,29.5974,0.1859293,0,0,0,1.274688
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1041531,0.1041531,0,0,0,0.1041531,0,0,0,0,0,0.1096348,0.1041531,0,0,10.38954,1.274688,0,0.1096348,-0.1096348,4.028079,28.77193,0.1859293,0.1145684,0,0,1.274688
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.4311951,0.4311951,0,0,0,0.4311951,0,0,5.551115E-17,0,0,0.4538895,0.4311951,0,0,10.51136,1.165053,0,0.4538895,-0.4538895,3.549637,25.3545,0.1859293,0.4743145,0,0,1.165053
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,0.9141574,0.9141574,4.419421,0,1.371502,0.9141574,147.9373,0,0,0,1.35238,0,0,3.505263,3.33,11.01568,0.7111632,4.68238,0,4.68238,7.991733,57.08369,0.1859533,1.005573,1.081904,5,2.063543
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,2.382638,2.382638,4.647913,0,1.43388,2.382638,107.5541,0,0,0,2.562624,0,0,2.265275,2.152011,6.333299,4.925305,4.714635,0,4.714635,12.46443,89.03146,0.1859941,2.620901,2.050099,5,7.487929
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,1.724412,0,0,3.343076,0,0,0,0,1.618664,9.168476,1.618664,0,1.618664,14.00003,100,0.1859145,0,2.674461,0,12.51155
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859145,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,2.045726,2.045726,0,0,0,2.045726,252.9492,3.021251,0,0,5.174646,2.153395,2.045726,0,0,0,10.62527,0,0,0,14.00003,100,0.1859145,2.250298,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859145,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,1.795768,1.795768,0,0,0,1.795768,288.9883,3.299278,0,0,5.18956,1.890282,1.795768,0,0,0,10.62527,0,0,0,14.00003,100,0.1859145,1.975345,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,2.725768,2.725768,0,-1,0,2.725768,163.3153,1.582367,0,0,4.451596,2.869229,2.725768,0,0,0,10.62527,0,0,0,14.00003,100,0.1859145,2.998344,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859145,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,2.699381,2.699381,0,0,0,2.699381,79.57228,4.440892E-16,0,0,2.147959,2.841453,2.699381,0,0,0,10.62527,0,0.6934947,-0.6934947,13.26902,94.77853,0.1859145,2.969319,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.3392763,0.3392763,0,0,0,0.3392763,218.848,0,0,0,0.7424994,0.357133,0.3392763,0,0,0.7705497,9.93178,0.3853664,0,0.3853664,13.63461,97.38988,0.1858955,0.373204,0.5939995,0,10.67428
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,4.016783,4.016783,4.422239,0,1.372271,4.016783,0,2.775558E-16,0,0,0,0,0,0.405456,0.3851832,0.3851832,10.27861,0.3851832,0,0.3851832,14.00003,100,0.1859091,4.418461,0,5,10.27861
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,4.895278,3.33,0,-1,0,3.33,0,0,1.565278,2.054806,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1859091,5.384806,0,0,10.62527
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,3.765237,3.33,0,-1,0,3.33,0,0,0.4352369,0.8117606,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1859091,4.141761,0,0,7.120011
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.1859091,0,0,0,3.614748
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.6811844,0.6811844,0,-1,0,0.6811844,0,0,1.110223E-16,0,0,0.7170361,0.6811844,0,0,7.789474,3.614748,0,0.7170361,-0.7170361,5.854462,41.8175,0.1859091,0.7493027,0,0,3.614748
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1807853,0.1807853,0,-1,0,0.1807853,0,0,0,0,0,0.1903003,0.1807853,0,0,8.586181,2.897712,0,0.1903003,-0.1903003,5.653868,40.38469,0.1859091,0.1988638,0,0,2.897712
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.797626,2.707412,0,0,0,5.653868,40.38469,0.1859091,0,0,0,2.707412
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.4322797,0.4322797,0,-1,0,0.4322797,0,0,5.551115E-17,0,0,0.4550313,0.4322797,0,0,8.797626,2.707412,0,0.4550313,-0.4550313,5.174222,36.95866,0.1859091,0.4755077,0,0,2.707412
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.2046929,0.2046929,0,-1,0,0.2046929,0,0,2.775558E-17,0,0,0.2154662,0.2046929,0,0,9.303216,2.25238,0,0.2154662,-0.2154662,4.947101,35.33637,0.1859091,0.2251622,0,0,2.25238
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.2108026,0.2108026,0,-1,0,0.2108026,0,0,2.775558E-17,0,0,0.2218975,0.2108026,0,0,9.542623,2.036914,0,0.2218975,-0.2218975,4.713201,33.66565,0.1859091,0.2318828,0,0,2.036914
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1820571,0.1820571,0,-1,0,0.1820571,0,0,0,0,0,0.1916391,0.1820571,0,0,9.789175,1.815016,0,0.1916391,-0.1916391,4.511196,32.22276,0.1859091,0.2002628,0,0,1.815016
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.00211,1.623377,0,0,0,4.511196,32.22276,0.1859091,0,0,0,1.623377
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.6981823,0.6981823,0,0,0,0.6981823,0,0,1.110223E-16,0,0,0.7349287,0.6981823,0,0,10.00211,1.623377,0,0.7349287,-0.7349287,3.736513,26.68932,0.1859091,0.7680005,0,0,1.623377
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,10.8187,0.8884487,1.319083,0,1.319083,4.987905,35.62782,0.1858443,0,1.055266,0,2.207532
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,2.68199,2.68199,5,0,1.53,2.68199,98.6515,0,0,0,2.645823,0,0,2.31801,2.20211,9.499612,2.075623,4.847933,0,4.847933,9.587058,68.47884,0.1859067,2.950189,2.116658,5,4.721447
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,2.00211,2.00211,0,-1,0,2.00211,187.4005,0,0,0,3.751966,2.107484,2.00211,0,0,4.651679,6.438763,1.644481,0,1.644481,11.14715,79.62234,0.185826,2.202321,3.001572,0,10.19073
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.2847339,0.2847339,0,0,0,0.2847339,1372.135,0.6000161,0,0,3.906934,0.2997199,0.2847339,0,0,3.007198,7.918796,3.007198,0,3.007198,14.00003,100,0.1856787,0.3132073,3.125547,0,11.82573
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,1.858581,1.858581,0,0,0,1.858581,283.4969,3.312618,0,0,5.26902,1.956401,1.858581,0,0,0,10.62527,0,0,0,14.00003,100,0.1856787,2.044439,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.644988,1.644988,0,0,0,1.644988,330.5995,3.706756,0,0,5.438323,1.731566,1.644988,0,0,0,10.62527,0,0,0,14.00003,100,0.1856787,1.809487,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,2.795182,2.795182,0,0,0,2.795182,185.3521,2.238631,0,0,5.180928,2.942297,2.795182,0,0,0,10.62527,0,0,0,14.00003,100,0.1856787,3.0747,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.5653829,0.5653829,0,-1,0,0.5653829,798.252,3.91804,0,0,4.51318,0.5951399,0.5653829,0,0,0,10.62527,0,0,0,14.00003,100,0.1856787,0.6219212,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.524468,1.524468,0,0,0,1.524468,214.2901,1.662082,0,0,3.266785,1.604703,1.524468,0,0,0,10.62527,0,0,0,14.00003,100,0.1856787,1.676915,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,1.919244,1.919244,0,0,0,1.919244,108.791,0.06770847,0,0,2.087966,2.020257,1.919244,0,0,0,10.62527,0,0,0,14.00003,100,0.1856787,2.111169,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.4854279,0.4854279,0,0,0,0.4854279,165.2399,0.2911437,0,0,0.8021204,0.5109767,0.4854279,0,0,0,10.62527,0,0,0,14.00003,100,0.1856787,0.5339707,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856787,0,0,0,10.62527
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,2.272441,2.272441,0,-1,0,2.272441,0,0,4.440892E-16,0,0,2.392043,2.272441,0,0,0,10.62527,0,2.392043,-2.392043,11.47859,81.98978,0.1856787,2.499685,0,0,10.62527
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.753064,1.753064,0,-1,0,1.753064,0,0,0,0,0,1.84533,1.753064,0,0,2.657826,8.233231,0,1.84533,-1.84533,9.533444,68.09589,0.1856787,1.92837,0,0,8.233231
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.708193,6.387901,0,0,0,9.533444,68.09589,0.1856787,0,0,0,6.387901
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.5501462,0.5501462,0,-1,0,0.5501462,0,0,1.110223E-16,0,0,0.5791012,0.5501462,0,0,4.708193,6.387901,0,0.5791012,-0.5791012,8.923018,63.73571,0.1856787,0.6051608,0,0,6.387901
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1101896,0.1101896,0,-1,0,0.1101896,0,0,0,0,0,0.1159891,0.1101896,0,0,5.351638,5.8088,0,0.1159891,-0.1159891,8.800755,62.86241,0.1856787,0.1212086,0,0,5.8088
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.3152227,0.3152227,0,-1,0,0.3152227,0,0,5.551115E-17,0,0,0.3318133,0.3152227,0,0,5.480515,5.692811,0,0.3318133,-0.3318133,8.450993,60.36411,0.1856787,0.3467449,0,0,5.692811
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.849196,5.360997,0,0,0,8.450993,60.36411,0.1856787,0,0,0,5.360997
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.393841,1.393841,0,-1,0,1.393841,0,0,2.220446E-16,0,0,1.467201,1.393841,0,0,5.849196,5.360997,0,1.467201,-1.467201,6.904427,49.31724,0.1856787,1.533225,0,0,5.360997
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.726487,0.726487,0,-1,0,0.726487,0,0,1.110223E-16,0,0,0.7647232,0.726487,0,0,7.47942,3.893796,0,0.7647232,-0.7647232,6.098338,43.55947,0.1856787,0.7991357,0,0,3.893796
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.3138423,0.3138423,0,-1,0,0.3138423,0,0,5.551115E-17,0,0,0.3303603,0.3138423,0,0,8.329113,3.129073,0,0.3303603,-0.3303603,5.750108,41.07212,0.1856787,0.3452265,0,0,3.129073
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.5642506,0.5642506,0,0,0,0.5642506,0,0,0,0,0,0.5939481,0.5642506,0,0,8.696179,2.798712,0,0.5939481,-0.5939481,5.124032,36.60015,0.1856787,0.6206757,0,0,2.798712
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.02290178,0.02290178,0,0,0,0.02290178,0,0,0,0,0,0.02410713,0.02290178,0,0,9.356122,2.204765,0,0.02410713,-0.02410713,5.09862,36.41864,0.1856787,0.02519196,0,0,2.204765
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,3.824714,3.824714,5,0,1.53,3.824714,36.74134,0,0,0,1.405251,0,0,1.175286,1.116522,9.382908,2.180657,2.521773,0,2.521773,7.490984,53.50692,0.1857559,4.207185,1.124201,5,3.585908
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,2.72585,2.72585,5,0,1.53,2.72585,99.37608,0,0,0,2.708843,0,0,2.27415,2.160443,6.861135,4.450253,4.869286,0,4.869286,12.11039,86.50264,0.1858173,2.998435,2.167074,5,7.159096
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.8155036,0.8155036,0,-1,0,0.8155036,414.5536,0.5304256,0,0,3.3807,0.8584248,0.8155036,0,0,1.991849,8.83261,1.991849,0,1.991849,14.00003,100,0.1857199,0.897054,2.70456,0,12.21331
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.29974,1.29974,0,0,0,1.29974,316.5795,2.746562,0,0,4.11471,1.368147,1.29974,0,0,0,10.62527,0,0,0,14.00003,100,0.1857199,1.429714,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.1705545,0.1705545,0,0,0,0.1705545,2605.039,4.263481,0,0,4.443012,0.1795311,0.1705545,0,0,0,10.62527,0,0,0,14.00003,100,0.1857199,0.18761,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,0.9229193,0.9229193,0,0,0,0.9229193,501.7407,3.659168,0,0,4.630662,0.971494,0.9229193,0,0,0,10.62527,0,0,0,14.00003,100,0.1857199,1.015211,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857199,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.6947667,0.6947667,0,-1,0,0.6947667,550.0228,3.090041,0,0,3.821375,0.7313334,0.6947667,0,0,0,10.62527,0,0,0,14.00003,100,0.1857199,0.7642434,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857199,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.583089,1.583089,0,0,0,1.583089,133.4599,0.44638,0,0,2.112789,1.666409,1.583089,0,0,0,10.62527,0,0,0,14.00003,100,0.1857199,1.741398,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,3.265509,3.265509,2.378457,0,0.8143187,3.265509,28.59399,0,0,0,0.9337393,0.9337393,0.8870523,0,0,0,10.62527,0,0,0,14.00003,100,0.1857199,3.59206,0.7469915,5,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,4.00817,4.00817,4.00817,0,1.25923,4.00817,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857199,4.408987,0,5,10.62527
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,2.661792,2.661792,0,-1,0,2.661792,0,0,4.440892E-16,0,0,2.801886,2.661792,0,0,0,10.62527,0,2.801886,-2.801886,11.04658,78.90399,0.1857199,2.927971,0,0,10.62527
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.9416796,0.9416796,0,-1,0,0.9416796,0,0,1.110223E-16,0,0,0.9912416,0.9416796,0,0,3.113207,7.823388,0,0.9912416,-0.9912416,10.00172,71.44071,0.1857199,1.035848,0,0,7.823388
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,2.275597,2.275597,0,-1,0,2.275597,0,0,4.440892E-16,0,0,2.395365,2.275597,0,0,4.214587,6.832146,0,2.395365,-2.395365,7.476783,53.40549,0.1857199,2.503157,0,0,6.832146
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.3444445,0.3444445,0,-1,0,0.3444445,0,0,0,0,0,0.3625732,0.3444445,0,0,6.876104,4.436781,0,0.3625732,-0.3625732,7.094597,50.67559,0.1857199,0.378889,0,0,4.436781
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.278963,4.074207,0,0,0,7.094597,50.67559,0.1857199,0,0,0,4.074207
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.278963,4.074207,0,0,0,7.094597,50.67559,0.1857199,0,0,0,4.074207
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.3171463,0.3171463,0,-1,0,0.3171463,0,0,5.551115E-17,0,0,0.3338383,0.3171463,0,0,7.278963,4.074207,0,0.3338383,-0.3338383,6.742701,48.16205,0.1857199,0.348861,0,0,4.074207
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.7231309,0.7231309,0,-1,0,0.7231309,0,0,1.110223E-16,0,0,0.7611905,0.7231309,0,0,7.649894,3.740369,0,0.7611905,-0.7611905,5.940336,42.43089,0.1857199,0.795444,0,0,3.740369
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,1.110223E-16,0,0,0.5470514,0.5196988,0,0,8.495662,2.979179,0,0.5470514,-0.5470514,5.363693,38.31202,0.1857199,0.5716687,0,0,2.979179
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.5248073,0.5248073,0,-1,0,0.5248073,0,0,0,0,0,0.5524288,0.5248073,0,0,9.103497,2.432127,0,0.5524288,-0.5524288,4.781382,34.15266,0.1857199,0.577288,0,0,2.432127
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.732702,0.732702,0,0,0,0.732702,0,0,1.110223E-16,0,0,0.7712652,0.732702,0,0,9.717306,1.879699,0,0.7712652,-0.7712652,3.968397,28.34564,0.1857199,0.8059721,0,0,1.879699
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.57427,1.108433,0,0,0,3.968397,28.34564,0.1857199,0,0,0,1.108433
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,3.238454,3.238454,5,0,1.53,3.238454,35.42799,0,0,0,1.147319,0,0,1.761546,1.673469,10.57427,1.108433,2.820788,0,2.820788,6.644432,47.46013,0.1858096,3.562299,0.9178553,5,2.255753
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,1.886963,1.886963,5,0,1.53,1.886963,101.3121,0,0,0,1.911721,0,0,3.113037,2.957385,7.753479,3.647143,4.869106,0,4.869106,11.26367,80.45464,0.1858707,2.07566,1.529377,5,5.558864
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.8252503,0.8252503,0,-1,0,0.8252503,284.8567,0,0,0,2.350781,0.8686845,0.8252503,0,0,2.884373,8.029338,1.482097,0,1.482097,12.66971,90.49776,0.1857984,0.9077753,1.880625,0,10.38012
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,1.545189,0,0,2.947465,0,0,0,0,1.402277,9.363225,1.402277,0,1.402277,14.00003,100,0.18573,0,2.357972,0,12.31069
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,2.901889,2.901889,0,0,0,2.901889,151.7868,1.350063,0,0,4.404684,3.05462,2.901889,0,0,0,10.62527,0,0,0,14.00003,100,0.18573,3.192078,3.523747,0,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,1.214089,1.214089,0,0,0,1.214089,369.3665,3.206451,0,0,4.48444,1.277989,1.214089,0,0,0,10.62527,0,0,0,14.00003,100,0.18573,1.335498,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.48541,1.48541,0,0,0,1.48541,242.889,2.044308,0,0,3.607897,1.56359,1.48541,0,0,0,10.62527,0,0,0,14.00003,100,0.18573,1.633951,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.1869374,0.1869374,0,-1,0,0.1869374,1646.474,2.881099,0,0,3.077876,0.1967762,0.1869374,0,0,0,10.62527,0,0,0,14.00003,100,0.18573,0.2056312,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,3.198155,3.198155,1.25,0,0.50625,3.198155,84.53368,0.6528288,0,0,2.703518,2.050689,1.948155,0,0,0,10.62527,0,0,0,14.00003,100,0.18573,3.517971,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.18573,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.41015,1.41015,0,0,0,1.41015,52.09433,0,0,0,0.7346082,1.484368,1.41015,0,0,0,10.62527,0,0.7497602,-0.7497602,13.20971,94.3549,0.18573,1.551165,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.6231482,0.6231482,0,0,0,0.6231482,0,0,1.110223E-16,0,0,0.6559455,0.6231482,0,0,0.8330668,9.875514,0,0.6559455,-0.6559455,12.51828,89.41614,0.18573,0.6854631,0,0,9.875514
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.685536,1.685536,0,-1,0,1.685536,0,0,2.220446E-16,0,0,1.774249,1.685536,0,0,1.561895,9.219568,0,1.774249,-1.774249,10.64806,76.05743,0.18573,1.85409,0,0,9.219568
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.533283,7.44532,0,0,0,10.64806,76.05743,0.18573,0,0,0,7.44532
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.533283,7.44532,0,0,0,10.64806,76.05743,0.18573,0,0,0,7.44532
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.4698878,0.4698878,0,-1,0,0.4698878,0,0,5.551115E-17,0,0,0.4946187,0.4698878,0,0,3.533283,7.44532,0,0.4946187,-0.4946187,10.12669,72.33334,0.18573,0.5168766,0,0,7.44532
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.082859,6.950701,0,0,0,10.12669,72.33334,0.18573,0,0,0,6.950701
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1400871,0.1400871,0,-1,0,0.1400871,0,0,0,0,0,0.1474601,0.1400871,0,0,4.082859,6.950701,0,0.1474601,-0.1474601,9.971251,71.22308,0.18573,0.1540958,0,0,6.950701
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.7331991,0.7331991,0,-1,0,0.7331991,0,0,1.110223E-16,0,0,0.7717885,0.7331991,0,0,4.246704,6.803241,0,0.7717885,-0.7717885,9.157715,65.41212,0.18573,0.806519,0,0,6.803241
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.700759,0.700759,0,-1,0,0.700759,0,0,1.110223E-16,0,0,0.7376411,0.700759,0,0,5.104246,6.031453,0,0.7376411,-0.7376411,8.380173,59.85826,0.18573,0.7708349,0,0,6.031453
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.4765123,0.4765123,0,-1,0,0.4765123,0,0,0,0,0,0.5015919,0.4765123,0,0,5.923848,5.293811,0,0.5015919,-0.5015919,7.851449,56.08166,0.18573,0.5241635,0,0,5.293811
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.4885994,0.4885994,0,-1,0,0.4885994,0,0,5.551115E-17,0,0,0.5143152,0.4885994,0,0,6.481172,4.79222,0,0.5143152,-0.5143152,7.309313,52.20927,0.18573,0.5374594,0,0,4.79222
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.052633,4.277905,0,0,0,7.309313,52.20927,0.18573,0,0,0,4.277905
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.2291568,0.2291568,0,0,0,0.2291568,0,0,2.775558E-17,0,0,0.2412177,0.2291568,0,0,7.052633,4.277905,0,0.2412177,-0.2412177,7.055047,50.39309,0.18573,0.2520725,0,0,4.277905
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,3.597432,3.597432,5,0,1.53,3.597432,31.59931,0,0,0,1.136764,0,0,1.402568,1.33244,7.320653,4.036686,2.469203,0,2.469203,9.397539,67.12514,0.1858072,3.957175,0.9094108,5,5.17345
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.058119,1.058119,4.153343,0,1.298863,1.058119,180.6022,0,0,0,1.910987,0,0,3.095224,2.940463,4.851449,6.25897,4.851449,0,4.851449,14.00003,100,0.1858018,1.163931,1.528789,5,8.169956
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,2.147078,2.147078,0,-1,0,2.147078,156.4691,1.099432,0,0,3.359515,2.260082,2.147078,0,0,0,10.62527,0,0,0,14.00003,100,0.1858018,2.361786,2.687612,0,13.98479
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.7617922,0.7617922,0,0,0,0.7617922,550.1527,3.389134,0,0,4.19102,0.8018866,0.7617922,0,0,0,10.62527,0,0,0,14.00003,100,0.1858018,0.8379714,3.352816,0,14.81629
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.042903,1.042903,0,0,0,1.042903,419.7854,3.280161,0,0,4.377953,1.097792,1.042903,0,0,0,10.62527,0,0,0,14.00003,100,0.1858018,1.147193,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,3.58927,3.58927,1.25,0,0.50625,3.58927,117.3403,1.749271,0,0,4.21166,2.462389,2.33927,0,0,0,10.62527,0,0,0,14.00003,100,0.1858018,3.948197,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858018,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,2.061903,2.061903,0,-1,0,2.061903,153.057,0.9854624,0,0,3.155886,2.170424,2.061903,0,0,0,10.62527,0,0,0,14.00003,100,0.1858018,2.268093,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.2704185,0.2704185,0,0,0,0.2704185,987.6703,2.386192,0,0,2.670843,0.284651,0.2704185,0,0,0,10.62527,0,0,0,14.00003,100,0.1858018,0.2974603,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.6802284,0.6802284,0,0,0,0.6802284,237.7466,0.90119,0,0,1.61722,0.7160299,0.6802284,0,0,0,10.62527,0,0,0,14.00003,100,0.1858018,0.7482513,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.3647038,0.3647038,0,0,0,0.3647038,152.7747,0.1732763,0,0,0.557175,0.3838987,0.3647038,0,0,0,10.62527,0,0,0,14.00003,100,0.1858018,0.4011742,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,2.579091,2.579091,0,0,0,2.579091,0,0,0,0,0,2.714832,2.579091,0,0,0,10.62527,0,2.714832,-2.714832,11.13834,79.55944,0.1858018,2.837,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,3.47617,3.33,0,-1,0,3.33,0,0,0.1461702,0.4937872,0,3.505263,3.33,0,0,3.01648,7.910442,0,3.505263,-3.505263,7.443472,53.16755,0.1858018,3.823787,0,0,7.910442
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.2840479,0.2840479,0,-1,0,0.2840479,0,0,5.551115E-17,0,0,0.2989978,0.2840479,0,0,6.911217,4.405179,0,0.2989978,-0.2989978,7.128301,50.91633,0.1858018,0.3124527,0,0,4.405179
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.3685842,0.3685842,0,-1,0,0.3685842,0,0,0,0,0,0.3879834,0.3685842,0,0,7.243437,4.106181,0,0.3879834,-0.3879834,6.71933,47.99512,0.1858018,0.4054427,0,0,4.106181
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.5712367,0.5712367,0,-1,0,0.5712367,0,0,0,0,0,0.6013017,0.5712367,0,0,7.67453,3.718198,0,0.6013017,-0.6013017,6.085502,43.46779,0.1858018,0.6283603,0,0,3.718198
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.342643,3.116896,0,0,0,6.085502,43.46779,0.1858018,0,0,0,3.116896
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.342643,3.116896,0,0,0,6.085502,43.46779,0.1858018,0,0,0,3.116896
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.3844027,0.3844027,0,-1,0,0.3844027,0,0,5.551115E-17,0,0,0.4046344,0.3844027,0,0,8.342643,3.116896,0,0.4046344,-0.4046344,5.65898,40.42121,0.1858018,0.4228429,0,0,3.116896
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.09743605,0.09743605,0,-1,0,0.09743605,0,0,1.387779E-17,0,0,0.1025643,0.09743605,0,0,8.792236,2.712261,0,0.1025643,-0.1025643,5.550868,39.64898,0.1858018,0.1071797,0,0,2.712261
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.2520395,0.2520395,0,-1,0,0.2520395,0,0,5.551115E-17,0,0,0.2653048,0.2520395,0,0,8.906197,2.609697,0,0.2653048,-0.2653048,5.271212,37.65144,0.1858018,0.2772435,0,0,2.609697
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.3232195,0.3232195,0,-1,0,0.3232195,0,0,5.551115E-17,0,0,0.340231,0.3232195,0,0,9.20098,2.344393,0,0.340231,-0.340231,4.912577,35.08977,0.1858018,0.3555414,0,0,2.344393
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.579014,2.004161,0,0,0,4.912577,35.08977,0.1858018,0,0,0,2.004161
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1644403,0.1644403,0,0,0,0.1644403,0,0,2.775558E-17,0,0,0.1730951,0.1644403,0,0,9.579014,2.004161,0,0.1730951,-0.1730951,4.730119,33.7865,0.1858018,0.1808843,0,0,2.004161
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,9.771342,1.831066,0.8665489,0,0.8665489,5.552199,39.65849,0.1857596,0,0.6932392,0,2.697615
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.399741,0.399741,0,0,0,0.399741,170.0775,0,0,0,0.6798696,0.42078,0.399741,0,0,8.904793,2.61096,0.2590896,0,0.2590896,5.797993,41.41415,0.185747,0.4397151,0.5438957,0,3.29083
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,1.876649,1.876649,0,-1,0,1.876649,92.14259,0,0,0,1.729193,1.97542,1.876649,0,0,8.645703,2.844141,0,0.246227,-0.246227,5.538447,39.56026,0.185747,2.064314,1.383354,0,4.573334
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,2.639722,2.639722,5,0,1.53,2.639722,74.44141,0,0,0,1.965046,0,0,2.360278,2.242264,8.91929,2.597914,4.20731,0,4.20731,9.529852,68.07024,0.1858401,2.903695,1.572037,5,4.562961
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,3.436164,3.436164,5,0,1.53,3.436164,15.61559,2.220446E-16,0,0,0.5365773,0,0,1.563836,1.485644,4.711979,6.384493,2.022222,0,2.022222,11.4483,81.77341,0.1859063,3.77978,0.4292619,5,6.921071
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,4.129748,4.129748,3.933979,0,1.238976,4.129748,70.12122,0,0,0,2.89583,0.2060729,0.1957692,0,0,2.689757,8.204493,2.689757,0,2.689757,14.00003,100,0.1859781,4.542723,2.316664,5,11.10032
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,2.094458,2.094458,0,0,0,2.094458,76.3405,0,0,0,1.598919,2.204692,2.094458,0,0,0,10.62527,0,0.6057728,-0.6057728,13.36149,95.439,0.1859781,2.303903,1.279135,0,12.22419
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,2.086401,2.086401,0,-1,0,2.086401,67.88051,0,0,0,1.416259,2.196211,2.086401,0,0,0.6730809,10.0195,0,0.7799518,-0.7799518,12.53935,89.56658,0.1859781,2.295041,1.133008,0,11.43576
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,3.328233,3.328233,4.402392,0,1.366853,3.328233,12.28878,0,0,0,0.4089991,0,0,1.07416,1.020452,1.539694,9.23955,1.429451,0,1.429451,13.89544,99.25296,0.1860245,3.661056,0.3271993,5,9.648549
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0.2951295,0,0,0.4053723,0,0,0,0,0.1102427,10.52606,0.1102427,0,0.1102427,14.00003,100,0.1860192,0,0.3242978,0,10.93143
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.6045011,0.6045011,0,0,0,0.6045011,14.53959,0,0,0,0.08789199,0.636317,0.6045011,0,0,0,10.62527,0,0.548425,-0.548425,13.42194,95.87079,0.1860192,0.6649513,0.0703136,0,10.71317
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.743693,1.743693,0,0,0,1.743693,0,0,2.220446E-16,0,0,1.835467,1.743693,0,0,0.6093611,10.07685,0,1.835467,-1.835467,11.48719,82.05116,0.1860192,1.918063,0,0,10.07685
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.379853,1.379853,0,-1,0,1.379853,0,0,2.220446E-16,0,0,1.452477,1.379853,0,0,2.648768,8.241383,0,1.452477,-1.452477,9.956141,71.11515,0.1860192,1.517838,0,0,8.241383
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.262631,6.788906,0,0,0,9.956141,71.11515,0.1860192,0,0,0,6.788906
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,5.631416,3.33,0,-1,0,3.33,0,0,2.301416,2.864558,0,3.505263,3.33,0,0,4.262631,6.788906,0,3.505263,-3.505263,6.261269,44.72326,0.1860192,6.194558,0,0,6.788906
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.157369,3.283643,0,0,0,6.261269,44.72326,0.1860192,0,0,0,3.283643
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.3507134,0.3507134,0,-1,0,0.3507134,0,0,5.551115E-17,0,0,0.369172,0.3507134,0,0,8.157369,3.283643,0,0.369172,-0.369172,5.872128,41.94368,0.1860192,0.3857848,0,0,3.283643
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.019212,1.019212,0,-1,0,1.019212,0,0,2.220446E-16,0,0,1.072855,1.019212,0,0,8.567559,2.914471,0,1.072855,-1.072855,4.741239,33.86592,0.1860192,1.121134,0,0,2.914471
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1817873,0.1817873,0,-1,0,0.1817873,0,0,2.775558E-17,0,0,0.191355,0.1817873,0,0,9.759621,1.841616,0,0.191355,-0.191355,4.539533,32.42517,0.1860192,0.199966,0,0,1.841616
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.972238,1.650261,0,0,0,4.539533,32.42517,0.1860192,0,0,0,1.650261
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.05449824,0.05449824,0,-1,0,0.05449824,0,0,6.938894E-18,0,0,0.05736656,0.05449824,0,0,9.972238,1.650261,0,0.05736656,-0.05736656,4.479064,31.99325,0.1860192,0.05994806,0,0,1.650261
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03598,1.592894,0,0,0,4.479064,31.99325,0.1860192,0,0,0,1.592894
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.106362,1.106362,0,0,0,1.106362,0,0,2.220446E-16,0,0,1.164592,1.106362,0,0,10.03598,1.592894,0,1.164592,-1.164592,3.251476,23.22478,0.1860192,1.216998,0,0,1.592894
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.3935345,0.3935345,3.898798,0,1.229372,0.3935345,0,0,0,0,0,0,0,3.505263,3.33,11.32997,0.4283025,3.33,0,3.33,6.410592,45.78985,0.1860672,0.4328879,0,5,0.4283025
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,2.920541,2.920541,5,0,1.53,2.920541,22.03688,0,0,0,0.6435962,0,0,2.079459,1.975486,7.999969,3.425303,2.619082,0,2.619082,8.895271,63.53752,0.1861529,3.212595,0.514877,5,4.068899
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,3.505263,0,1.121937,0,0,0,0,0,1.186084,0,0,3.505263,3.33,5.380887,5.782476,4.516084,0,4.516084,13.1796,94.13985,0.1861121,0,0.9488673,5,6.968561
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,1.751894,1.751894,0,-1,0,1.751894,120.7707,0,0,0,2.115774,1.844099,1.751894,0,0,0.8648022,9.846952,0.271675,0,0.271675,13.43734,95.9808,0.186099,1.927083,1.692619,0,11.96273
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,2.560707,0,0,3.153834,0,0,0,0,0.5931272,10.09146,0.5931272,0,0.5931272,14.00003,100,0.1860702,0,2.523067,0,13.24529
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860702,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860702,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.3257602,0.3257602,0,0,0,0.3257602,1100.247,3.241261,0,0,3.584166,0.3429055,0.3257602,0,0,0,10.62527,0,0,0,14.00003,100,0.1860702,0.3583362,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,2.851459,2.851459,0,-1,0,2.851459,130.0685,0.7073136,0,0,3.70885,3.001536,2.851459,0,0,0,10.62527,0,0,0,14.00003,100,0.1860702,3.136605,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.265255,1.265255,0,0,0,1.265255,226.1638,1.529701,0,0,2.861548,1.331847,1.265255,0,0,0,10.62527,0,0,0,14.00003,100,0.1860702,1.39178,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.577284,1.577284,0,0,0,1.577284,81.34249,0,0,0,1.283002,1.660299,1.577284,0,0,0,10.62527,0,0.3772969,-0.3772969,13.60232,97.15925,0.1860702,1.735013,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,3.285901,3.285901,3.121778,0,1.017245,3.285901,18.01576,0,0,0,0.59198,0.1727613,0.1641233,0,0,0.4192187,10.24798,0.4192187,0,0.4192187,14.00003,100,0.1860814,3.614491,0.4735841,5,10.83996
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,5.263636,5.263636,5,0,1.53,5.263636,0,0,0,0,0,0.2775117,0.2636361,0,0,0,10.62527,0,0.2775117,-0.2775117,13.70751,97.91055,0.1860814,5.79,0,5,10.62527
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.271843,1.271843,0,-1,0,1.271843,0,0,2.220446E-16,0,0,1.338782,1.271843,0,0,0.3083464,10.34776,0,1.338782,-1.338782,12.2963,87.83057,0.1860814,1.399027,0,0,10.34776
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.556418,1.556418,0,-1,0,1.556418,0,0,0,0,0,1.638334,1.556418,0,0,1.795882,9.008981,0,1.638334,-1.638334,10.56935,75.49519,0.1860814,1.712059,0,0,9.008981
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.335079,1.335079,0,-1,0,1.335079,0,0,2.220446E-16,0,0,1.405346,1.335079,0,0,3.616254,7.370646,0,1.405346,-1.405346,9.087984,64.91404,0.1860814,1.468586,0,0,7.370646
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.2546449,0.2546449,0,-1,0,0.2546449,0,0,0,0,0,0.2680473,0.2546449,0,0,5.177749,5.9653,0,0.2680473,-0.2680473,8.805437,62.89585,0.1860814,0.2801094,0,0,5.9653
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.5801995,0.5801995,0,-1,0,0.5801995,0,0,0,0,0,0.6107363,0.5801995,0,0,5.475579,5.697253,0,0.6107363,-0.6107363,8.161665,58.29749,0.1860814,0.6382195,0,0,5.697253
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.9951825,0.9951825,0,-1,0,0.9951825,0,0,0,0,0,1.04756,0.9951825,0,0,6.154175,5.086516,0,1.04756,-1.04756,7.057439,50.41018,0.1860814,1.094701,0,0,5.086516
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.4812897,0.4812897,0,-1,0,0.4812897,0,0,1.110223E-16,0,0,0.5066208,0.4812897,0,0,7.318131,4.038956,0,0.5066208,-0.5066208,6.523414,46.59572,0.1860814,0.5294187,0,0,4.038956
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.4186162,0.4186162,0,-1,0,0.4186162,0,0,5.551115E-17,0,0,0.4406486,0.4186162,0,0,7.881043,3.532335,0,0.4406486,-0.4406486,6.058929,43.27798,0.1860814,0.4604778,0,0,3.532335
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.2564195,0.2564195,0,-1,0,0.2564195,0,0,5.551115E-17,0,0,0.2699153,0.2564195,0,0,8.370653,3.091686,0,0.2699153,-0.2699153,5.774414,41.24573,0.1860814,0.2820615,0,0,3.091686
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.670559,2.821771,0,0,0,5.774414,41.24573,0.1860814,0,0,0,2.821771
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1236325,0.1236325,0,0,0,0.1236325,0,0,0,0,0,0.1301394,0.1236325,0,0,8.670559,2.821771,0,0.1301394,-0.1301394,5.637235,40.26588,0.1860814,0.1359957,0,0,2.821771
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1367172,0.1367172,0,0,0,0.1367172,0,0,2.775558E-17,0,0,0.1439128,0.1367172,0,0,8.815158,2.691632,0,0.1439128,-0.1439128,5.485537,39.18233,0.1860814,0.1503889,0,0,2.691632
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,8.975061,2.547719,0.5593943,0,0.5593943,6.016225,42.97295,0.1860543,0,0.4475155,0,3.107113
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,1.841109,1.841109,0,0,0,1.841109,46.09363,0,0,0,0.8486339,1.93801,1.841109,0,0,8.415667,3.051174,0,1.089375,-1.089375,4.867923,34.77081,0.1860543,2.02522,0.6789071,0,3.899808
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,1.805824,1.805824,0,-1,0,1.805824,63.37609,0,2.220446E-16,0,1.144461,1.900867,1.805824,0,0,9.626084,1.961798,0,0.7564068,-0.7564068,4.0706,29.07565,0.1860543,1.986406,0.9155685,0,3.106259
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.30299,1.30299,4.588394,0,1.417632,1.30299,43.09291,0,0,0,0.5614965,0,0,3.285404,3.121134,10.46654,1.205392,3.68263,0,3.68263,7.56425,54.03025,0.1861394,1.433289,0.4491972,5,1.766888
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,3.505263,0,1.121937,0,0,0,0,0,2.448305,0,0,3.505263,3.33,6.783906,4.519759,5.778305,0,5.778305,13.04603,93.18575,0.1860378,0,1.958644,5,6.968063
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,2.028173,2.028173,0,0,0,2.028173,80.62222,0,4.440892E-16,0,1.635158,2.134919,2.028173,0,0,1.005601,9.720233,0,0.499761,-0.499761,12.51924,89.42294,0.1860378,2.230991,1.308127,0,11.35539
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,2.744945,2.744945,0,0,0,2.744945,45.681,0,0,0,1.253918,2.889416,2.744945,0,0,1.560891,9.220472,0,1.635497,-1.635497,10.79527,77.10892,0.1860378,3.019439,1.003135,0,10.47439
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,0,0,0,2.372383,0,0,0,0,3.37811,7.584975,2.372383,0,2.372383,13.04591,93.1849,0.1859233,0,1.897907,0,9.957358
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,3.646821,3.646821,2.808875,0,0.9318228,3.646821,51.76497,0,0,0,1.887776,0.8820487,0.8379462,0,0,1.005727,9.720119,1.005727,0,1.005727,14.00003,100,0.18595,4.011503,1.510221,5,11.6079
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,2.997193,2.997193,0,0,0,2.997193,30.99168,0,0,0,0.9288805,3.15494,2.997193,0,0,0,10.62527,0,2.226059,-2.226059,11.65355,83.23952,0.18595,3.296912,0.7431044,0,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.668536,1.668536,0,0,0,1.668536,13.06056,0,2.220446E-16,0,0.2179203,1.756354,1.668536,0,0,2.473399,8.399215,0,1.538434,-1.538434,10.0319,71.65631,0.18595,1.83539,0.1743362,0,8.617135
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,3.125571,3.125571,5,0,1.53,3.125571,0,0,0,0,0,0,0,1.874429,1.780707,4.18277,6.860781,1.780707,0,1.780707,11.72123,83.72291,0.1860115,3.438128,0,5,6.860781
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.402063,8.463417,0,0,0,11.72123,83.72291,0.1860115,0,0,0,8.463417
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.646198,1.646198,0,-1,0,1.646198,0,0,2.220446E-16,0,0,1.732839,1.646198,0,0,2.402063,8.463417,0,1.732839,-1.732839,9.894658,70.67599,0.1860115,1.810817,0,0,8.463417
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,2.291351,2.291351,0,-1,0,2.291351,0,0,0,0,0,2.411949,2.291351,0,0,4.32744,6.730578,0,2.411949,-2.411949,7.352241,52.5159,0.1860115,2.520486,0,0,6.730578
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1864876,0.1864876,0,-1,0,0.1864876,0,0,2.775558E-17,0,0,0.1963027,0.1864876,0,0,7.007383,4.318629,0,0.1963027,-0.1963027,7.145319,51.03789,0.1860115,0.2051363,0,0,4.318629
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.6359048,0.6359048,0,-1,0,0.6359048,0,0,1.110223E-16,0,0,0.6693735,0.6359048,0,0,7.225497,4.122326,0,0.6693735,-0.6693735,6.439738,45.99804,0.1860115,0.6994953,0,0,4.122326
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.969246,3.452953,0,0,0,6.439738,45.99804,0.1860115,0,0,0,3.452953
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.3690671,0.3690671,0,-1,0,0.3690671,0,0,0,0,0,0.3884917,0.3690671,0,0,7.969246,3.452953,0,0.3884917,-0.3884917,6.030231,43.07299,0.1860115,0.4059738,0,0,3.452953
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1051972,0.1051972,0,-1,0,0.1051972,0,0,1.387779E-17,0,0,0.1107339,0.1051972,0,0,8.400903,3.064461,0,0.1107339,-0.1107339,5.913508,42.23926,0.1860115,0.1157169,0,0,3.064461
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.4609966,0.4609966,0,-1,0,0.4609966,0,0,0,0,0,0.4852596,0.4609966,0,0,8.523941,2.953727,0,0.4852596,-0.4852596,5.401999,38.58563,0.1860115,0.5070963,0,0,2.953727
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.4478775,0.4478775,0,-1,0,0.4478775,0,0,5.551115E-17,0,0,0.47145,0.4478775,0,0,9.063118,2.468468,0,0.47145,-0.47145,4.905047,35.03598,0.1860115,0.4926653,0,0,2.468468
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1291001,0.1291001,0,0,0,0.1291001,0,0,2.775558E-17,0,0,0.1358948,0.1291001,0,0,9.586951,1.997018,0,0.1358948,-0.1358948,4.761802,34.0128,0.1860115,0.1420101,0,0,1.997018
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.6089935,0.6089935,0,0,0,0.6089935,0,0,0,0,0,0.6410458,0.6089935,0,0,9.737946,1.861123,0,0.6410458,-0.6410458,4.08608,29.18623,0.1860115,0.6698929,0,0,1.861123
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.02889963,0.02889963,0,0,0,0.02889963,1880.088,0,0,0,0.5433384,0.03042066,0.02889963,0,0,10.45022,1.220077,0.5129177,0,0.5129177,4.572676,32.66191,0.1859868,0.03178959,0.4346707,0,1.763416
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,0.9789801,0.9789801,0,0,0,0.9789801,118.0049,0,0,0,1.155244,1.030505,0.9789801,0,0,9.937302,1.681703,0.1247387,0,0.1247387,4.691014,33.50718,0.1859808,1.076878,0.9241952,0,2.836947
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.621311,1.621311,0,-1,0,1.621311,61.78342,0,0,0,1.001701,1.706643,1.621311,0,0,9.812563,1.793968,0,0.7049417,-0.7049417,3.94794,28.19951,0.1859808,1.783442,0.8013612,0,2.79567
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.1210973,0.1210973,0,0,0,0.1210973,1494.738,0,0,0,1.810086,0.1274708,0.1210973,0,0,10.59583,1.089026,1.682616,0,1.682616,5.544209,39.60142,0.1858997,0.133207,1.448069,0,2.899113
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,1.195802,1.195802,0,0,0,1.195802,230.9886,0,0,0,2.762167,1.258739,1.195802,0,0,8.913216,2.60338,1.503428,0,1.503428,6.970486,49.78909,0.1858274,1.315383,2.209733,0,5.365547
