Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,2.501555,2.501555,0,0,0,2.501555,145.941,0,0,0,3.650795,2.633216,2.501555,0,0,7.409788,3.956465,1.017579,0,1.017579,7.935846,56.6845,0.1857784,2.751711,2.920636,0,7.60726
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,2.413434,2.413434,0,0,0,2.413434,126.8887,0,0,0,3.062374,2.540457,2.413434,0,0,6.39221,4.872286,0.5219173,0,0.5219173,8.43098,60.22116,0.1857533,2.654777,2.449899,0,7.93466
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,1.811455,1.811455,0,-1,0,1.811455,122.4819,0,0,0,2.218705,1.906795,1.811455,0,0,5.870292,5.342011,0.3119105,0,0.3119105,8.726884,62.33476,0.1857383,1.992601,1.774964,0,7.560717
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.046925,1.046925,0,0,0,1.046925,222.0642,0,0,0,2.324845,1.102026,1.046925,0,0,5.558382,5.622731,1.222819,0,1.222819,9.886952,70.62095,0.1856795,1.151617,1.859876,0,7.947576
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0,0,0,0.7732694,0,0,0,0,4.335562,6.723268,0.7732694,0,0.7732694,10.62054,75.86085,0.1856424,0,0.6186156,0,7.496537
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0,0,0,0.4405954,0,0,0,0,3.562293,7.41921,0.4405954,0,0.4405954,11.03853,78.84645,0.1856212,0,0.3524764,0,7.859806
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,3.399773,3.399773,5,0,1.53,3.399773,0,0,0,0,0,0,0,1.600227,1.520215,3.121698,7.815746,1.520215,0,1.520215,12.48073,89.14788,0.1856738,3.739751,0,5,7.815746
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.791359,1.791359,0,-1,0,1.791359,0,0,2.220446E-16,0,0,1.885641,1.791359,0,0,1.601482,9.18394,0,1.885641,-1.885641,10.49309,74.95048,0.1856738,1.970495,0,0,9.18394
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,2.919954,2.919954,0,-1,0,2.919954,0,0,0,0,0,3.073635,2.919954,0,0,3.696639,7.298299,0,3.073635,-3.073635,7.253192,51.80841,0.1856738,3.211949,0,0,7.298299
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.774805,1.774805,0,-1,0,1.774805,0,0,2.220446E-16,0,0,1.868216,1.774805,0,0,7.11179,4.224664,0,1.868216,-1.868216,5.283919,37.74221,0.1856738,1.952286,0,0,4.224664
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.404736,0.404736,0,-1,0,0.404736,0,0,0,0,0,0.4260379,0.404736,0,0,9.187585,2.356447,0,0.4260379,-0.4260379,4.834836,34.53447,0.1856738,0.4452097,0,0,2.356447
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1554044,0.1554044,0,-1,0,0.1554044,0,0,0,0,0,0.1635836,0.1554044,0,0,9.660961,1.93041,0,0.1635836,-0.1635836,4.662404,33.30282,0.1856738,0.1709449,0,0,1.93041
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.00944,1.00944,0,-1,0,1.00944,0,0,0,0,0,1.062568,1.00944,0,0,9.84272,1.766826,0,1.062568,-1.062568,3.542358,25.30251,0.1856738,1.110384,0,0,1.766826
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.4456453,0.4456453,0,-1,0,0.4456453,0,0,5.551115E-17,0,0,0.4691003,0.4456453,0,0,11.02335,0.7042576,0,0.4691003,-0.4691003,3.047883,21.77055,0.1856738,0.4902098,0,0,0.7042576
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.4401874,0.2233994,0,-1,0,0.2233994,0,0,0.216788,0.2608067,0,0.2351573,0.2233994,0,0,11.54457,0.2351573,0,0.2351573,-0.2351573,2.800006,20,0.1856738,0.4842061,0,0,0.2351573
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.5970864,0,0,-1,0,0,0,0,0.5970864,0.6567951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856738,0.6567951,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.06097,0,0,-1,0,0,0,0,1.06097,1.167066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856738,1.167066,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.6151344,0.6151344,4.120398,0,1.289869,0.6151344,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.185739,0.6766479,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1857559,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,3.017496,3.017496,5,0,1.53,3.017496,44.57883,0,0,0,1.345164,0,0,1.982504,1.883379,5.14586,5.994,3.228544,0,3.228544,12.1811,87.0077,0.1858563,3.319245,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,3.723163,3.723163,3.051733,0,0.998123,3.723163,70.48002,4.440892E-16,0,0,2.624086,0.7067693,0.6714309,0,0,1.917317,8.899689,1.917317,0,1.917317,14.00003,100,0.1859053,4.095479,2.099269,5,11.52378
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,2.452652,2.452652,0,-1,0,2.452652,147.8184,1.043733,0,0,3.625471,2.581738,2.452652,0,0,0,10.62527,0,0,0,14.00003,100,0.1859053,2.697917,2.900377,0,14.25074
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.598546,1.598546,0,0,0,1.598546,247.5493,2.274508,0,0,3.957188,1.68268,1.598546,0,0,0,10.62527,0,0,0,14.00003,100,0.1859053,1.7584,3.165751,0,14.58246
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,2.322935,2.322935,0,0,0,2.322935,145.7557,0.9406151,0,0,3.38581,2.445194,2.322935,0,0,0,10.62527,0,0,0,14.00003,100,0.1859053,2.555228,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,3.069997,3.069997,1.25,0,0.50625,3.069997,112.5802,1.540423,0,0,3.456209,1.915786,1.819997,0,0,0,10.62527,0,0,0,14.00003,100,0.1859053,3.376997,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.6498508,0.6498508,0,0,0,0.6498508,568.2087,3.008456,0,0,3.692509,0.6840535,0.6498508,0,0,0,10.62527,0,0,0,14.00003,100,0.1859053,0.7148359,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,2.421355,2.421355,0,-1,0,2.421355,110.2681,0.1211881,0,0,2.669983,2.548795,2.421355,0,0,0,10.62527,0,0,0,14.00003,100,0.1859053,2.663491,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,2.516361,0,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859053,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,0.9040518,0.9040518,0,0,0,0.9040518,159.9314,0.4942289,0,0,1.445862,0.9516335,0.9040518,0,0,0,10.62527,0,0,0,14.00003,100,0.1859053,0.9944569,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,2.279017,2.279017,0,0,0,2.279017,36.46202,0,0,0,0.8309756,2.398965,2.279017,0,0,0,10.62527,0,1.567989,-1.567989,12.34722,88.19427,0.1859053,2.506918,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,2.737988,2.737988,0,0,0,2.737988,0,0,4.440892E-16,0,0,2.882093,2.737988,0,0,1.742211,9.057284,0,2.882093,-2.882093,9.30923,66.49436,0.1859053,3.011787,0,0,9.057284
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,2.803357,2.803357,0,-1,0,2.803357,0,0,0,0,0,2.950902,2.803357,0,0,4.944536,6.175192,0,2.950902,-2.950902,6.198706,44.27638,0.1859053,3.083692,0,0,6.175192
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.829445,1.829445,0,-1,0,1.829445,0,0,0,0,0,1.925731,1.829445,0,0,8.223315,3.22429,0,1.925731,-1.925731,4.168807,29.77713,0.1859053,2.012389,0,0,3.22429
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,2.792463,1.233631,0,-1,0,1.233631,0,0,1.558831,1.838078,0,1.298559,1.233631,0,0,10.36302,1.298559,0,1.298559,-1.298559,2.800006,20,0.1859053,3.071709,0,0,1.298559
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.8794384,0,0,-1,0,0,0,0,0.8794384,0.9673822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859053,0.9673822,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.6572487,0,0,-1,0,0,0,0,0.6572487,0.7229736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859053,0.7229736,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859053,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.110919,0,0,-1,0,0,0,0,1.110919,1.222011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859053,1.222011,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859053,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.5437506,0,0,-1,0,0,0,0,0.5437506,0.5981258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859053,0.5981258,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.7353401,0,0,-1,0,0,0,0,0.7353401,0.8088741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859053,0.8088741,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.3266211,0.3266211,3.831884,0,1.211104,0.3266211,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1859476,0.3592832,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1859643,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,2.874475,2.874475,5,0,1.53,2.874475,42.12818,0,0,0,1.210964,0,0,2.125525,2.019248,5.14586,5.994,3.230213,0,3.230213,12.18268,87.019,0.1860654,3.161923,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,5.155469,5.155469,4.359217,0,1.355066,5.155469,53.41528,2.220446E-16,0,0,2.753808,0.8381606,0.7962525,0,0,1.915648,8.901192,1.915648,0,1.915648,14.00003,100,0.1861156,5.671017,2.203047,5,11.655
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.128972,1.128972,0,-1,0,1.128972,321.0742,2.436448,0,0,3.62484,1.188392,1.128972,0,0,0,10.62527,0,0,0,14.00003,100,0.1861156,1.24187,2.899872,0,14.25011
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.366858,1.366858,0,0,0,1.366858,288.975,2.511081,0,0,3.949879,1.438798,1.366858,0,0,0,10.62527,0,0,0,14.00003,100,0.1861156,1.503544,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.7215094,0.7215094,0,0,0,0.7215094,652.7044,3.94984,0,0,4.709323,0.7594836,0.7215094,0,0,0,10.62527,0,0,0,14.00003,100,0.1861156,0.7936603,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,3.476279,3.476279,1.25,0,0.50625,3.476279,148.0085,2.801736,0,0,5.145187,2.343451,2.226279,0,0,0,10.62527,0,0,0,14.00003,100,0.1861156,3.823907,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,0.9196657,0.9196657,0,0,0,0.9196657,543.4221,4.029598,0,0,4.997667,0.9680692,0.9196657,0,0,0,10.62527,0,0,0,14.00003,100,0.1861156,1.011632,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,0.9327536,0.9327536,0,-1,0,0.9327536,456.4905,3.276085,0,0,4.257931,0.9818459,0.9327536,0,0,0,10.62527,0,0,0,14.00003,100,0.1861156,1.026029,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,1.737883,1.737883,0,0,0,1.737883,190.7026,1.484837,0,0,3.314188,1.829351,1.737883,0,0,0,10.62527,0,0,0,14.00003,100,0.1861156,1.911671,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.039986,1.039986,0,0,0,1.039986,196.2025,0.9457572,0,0,2.04048,1.094723,1.039986,0,0,0,10.62527,0,0,0,14.00003,100,0.1861156,1.143985,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.66235,1.66235,0,0,0,1.66235,47.31311,0,2.220446E-16,0,0.7865096,1.749842,1.66235,0,0,0,10.62527,0,0.9633328,-0.9633328,12.98459,92.74686,0.1861156,1.828585,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.5316247,0.5316247,0,0,0,0.5316247,0,0,0,0,0,0.5596049,0.5316247,0,0,1.07037,9.661942,0,0.5596049,-0.5596049,12.39471,88.53347,0.1861156,0.5847872,0,0,9.661942
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,2.187995,2.187995,0,-1,0,2.187995,0,0,4.440892E-16,0,0,2.303153,2.187995,0,0,1.692153,9.102337,0,2.303153,-2.303153,9.966974,71.19253,0.1861156,2.406795,0,0,9.102337
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.239777,1.239777,0,-1,0,1.239777,0,0,0,0,0,1.305029,1.239777,0,0,4.251212,6.799183,0,1.305029,-1.305029,8.591352,61.36668,0.1861156,1.363755,0,0,6.799183
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,4.101675,3.33,0,-1,0,3.33,0,0,0.7716752,1.181843,0,3.505263,3.33,0,0,5.701244,5.494154,0,3.505263,-3.505263,4.896481,34.97479,0.1861156,4.511843,0,0,5.494154
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.8554246,0.8554246,0,-1,0,0.8554246,0,0,1.110223E-16,0,0,0.900447,0.8554246,0,0,9.595981,1.988891,0,0.900447,-0.900447,3.947326,28.19513,0.1861156,0.9409671,0,0,1.988891
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.4639522,0.4639522,0,-1,0,0.4639522,0,0,0,0,0,0.4883707,0.4639522,0,0,10.59648,1.088444,0,0.4883707,-0.4883707,3.432539,24.51808,0.1861156,0.5103474,0,0,1.088444
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.8071643,0.5700698,0,-1,0,0.5700698,0,0,0.2370945,0.3178109,0,0.6000735,0.5700698,0,0,11.13911,0.6000735,0,0.6000735,-0.6000735,2.800006,20,0.1861156,0.8878807,0,0,0.6000735
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.8923775,0,0,-1,0,0,0,0,0.8923775,0.9816152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861156,0.9816152,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861156,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.9171309,0,0,-1,0,0,0,0,0.9171309,1.008844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861156,1.008844,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861156,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.3050923,0.3050923,3.810355,0,1.205227,0.3050923,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1861559,0.3356015,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.3028784,0.3028784,3.808142,0,1.204623,0.3028784,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.186196,0.3331663,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1269775,0.1269775,3.632241,0,1.156602,0.1269775,1205.539,0,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.1861492,0.1396752,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,2.848531,2.848531,0,0,0,2.848531,100.866,0,0,0,2.8732,2.998454,2.848531,0,0,0.2850972,10.36869,0,0.1252537,-0.1252537,13.59753,97.12504,0.1861492,3.133384,2.29856,0,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,2.397447,2.397447,0,-1,0,2.397447,161.4883,0.9236998,0,0,3.871596,2.523628,2.397447,0,0,0.4242679,10.24343,0.4242679,0,0.4242679,14.00003,100,0.186129,2.637192,3.097277,0,14.11503
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,1.866287,1.866287,0,0,0,1.866287,254.0547,2.776876,0,0,4.741389,1.964512,1.866287,0,0,0,10.62527,0,0,0,14.00003,100,0.186129,2.052916,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.4627831,0.4627831,0,0,0,0.4627831,1094.115,4.57624,0,0,5.063379,0.4871401,0.4627831,0,0,0,10.62527,0,0,0,14.00003,100,0.186129,0.5090614,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,2.071144,2.071144,0,0,0,2.071144,232.7904,2.641273,0,0,4.821424,2.180151,2.071144,0,0,0,10.62527,0,0,0,14.00003,100,0.186129,2.278258,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,3.002054,3.002054,0,0,0,3.002054,147.0958,1.255839,0,0,4.415896,3.160057,3.002054,0,0,0,10.62527,0,0,0,14.00003,100,0.186129,3.30226,3.532717,0,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186129,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,2.435467,2.435467,0,0,0,2.435467,116.7556,0.2798948,0,0,2.843544,2.56365,2.435467,0,0,0,10.62527,0,0,0,14.00003,100,0.186129,2.679014,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,2.074308,2.074308,0,0,0,2.074308,70.64182,0,0,0,1.465329,2.183482,2.074308,0,0,0,10.62527,0,0.7181532,-0.7181532,13.24303,94.59286,0.186129,2.281739,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,2.471803,2.471803,0,0,0,2.471803,26.40653,0,0,0,0.6527175,2.601898,2.471803,0,0,0.7979481,9.907121,0,1.94918,-1.94918,11.18841,79.91707,0.186129,2.718983,0.5221739,0,10.55984
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,8.780585,8.33,5,0,1.53,8.33,0,0,0.4505849,1.328643,0,3.505263,3.33,0,0,2.963704,7.957941,0,3.505263,-3.505263,7.49354,53.52518,0.186129,9.658644,0,5,7.957941
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.7529914,0.7529914,0,-1,0,0.7529914,0,0,1.110223E-16,0,0,0.7926226,0.7529914,0,0,6.858441,4.452678,0,0.7926226,-0.7926226,6.658042,47.55735,0.186129,0.8282906,0,0,4.452678
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,2.024192,2.024192,0,-1,0,2.024192,0,0,0,0,0,2.130728,2.024192,0,0,7.739132,3.660055,0,2.130728,-2.130728,4.412057,31.51463,0.186129,2.226611,0,0,3.660055
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.462376,1.45286,0,-1,0,1.45286,0,0,0.009515692,0.1557533,0,1.529326,1.45286,0,0,10.10661,1.529326,0,1.529326,-1.529326,2.800006,20,0.186129,1.608613,0,0,1.529326
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.4393544,0,0,-1,0,0,0,0,0.4393544,0.4832898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186129,0.4832898,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.3431319,0,0,-1,0,0,0,0,0.3431319,0.3774451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186129,0.3774451,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.374633,0,0,-1,0,0,0,0,0.374633,0.4120964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186129,0.4120964,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.7987626,0,0,-1,0,0,0,0,0.7987626,0.8786388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186129,0.8786388,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.3717946,0,0,-1,0,0,0,0,0.3717946,0.408974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186129,0.408974,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.2215883,0,0,-1,0,0,0,0,0.2215883,0.2437471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186129,0.2437471,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186129,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.5332988,0.5332988,4.038562,0,1.267527,0.5332988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1861868,0.5866287,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.5740943,0.5740943,4.079358,0,1.278665,0.5740943,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1862478,0.6315038,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.127569,1.127569,4.632832,0,1.429763,1.127569,102.5798,4.440892E-16,0,0,1.156658,0,0,3.505263,3.33,5.14586,5.994,4.486658,0,4.486658,13.37465,95.53305,0.1862964,1.240326,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,2.304216,2.304216,0,0,0,2.304216,82.67696,0,0,0,1.905056,2.42549,2.304216,0,0,0.6592025,10.03199,0,0.5204346,-0.5204346,12.82607,91.61459,0.1862964,2.534637,1.524044,0,11.93705
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.5842296,0.5842296,0,-1,0,0.5842296,486.4232,0.9893863,0,0,2.841828,0.6149785,0.5842296,0,0,1.237463,9.511558,1.237463,0,1.237463,14.00003,100,0.1862376,0.6426525,2.273462,0,12.35338
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,2.288634,2.288634,0,0,0,2.288634,180.8008,1.72878,0,0,4.137868,2.409088,2.288634,0,0,0,10.62527,0,0,0,14.00003,100,0.1862376,2.517497,3.310295,0,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.5370647,0.5370647,0,0,0,0.5370647,804.3333,3.754459,0,0,4.31979,0.5653313,0.5370647,0,0,0,10.62527,0,0,0,14.00003,100,0.1862376,0.5907712,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,2.420408,2.420408,0,0,0,2.420408,168.3385,1.526682,0,0,4.074481,2.547798,2.420408,0,0,0,10.62527,0,0,0,14.00003,100,0.1862376,2.662449,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1862376,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.6204774,0.6204774,0,-1,0,0.6204774,667.7266,3.489959,0,0,4.143093,0.6531342,0.6204774,0,0,0,10.62527,0,0,0,14.00003,100,0.1862376,0.6825252,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,1.696754,1.696754,0,0,0,1.696754,185.2924,1.357899,0,0,3.143956,1.786057,1.696754,0,0,0,10.62527,0,0,0,14.00003,100,0.1862376,1.866429,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1862376,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,0.8644438,0.8644438,0,0,0,0.8644438,97.1053,0,0,0,0.8394208,0.9099408,0.8644438,0,0,0,10.62527,0,0.07052006,-0.07052006,13.92569,99.46904,0.1862376,0.9508882,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,3.515806,3.515806,3.598286,0,1.147332,3.515806,0,1.110223E-16,0,0,0,0,0,0.0824796,0.07835563,0.07835563,10.55475,0.07835563,0,0.07835563,14.00003,100,0.1862402,3.867387,0,5,10.55475
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,5.003236,3.33,0,-1,0,3.33,0,0,1.673236,2.17356,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1862402,5.50356,0,0,10.62527
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.123422,1.123422,0,-1,0,1.123422,0,0,2.220446E-16,0,0,1.182549,1.123422,0,0,3.894737,7.120011,0,1.182549,-1.182549,9.05864,64.70444,0.1862402,1.235764,0,0,7.120011
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.20868,5.937462,0,0,0,9.05864,64.70444,0.1862402,0,0,0,5.937462
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.5165145,0.5165145,0,-1,0,0.5165145,0,0,0,0,0,0.5436994,0.5165145,0,0,5.20868,5.937462,0,0.5436994,-0.5436994,8.485531,60.61081,0.1862402,0.568166,0,0,5.937462
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.6327514,0.6327514,0,-1,0,0.6327514,0,0,0,0,0,0.6660541,0.6327514,0,0,5.812791,5.393763,0,0.6660541,-0.6660541,7.783448,55.59594,0.1862402,0.6960266,0,0,5.393763
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.5551646,0.5551646,0,-1,0,0.5551646,0,0,0,0,0,0.5843838,0.5551646,0,0,6.552851,4.727708,0,0.5843838,-0.5843838,7.167453,51.19599,0.1862402,0.6106811,0,0,4.727708
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.9311548,0.9311548,0,-1,0,0.9311548,0,0,0,0,0,0.980163,0.9311548,0,0,7.202166,4.143325,0,0.980163,-0.980163,6.134271,43.81613,0.1862402,1.02427,0,0,4.143325
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.291236,3.163162,0,0,0,6.134271,43.81613,0.1862402,0,0,0,3.163162
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.5543584,0.5543584,0,-1,0,0.5543584,0,0,1.110223E-16,0,0,0.5835351,0.5543584,0,0,8.291236,3.163162,0,0.5835351,-0.5835351,5.519171,39.42257,0.1862402,0.6097942,0,0,3.163162
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1580541,0.1580541,0,-1,0,0.1580541,0,0,2.775558E-17,0,0,0.1663727,0.1580541,0,0,8.939609,2.579627,0,0.1663727,-0.1663727,5.343799,38.16991,0.1862402,0.1738594,0,0,2.579627
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1302808,0.1302808,0,0,0,0.1302808,0,0,0,0,0,0.1371377,0.1302808,0,0,9.124467,2.413254,0,0.1371377,-0.1371377,5.199243,37.13737,0.1862402,0.1433089,0,0,2.413254
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.6258266,0.6258266,0,0,0,0.6258266,0,0,0,0,0,0.6587648,0.6258266,0,0,9.276842,2.276116,0,0.6587648,-0.6587648,4.504844,32.17739,0.1862402,0.6884093,0,0,2.276116
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,2.365391,2.365391,5,0,1.53,2.365391,41.799,0,0,0,0.9887099,0,0,2.634609,2.502878,10.0088,1.617351,3.491588,0,3.491588,7.817255,55.83743,0.1863509,2.60193,0.7909679,5,2.606061
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,1.223084,1.223084,4.728347,0,1.455839,1.223084,147.6073,0,0,0,1.805361,0,0,3.505263,3.33,6.517215,4.759781,5.135361,0,5.135361,12.68909,90.63615,0.1863759,1.345393,1.444289,5,6.565142
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.078551,1.078551,0,-1,0,1.078551,306.7407,0.7911831,0,0,3.308353,1.135316,1.078551,0,0,1.381854,9.381606,1.381854,0,1.381854,14.00003,100,0.1863103,1.186406,2.646683,0,12.68996
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.403909,1.403909,0,0,0,1.403909,188.6304,1.1704,0,0,2.648199,1.477799,1.403909,0,0,0,10.62527,0,0,0,14.00003,100,0.1863103,1.5443,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.3353198,0.3353198,0,0,0,0.3353198,1183.398,3.615198,0,0,3.968166,0.3529682,0.3353198,0,0,0,10.62527,0,0,0,14.00003,100,0.1863103,0.3688517,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,2.329807,2.329807,0,0,0,2.329807,165.191,1.396204,0,0,3.848633,2.452429,2.329807,0,0,0,10.62527,0,0,0,14.00003,100,0.1863103,2.562788,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.498496,1.498496,0,0,0,1.498496,292.6631,2.808181,0,0,4.385545,1.577364,1.498496,0,0,0,10.62527,0,0,0,14.00003,100,0.1863103,1.648346,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,1.209113,1.209113,0,-1,0,1.209113,316.7791,2.557466,0,0,3.830216,1.27275,1.209113,0,0,0,10.62527,0,0,0,14.00003,100,0.1863103,1.330024,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,2.139414,2.139414,0,0,0,2.139414,155.5301,1.075417,0,0,3.327431,2.252014,2.139414,0,0,0,10.62527,0,0,0,14.00003,100,0.1863103,2.353355,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,1.202379,1.202379,0,0,0,1.202379,187.4129,0.9877518,0,0,2.253414,1.265663,1.202379,0,0,0,10.62527,0,0,0,14.00003,100,0.1863103,1.322617,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.74868,0.74868,0,0,0,0.74868,92.05511,0,0,0,0.6891983,0.7880842,0.74868,0,0,0,10.62527,0,0.09888595,-0.09888595,13.89579,99.25546,0.1863103,0.823548,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.463769,1.463769,0,0,0,1.463769,0,0,2.220446E-16,0,0,1.54081,1.463769,0,0,0.1098733,10.52639,0,1.54081,-1.54081,12.27164,87.65437,0.1863103,1.610146,0,0,10.52639
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,5.4359,3.33,0,-1,0,3.33,0,0,2.1059,2.64949,0,3.505263,3.33,0,0,1.821884,8.985579,0,3.505263,-3.505263,8.576765,61.26249,0.1863103,5.97949,0,0,8.985579
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,4.186454,3.33,0,-1,0,3.33,0,0,0.8564536,1.275099,0,3.505263,3.33,0,0,5.716621,5.480315,0,3.505263,-3.505263,4.881893,34.8706,0.1863103,4.605099,0,0,5.480315
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.041384,1.041384,0,-1,0,1.041384,0,0,2.220446E-16,0,0,1.096193,1.041384,0,0,9.611358,1.975052,0,1.096193,-1.096193,3.726404,26.61712,0.1863103,1.145522,0,0,1.975052
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.4087566,0.4087566,0,-1,0,0.4087566,0,0,5.551115E-17,0,0,0.4302701,0.4087566,0,0,10.82935,0.8788589,0,0.4302701,-0.4302701,3.27286,23.37752,0.1863103,0.4496323,0,0,0.8788589
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.6175261,0.4261594,0,-1,0,0.4261594,0,0,0.1913667,0.2531193,0,0.4485888,0.4261594,0,0,11.30743,0.4485888,0,0.4485888,-0.4485888,2.800006,20,0.1863103,0.6792787,0,0,0.4485888
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.8961596,0,0,-1,0,0,0,0,0.8961596,0.9857756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863103,0.9857756,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1846024,0,0,-1,0,0,0,0,0.1846024,0.2030627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863103,0.2030627,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863103,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.9528229,0,0,-1,0,0,0,0,0.9528229,1.048105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863103,1.048105,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.6391753,0,0,-1,0,0,0,0,0.6391753,0.7030928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863103,0.7030928,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.4551918,0.4551918,3.960455,0,1.246204,0.4551918,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1863617,0.500711,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.915615,0.915615,4.420878,0,1.3719,0.915615,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1864485,1.007176,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,2.71997,2.71997,5,0,1.53,2.71997,7.015069,0,0,0,0.1908078,0,0,2.28003,2.166028,5.14586,5.994,2.356836,0,2.356836,11.35413,81.10075,0.1865265,2.991968,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.487028,1.487028,0,0,0,1.487028,57.82983,0,0,0,0.859946,1.565293,1.487028,0,0,2.789024,8.115152,0,0.705347,-0.705347,10.61063,75.79003,0.1865265,1.635731,0.6879568,0,8.975098
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0,0,0,1.548283,0,0,0,0,3.572743,7.409805,1.548283,0,1.548283,12.07946,86.28165,0.1864531,0,1.238626,0,8.958088
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,2.803601,2.803601,0,0,0,2.803601,65.81219,0,4.440892E-16,0,1.845112,2.951159,2.803601,0,0,2.024461,8.80326,0,1.106048,-1.106048,10.91358,77.95398,0.1864531,3.083961,1.476089,0,10.64837
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,1.926841,1.926841,0,0,0,1.926841,143.4334,0,0,0,2.763733,2.028254,1.926841,0,0,3.253403,7.697212,0.7354795,0,0.7354795,11.61132,82.93781,0.1864183,2.119525,2.210987,0,10.46095
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,0,0,0,2.29758,0,0,0,0,2.517923,8.359143,2.29758,0,2.29758,13.79099,98.50689,0.1863096,0,1.838064,0,10.65672
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.298554,1.298554,0,0,0,1.298554,188.7932,0.8643391,0,0,2.451581,1.366899,1.298554,0,0,0.2203432,10.42697,0.2203432,0,0.2203432,14.00003,100,0.1862992,1.42841,1.961265,0,12.87855
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,2.268357,2.268357,0,-1,0,2.268357,125.7566,0.4648646,0,0,2.852609,2.387744,2.268357,0,0,0,10.62527,0,0,0,14.00003,100,0.1862992,2.495193,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,2.042864,2.042864,0,0,0,2.042864,96.01175,0,0,0,1.96139,2.150383,2.042864,0,0,0,10.62527,0,0.1889937,-0.1889937,13.80081,98.57703,0.1862992,2.247151,1.569112,0,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,2.447188,2.447188,0,0,0,2.447188,57.22395,0,4.440892E-16,0,1.400378,2.575988,2.447188,0,0,0.209993,10.43628,0,1.17561,-1.17561,12.56161,89.7256,0.1862992,2.691907,1.120302,0,11.83666
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,4.070255,4.070255,5,0,1.53,4.070255,12.87403,0,0,0,0.5240057,0,0,0.9297454,0.8832582,1.516226,9.260671,1.407264,0,1.407264,13.89666,99.26164,0.1863425,4.47728,0.4192045,5,9.784677
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,5.239251,5.239251,5,0,1.53,5.239251,0,0,0,0,0,0.2518426,0.2392505,0,0,0.1089622,10.52721,0,0.2518426,-0.2518426,13.63119,97.36546,0.1863425,5.763175,0,5,10.52721
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,7.165223,3.33,0,-1,0,3.33,0,0,3.835223,4.551745,0,3.505263,3.33,0,0,0.3887874,10.27537,0,3.505263,-3.505263,9.93632,70.97357,0.1863425,7.881746,0,0,10.27537
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.839996,1.839996,0,-1,0,1.839996,0,0,2.220446E-16,0,0,1.936838,1.839996,0,0,4.283524,6.770103,0,1.936838,-1.936838,7.894714,56.3907,0.1863425,2.023995,0,0,6.770103
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,2.302791,2.302791,0,-1,0,2.302791,0,0,0,0,0,2.42399,2.302791,0,0,6.435566,4.833265,0,2.42399,-2.42399,5.339604,38.13995,0.1863425,2.53307,0,0,4.833265
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.7077413,0.7077413,0,-1,0,0.7077413,0,0,0,0,0,0.7449908,0.7077413,0,0,9.128888,2.409274,0,0.7449908,-0.7449908,4.554315,32.53075,0.1863425,0.7785154,0,0,2.409274
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.2561418,0.2561418,0,-1,0,0.2561418,0,0,0,0,0,0.269623,0.2561418,0,0,9.956656,1.664284,0,0.269623,-0.269623,4.270107,30.5007,0.1863425,0.281756,0,0,1.664284
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.2032614,0.2032614,0,-1,0,0.2032614,0,0,2.775558E-17,0,0,0.2139594,0.2032614,0,0,10.25624,1.394661,0,0.2139594,-0.2139594,4.044574,28.88976,0.1863425,0.2235876,0,0,1.394661
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49397,1.180701,0,0,0,4.044574,28.88976,0.1863425,0,0,0,1.180701
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.2448532,0.2448532,0,-1,0,0.2448532,0,0,2.775558E-17,0,0,0.2577402,0.2448532,0,0,10.49397,1.180701,0,0.2577402,-0.2577402,3.772892,26.94917,0.1863425,0.2693385,0,0,1.180701
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78035,0.9229611,0,0,0,3.772892,26.94917,0.1863425,0,0,0,0.9229611
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.2249643,0.2249643,0,-1,0,0.2249643,0,0,2.775558E-17,0,0,0.2368045,0.2249643,0,0,10.78035,0.9229611,0,0.2368045,-0.2368045,3.523278,25.16622,0.1863425,0.2474607,0,0,0.9229611
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.04346,0.6861566,0,0,0,3.523278,25.16622,0.1863425,0,0,0,0.6861566
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.6177025,0.6177025,4.122966,0,1.29057,0.6177025,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.04346,0.6861566,3.33,0,3.33,6.682394,47.73129,0.1864061,0.6794727,0,5,0.6861566
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,1.953863,1.953863,4.652405,0,1.435107,1.953863,36.34557,0,0,0,0.7101426,0,0,2.698542,2.563615,7.713464,3.683156,3.273757,0,3.273757,9.788153,69.91524,0.1865108,2.14925,0.5681141,5,4.393299
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.629614,1.629614,3.800864,0,1.202636,1.629614,132.1896,0,0,0,2.154181,0,0,2.171249,2.062687,4.439707,6.629538,4.216868,0,4.216868,13.78862,98.48998,0.1865075,1.792576,1.723345,5,8.783719
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,0.874386,0.874386,0,-1,0,0.874386,395.9612,2.318984,0,0,3.462229,0.9204063,0.874386,0,0,0.2228387,10.42472,0.2228387,0,0.2228387,14.00003,100,0.186497,0.9618247,2.769783,0,13.88695
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.112338,1.112338,0,0,0,1.112338,349.2039,2.713445,0,0,3.884327,1.170882,1.112338,0,0,0,10.62527,0,0,0,14.00003,100,0.186497,1.223572,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186497,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,2.471506,2.471506,0,0,0,2.471506,134.53,0.7233312,0,0,3.324916,2.601585,2.471506,0,0,0,10.62527,0,0,0,14.00003,100,0.186497,2.718657,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186497,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,1.745977,1.745977,0,-1,0,1.745977,220.0464,2.00409,0,0,3.84196,1.837871,1.745977,0,0,0,10.62527,0,0,0,14.00003,100,0.186497,1.920575,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.009759949,0.009759949,0,0,0,0.009759949,30058.34,2.923405,0,0,2.933679,0.01027363,0.009759949,0,0,0,10.62527,0,0,0,14.00003,100,0.186497,0.01073594,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.050193,1.050193,0,0,0,1.050193,125.825,0.2159386,0,0,1.321405,1.105466,1.050193,0,0,0,10.62527,0,0,0,14.00003,100,0.186497,1.155213,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0.6081339,0,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186497,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.041468,1.041468,0,0,0,1.041468,0,0,2.220446E-16,0,0,1.096282,1.041468,0,0,0,10.62527,0,1.096282,-1.096282,12.84444,91.74585,0.186497,1.145615,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.218092,9.528992,0,0,0,12.84444,91.74585,0.186497,0,0,0,9.528992
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.706746,1.706746,0,-1,0,1.706746,0,0,2.220446E-16,0,0,1.796575,1.706746,0,0,1.218092,9.528992,0,1.796575,-1.796575,10.95069,78.21905,0.186497,1.877421,0,0,9.528992
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,2.540415,2.540415,0,-1,0,2.540415,0,0,0,0,0,2.674121,2.540415,0,0,3.214286,7.732417,0,2.674121,-2.674121,8.131917,58.08501,0.186497,2.794457,0,0,7.732417
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.3554944,0.3554944,0,-1,0,0.3554944,0,0,0,0,0,0.3742047,0.3554944,0,0,6.185532,5.058295,0,0.3742047,-0.3742047,7.737471,55.26754,0.186497,0.3910439,0,0,5.058295
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.2108619,0.2108619,0,-1,0,0.2108619,0,0,2.775558E-17,0,0,0.2219599,0.2108619,0,0,6.601315,4.684091,0,0.2219599,-0.2219599,7.503504,53.59635,0.186497,0.2319481,0,0,4.684091
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.2296235,0.2296235,0,-1,0,0.2296235,0,0,2.775558E-17,0,0,0.241709,0.2296235,0,0,6.847937,4.462131,0,0.241709,-0.241709,7.248721,51.77647,0.186497,0.2525859,0,0,4.462131
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1742877,0.1742877,0,-1,0,0.1742877,0,0,0,0,0,0.1834608,0.1742877,0,0,7.116503,4.220422,0,0.1834608,-0.1834608,7.055336,50.39516,0.186497,0.1917165,0,0,4.220422
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.8844061,0.8844061,0,-1,0,0.8844061,0,0,1.110223E-16,0,0,0.9309537,0.8844061,0,0,7.320348,4.036961,0,0.9309537,-0.9309537,6.074025,43.3858,0.186497,0.9728467,0,0,4.036961
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.7224105,0.7224105,0,-1,0,0.7224105,0,0,1.110223E-16,0,0,0.7604321,0.7224105,0,0,8.354741,3.106007,0,0.7604321,-0.7604321,5.272459,37.66035,0.186497,0.7946516,0,0,3.106007
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.199666,2.345575,0,0,0,5.272459,37.66035,0.186497,0,0,0,2.345575
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.199666,2.345575,0,0,0,5.272459,37.66035,0.186497,0,0,0,2.345575
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1748619,0.1748619,0,0,0,0.1748619,0,0,0,0,0,0.1840651,0.1748619,0,0,9.199666,2.345575,0,0.1840651,-0.1840651,5.078437,36.27448,0.186497,0.1923481,0,0,2.345575
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,5.352397,5.352397,5,0,1.53,5.352397,7.109871,0,0,0,0.3805486,0.3709449,0.3523977,0,0,9.404182,2.16151,0.009603705,0,0.009603705,5.087548,36.33956,0.1864973,5.887638,0.3044389,5,2.542059
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,9.394579,2.170153,4.47302,0,4.47302,9.331027,66.65006,0.1864593,0,0.914416,5,3.313173
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.028752,0.028752,0,-1,0,0.028752,3923.768,0,0,0,1.128162,0.03026526,0.028752,0,0,4.921559,6.195871,1.097897,0,1.097897,10.37258,74.08974,0.1864076,0.0316272,0.9025294,0,7.324033
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,2.480718,2.480718,0,0,0,2.480718,58.86784,0,0,0,1.460345,2.611282,2.480718,0,0,3.823662,7.183978,0,1.150937,-1.150937,9.159389,65.42408,0.1864076,2.72879,1.168276,0,8.644323
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.4565305,0.4565305,0,0,0,0.4565305,650.1385,0,0,0,2.96808,0.4805584,0.4565305,0,0,5.102481,6.033041,2.487522,0,2.487522,11.51926,82.28027,0.1862905,0.5021835,2.374464,0,9.001122
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.059324,1.059324,0,0,0,1.059324,260.9836,0,0,0,2.764662,1.115078,1.059324,0,0,2.614959,8.271811,1.649584,0,1.649584,13.08419,93.45833,0.1862129,1.165256,2.211729,0,11.03647
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.369593,1.369593,0,0,0,1.369593,301.4808,1.722008,0,0,4.12906,1.441677,1.369593,0,0,0.9653754,9.756436,0.9653754,0,0.9653754,14.00003,100,0.1861676,1.506552,3.303248,0,13.8855
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861676,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.4978118,0.4978118,0,0,0,0.4978118,629.4603,2.609515,0,0,3.133528,0.5240124,0.4978118,0,0,0,10.62527,0,0,0,14.00003,100,0.1861676,0.547593,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.066381,1.066381,0,0,0,1.066381,193.4774,0.9406998,0,0,2.063206,1.122506,1.066381,0,0,0,10.62527,0,0,0,14.00003,100,0.1861676,1.173019,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861676,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.113384,1.113384,0,0,0,1.113384,0,0,0,0,0,1.171983,1.113384,0,0,0,10.62527,0,1.171983,-1.171983,12.76465,91.17588,0.1861676,1.224723,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,4.358829,3.33,0,-1,0,3.33,0,0,1.02883,1.464713,0,3.505263,3.33,0,0,1.302204,9.453291,0,3.505263,-3.505263,9.069777,64.78399,0.1861676,4.794713,0,0,9.453291
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.196941,5.948028,0,0,0,9.069777,64.78399,0.1861676,0,0,0,5.948028
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.821296,1.821296,0,-1,0,1.821296,0,0,0,0,0,1.917153,1.821296,0,0,5.196941,5.948028,0,1.917153,-1.917153,7.04892,50.34933,0.1861676,2.003425,0,0,5.948028
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.3905371,0.3905371,0,-1,0,0.3905371,0,0,5.551115E-17,0,0,0.4110917,0.3905371,0,0,7.327111,4.030874,0,0.4110917,-0.4110917,6.615591,47.25413,0.1861676,0.4295909,0,0,4.030874
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.78388,3.619782,0,0,0,6.615591,47.25413,0.1861676,0,0,0,3.619782
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.771873,0.771873,0,-1,0,0.771873,0,0,1.110223E-16,0,0,0.8124979,0.771873,0,0,7.78388,3.619782,0,0.8124979,-0.8124979,5.759143,41.13665,0.1861676,0.8490603,0,0,3.619782
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.7922691,0.7922691,0,-1,0,0.7922691,0,0,1.110223E-16,0,0,0.8339674,0.7922691,0,0,8.686655,2.807284,0,0.8339674,-0.8339674,4.880064,34.85753,0.1861676,0.871496,0,0,2.807284
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.7465771,0.7465771,0,-1,0,0.7465771,0,0,1.110223E-16,0,0,0.7858707,0.7465771,0,0,9.613286,1.973317,0,0.7858707,-0.7858707,4.051684,28.94054,0.1861676,0.8212348,0,0,1.973317
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48647,1.187446,0,0,0,4.051684,28.94054,0.1861676,0,0,0,1.187446
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48647,1.187446,0,0,0,4.051684,28.94054,0.1861676,0,0,0,1.187446
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.289537,1.289537,4.7948,0,1.47398,1.289537,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.48647,1.187446,3.33,0,3.33,7.210799,51.50561,0.1862793,1.41849,0,5,1.187446
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.2061292,0.2061292,3.711392,0,1.17821,0.2061292,0,0,0,0,0,0,0,3.505263,3.33,7.156476,4.184446,3.33,0,3.33,10.36992,74.07067,0.1863112,0.2267421,0,5,4.184446
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,2.697528,0,0.9014251,0,0,0,0,0,1.263824,0,0,2.697528,2.562652,3.826475,7.181447,3.826475,0,3.826475,14.00003,100,0.1862422,0,1.011059,5,8.445271
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.2068653,0.2068653,0,0,0,0.2068653,1017.126,1.886328,0,0,2.104081,0.2177529,0.2068653,0,0,0,10.62527,0,0,0,14.00003,100,0.1862422,0.2275518,1.683265,0,12.72936
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.5093811,0.5093811,0,-1,0,0.5093811,756.94,3.319518,0,0,3.855709,0.5361906,0.5093811,0,0,0,10.62527,0,0,0,14.00003,100,0.1862422,0.5603192,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,2.839564,2.839564,0,0,0,2.839564,147.6513,1.203637,0,0,4.192652,2.989014,2.839564,0,0,0,10.62527,0,0,0,14.00003,100,0.1862422,3.12352,3.354121,0,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1862422,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.7586393,0.7586393,0,0,0,0.7586393,332.1169,1.721002,0,0,2.519569,0.7985677,0.7586393,0,0,0,10.62527,0,0,0,14.00003,100,0.1862422,0.8345033,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.438695,1.438695,0,0,0,1.438695,192.1921,1.250642,0,0,2.765058,1.514416,1.438695,0,0,0,10.62527,0,0,0,14.00003,100,0.1862422,1.582564,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.6419294,0.6419294,0,-1,0,0.6419294,461.9319,2.289562,0,0,2.965277,0.6757151,0.6419294,0,0,0,10.62527,0,0,0,14.00003,100,0.1862422,0.7061223,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,4.02916,4.02916,2.041685,0,0.72238,4.02916,51.92346,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.1862422,4.432076,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.3624043,0.3624043,0,0,0,0.3624043,253.2293,0.5362356,0,0,0.9177139,0.3814783,0.3624043,0,0,0,10.62527,0,0,0,14.00003,100,0.1862422,0.3986448,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.421182,1.421182,0,0,0,1.421182,50.93048,0,0,0,0.7238148,1.495981,1.421182,0,0,0,10.62527,0,0.7721662,-0.7721662,13.18609,94.1862,0.1862422,1.5633,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,3.518465,3.518465,4.421583,0,1.372092,3.518465,0,0,0,0,0,0,0,0.9031184,0.8579624,0.8579624,9.853108,0.8579624,0,0.8579624,14.00003,100,0.186271,3.870311,0,5,9.853108
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,2.230486,2.230486,0,-1,0,2.230486,0,0,0,0,0,2.34788,2.230486,0,0,0,10.62527,0,2.34788,-2.34788,11.52515,82.3223,0.186271,2.453535,0,0,10.62527
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.751047,0.751047,0,-1,0,0.751047,0,0,1.110223E-16,0,0,0.7905757,0.751047,0,0,2.608756,8.277394,0,0.7905757,-0.7905757,10.6918,76.36989,0.186271,0.8261517,0,0,8.277394
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,2.111574,2.111574,0,-1,0,2.111574,0,0,0,0,0,2.22271,2.111574,0,0,3.487173,7.486818,0,2.22271,-2.22271,8.348864,59.63462,0.186271,2.322732,0,0,7.486818
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.5331007,0.5331007,0,-1,0,0.5331007,0,0,0,0,0,0.5611586,0.5331007,0,0,5.956851,5.264109,0,0.5611586,-0.5611586,7.75735,55.40953,0.186271,0.5864107,0,0,5.264109
