Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.5346271,0.5346271,0,-1,0,0.5346271,0,0,1.110223E-16,0,0,0.5627654,0.5346271,0,0,6.58036,4.70295,0,0.5627654,-0.5627654,7.164144,51.17235,0.186271,0.5880898,0,0,4.70295
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.205655,4.140184,0,0,0,7.164144,51.17235,0.186271,0,0,0,4.140184
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.9339876,0.9339876,0,-1,0,0.9339876,0,0,1.110223E-16,0,0,0.9831448,0.9339876,0,0,7.205655,4.140184,0,0.9831448,-0.9831448,6.127818,43.77004,0.186271,1.027386,0,0,4.140184
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.09420732,0.09420732,0,-1,0,0.09420732,0,0,1.387779E-17,0,0,0.0991656,0.09420732,0,0,8.298038,3.15704,0,0.0991656,-0.0991656,6.023288,43.0234,0.186271,0.1036281,0,0,3.15704
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.06034902,0.06034902,0,-1,0,0.06034902,0,0,6.938894E-18,0,0,0.06352528,0.06034902,0,0,8.408222,3.057874,0,0.06352528,-0.06352528,5.956326,42.5451,0.186271,0.06638392,0,0,3.057874
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.8864486,0.8864486,0,-1,0,0.8864486,0,0,1.110223E-16,0,0,0.9331037,0.8864486,0,0,8.478806,2.994349,0,0.9331037,-0.9331037,4.972749,35.51956,0.186271,0.9750934,0,0,2.994349
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.09014614,0.09014614,0,0,0,0.09014614,0,0,0,0,0,0.09489067,0.09014614,0,0,9.515588,2.061245,0,0.09489067,-0.09489067,4.872725,34.80511,0.186271,0.09916075,0,0,2.061245
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.621022,1.966354,0,0,0,4.872725,34.80511,0.186271,0,0,0,1.966354
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,2.118155,2.118155,5,0,1.53,2.118155,29.69588,0,0,0,0.6290045,0,0,2.881845,2.737753,9.621022,1.966354,3.366758,0,3.366758,8.066712,57.61926,0.1863787,2.32997,0.5032036,5,2.595359
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,1.925763,1.925763,4.973258,0,1.522699,1.925763,33.3155,0,0,0,0.6415777,0,0,3.047494,2.895119,6.254264,4.996437,3.536697,0,3.536697,11.42192,81.58496,0.1864917,2.11834,0.5132622,5,5.638014
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,2.717567,8.179464,0.7824363,0,0.7824363,12.1642,86.88698,0.1864551,0,0.625949,0,8.9619
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,1.723167,1.723167,0,0,0,1.723167,58.43854,0,0,0,1.006994,1.81386,1.723167,0,0,1.935131,8.883657,0,0.8068662,-0.8068662,11.31369,80.81191,0.1864551,1.895483,0.8055948,0,9.89065
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,2.419635,2.419635,0,0,0,2.419635,106.0363,0,0,0,2.565693,2.546984,2.419635,0,0,2.831649,8.07679,0.0187081,0,0.0187081,11.33144,80.93868,0.1864542,2.661599,2.052554,0,10.64248
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.440733,0.440733,0,0,0,0.440733,615.476,0,0,0,2.712606,0.4639295,0.440733,0,0,2.812941,8.093628,2.248676,0,2.248676,13.46472,96.17638,0.186349,0.4848063,2.170085,0,10.80623
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,3.810912,3.810912,2.36753,0,0.8113357,3.810912,54.67493,0,0,0,2.083614,1.51935,1.443382,0,0,0.5642642,10.11744,0.5642642,0,0.5642642,14.00003,100,0.1863634,4.192004,1.666891,5,12.20105
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,2.358319,2.358319,0,-1,0,2.358319,163.6251,1.37636,0,0,3.858801,2.482441,2.358319,0,0,0,10.62527,0,0,0,14.00003,100,0.1863634,2.594151,3.087041,0,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,1.696243,1.696243,0,0,0,1.696243,92.97307,0,0,0,1.57705,1.785519,1.696243,0,0,0,10.62527,0,0.2084698,-0.2084698,13.78028,98.43038,0.1863634,1.865868,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,1.16671,1.16671,0,0,0,1.16671,119.2362,0,0,0,1.391141,1.228116,1.16671,0,0,0.2316331,10.4168,0.1630247,0,0.1630247,13.93494,99.53509,0.1863558,1.283381,1.112913,0,11.80795
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.320961,1.320961,0,0,0,1.320961,40.73945,0,0,0,0.5381524,1.390486,1.320961,0,0,0.06860841,10.56353,0,0.8523331,-0.8523331,13.0365,93.11769,0.1863558,1.453057,0.4305219,0,11.10168
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,4.514212,4.514212,5,0,1.53,4.514212,0,0,0,0,0,0,0,0.4857878,0.4614984,1.015645,9.711193,0.4614984,0,0.4614984,13.47432,96.24493,0.1863711,4.965633,0,5,9.711193
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,1.173517,1.173517,0,-1,0,1.173517,0,0,2.220446E-16,0,0,1.235281,1.173517,0,0,0.5541468,10.12654,0,1.235281,-1.235281,12.17222,86.94424,0.1863711,1.290868,0,0,10.12654
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,4.309515,3.33,0,-1,0,3.33,0,0,0.9795154,1.410467,0,3.505263,3.33,0,0,1.926681,8.891261,0,3.505263,-3.505263,8.477346,60.55235,0.1863711,4.740467,0,0,8.891261
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1942406,0.1942406,0,-1,0,0.1942406,0,0,0,0,0,0.2044638,0.1942406,0,0,5.821418,5.385998,0,0.2044638,-0.2044638,8.261823,59.0129,0.1863711,0.2136647,0,0,5.385998
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.2349343,0.2349343,0,-1,0,0.2349343,0,0,2.775558E-17,0,0,0.2472993,0.2349343,0,0,6.0486,5.181534,0,0.2472993,-0.2472993,8.001146,57.15093,0.1863711,0.2584278,0,0,5.181534
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.323377,4.934235,0,0,0,8.001146,57.15093,0.1863711,0,0,0,4.934235
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.04663464,0.04663464,0,-1,0,0.04663464,0,0,6.938894E-18,0,0,0.0490891,0.04663464,0,0,6.323377,4.934235,0,0.0490891,-0.0490891,7.949401,56.78133,0.1863711,0.0512981,0,0,4.934235
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.6248919,0.6248919,0,-1,0,0.6248919,0,0,0,0,0,0.657781,0.6248919,0,0,6.37792,4.885146,0,0.657781,-0.657781,7.25604,51.82875,0.1863711,0.6873811,0,0,4.885146
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.2375312,0.2375312,0,-1,0,0.2375312,0,0,5.551115E-17,0,0,0.2500328,0.2375312,0,0,7.108788,4.227365,0,0.2500328,-0.2500328,6.992482,49.9462,0.1863711,0.2612843,0,0,4.227365
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.3795025,0.3795025,0,-1,0,0.3795025,0,0,5.551115E-17,0,0,0.3994763,0.3795025,0,0,7.386602,3.977332,0,0.3994763,-0.3994763,6.571397,46.93845,0.1863711,0.4174528,0,0,3.977332
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.5428958,0.5428958,0,-1,0,0.5428958,0,0,1.110223E-16,0,0,0.5714692,0.5428958,0,0,7.830465,3.577856,0,0.5714692,-0.5714692,5.969015,42.63574,0.1863711,0.5971854,0,0,3.577856
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.3877176,0.3877176,0,0,0,0.3877176,0,0,5.551115E-17,0,0,0.4081238,0.3877176,0,0,8.465431,3.006387,0,0.4081238,-0.4081238,5.538815,39.56289,0.1863711,0.4264893,0,0,3.006387
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.918901,2.598263,0,0,0,5.538815,39.56289,0.1863711,0,0,0,2.598263
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,1.741392,1.741392,0,0,0,1.741392,61.36305,0,0,0,1.068571,1.833044,1.741392,0,0,8.918901,2.598263,0,0.7644727,-0.7644727,4.73299,33.807,0.1863711,1.915531,0.8548568,0,3.666834
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,5.703994,5.703994,5,0,1.53,5.703994,36.43485,0,0,0,2.078242,0.7410465,0.7039942,0,0,9.768315,1.83379,1.337195,0,1.337195,6.001565,42.86823,0.1864053,6.274394,1.662593,5,3.912032
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,2.357343,2.357343,0,-1,0,2.357343,153.5221,0,0,0,3.619042,2.481414,2.357343,0,0,8.431121,3.037266,1.137628,0,1.137628,7.080814,50.57714,0.1863521,2.593078,2.895234,0,6.656308
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.3413227,0.3413227,0,0,0,0.3413227,1224.78,0,0,0,4.180453,0.3592871,0.3413227,0,0,7.293492,4.061131,3.821166,0,3.821166,10.70589,76.47049,0.1861737,0.375455,3.344362,0,8.241585
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,0.9314467,0.9314467,0,0,0,0.9314467,471.4989,0,0,0,4.391761,0.9804702,0.9314467,0,0,3.472326,7.500181,3.411291,0,3.411291,13.94212,99.5864,0.1860147,1.024591,3.513409,0,11.89194
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.061561,1.061561,0,0,0,1.061561,390.8565,2.970712,0,0,4.14918,1.117433,1.061561,0,0,0.0610354,10.57034,0.0610354,0,0.0610354,14.00003,100,0.1860119,1.167717,3.319344,0,14.71952
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.131824,1.131824,0,0,0,1.131824,392.5074,3.251098,0,0,4.442492,1.191393,1.131824,0,0,0,10.62527,0,0,0,14.00003,100,0.1860119,1.245006,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860119,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,1.214207,1.214207,0,0,0,1.214207,246.3598,1.713205,0,0,2.991318,1.278112,1.214207,0,0,0,10.62527,0,0,0,14.00003,100,0.1860119,1.335628,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860119,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.5668906,0.5668906,0,0,0,0.5668906,101.6885,0,0,0,0.5764627,0.596727,0.5668906,0,0,0,10.62527,0,0.02026425,-0.02026425,13.97867,99.84743,0.1860119,0.6235796,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.72229,1.72229,0,0,0,1.72229,0,0,2.220446E-16,0,0,1.812937,1.72229,0,0,0.02251583,10.60501,0,1.812937,-1.812937,12.06766,86.19743,0.1860119,1.894519,0,0,10.60501
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.03689,8.792073,0,0,0,12.06766,86.19743,0.1860119,0,0,0,8.792073
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.03689,8.792073,0,0,0,12.06766,86.19743,0.1860119,0,0,0,8.792073
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,3.980245,3.33,0,-1,0,3.33,0,0,0.6502452,1.04827,0,3.505263,3.33,0,0,2.03689,8.792073,0,3.505263,-3.505263,8.372792,59.80554,0.1860119,4.37827,0,0,8.792073
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.366375,0.366375,0,-1,0,0.366375,0,0,0,0,0,0.3856579,0.366375,0,0,5.931627,5.28681,0,0.3856579,-0.3856579,7.966273,56.90184,0.1860119,0.4030125,0,0,5.28681
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.360136,4.901152,0,0,0,7.966273,56.90184,0.1860119,0,0,0,4.901152
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.7698737,0.7698737,0,-1,0,0.7698737,0,0,1.110223E-16,0,0,0.8103933,0.7698737,0,0,6.360136,4.901152,0,0.8103933,-0.8103933,7.112043,50.80021,0.1860119,0.8468611,0,0,4.901152
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.9605456,0.9605456,0,-1,0,0.9605456,0,0,0,0,0,1.011101,0.9605456,0,0,7.260573,4.090758,0,1.011101,-1.011101,6.04625,43.18741,0.1860119,1.0566,0,0,4.090758
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1102309,0.1102309,0,-1,0,0.1102309,0,0,1.387779E-17,0,0,0.1160326,0.1102309,0,0,8.384018,3.079658,0,0.1160326,-0.1160326,5.923941,42.31378,0.1860119,0.121254,0,0,3.079658
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.08320102,0.08320102,0,-1,0,0.08320102,0,0,1.387779E-17,0,0,0.08758003,0.08320102,0,0,8.512943,2.963625,0,0.08758003,-0.08758003,5.831624,41.65437,0.1860119,0.09152112,0,0,2.963625
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1876212,0.1876212,0,-1,0,0.1876212,0,0,2.775558E-17,0,0,0.197496,0.1876212,0,0,8.610254,2.876045,0,0.197496,-0.197496,5.623445,40.16738,0.1860119,0.2063833,0,0,2.876045
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.3139389,0.3139389,0,0,0,0.3139389,0,0,0,0,0,0.330462,0.3139389,0,0,8.829695,2.678549,0,0.330462,-0.330462,5.275107,37.67926,0.1860119,0.3453328,0,0,2.678549
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1712222,0.1712222,0,0,0,0.1712222,0,0,0,0,0,0.1802339,0.1712222,0,0,9.196875,2.348087,0,0.1802339,-0.1802339,5.085124,36.32224,0.1860119,0.1883444,0,0,2.348087
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,2.895011,2.895011,5,0,1.53,2.895011,22.54072,0,0,0,0.6525563,0,0,2.104989,1.99974,9.397134,2.167853,2.652296,0,2.652296,7.601313,54.29498,0.1860952,3.184512,0.522045,5,2.82041
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,2.154674,2.154674,4.803402,0,1.476329,2.154674,43.13314,0,0,0,0.9293784,0,0,2.648728,2.516292,6.744838,4.55492,3.44567,0,3.44567,10.87016,77.64386,0.1862027,2.370141,0.7435027,5,5.484298
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.630009,1.630009,0,-1,0,1.630009,98.61344,0,0,0,1.607408,1.715799,1.630009,0,0,3.299168,7.656023,0,0.108391,-0.108391,10.75591,76.82777,0.1862027,1.79301,1.285926,0,9.263432
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,2.778027,2.778027,0,0,0,2.778027,121.089,0,0,0,3.363883,2.924239,2.778027,0,0,3.419602,7.547632,0.4396448,0,0.4396448,11.17299,79.80692,0.1861823,3.05583,2.691107,0,10.91152
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.7377316,0.7377316,0,0,0,0.7377316,522.9813,0.1016808,0,0,3.858198,0.7765595,0.7377316,0,0,2.979958,7.943313,2.979958,0,2.979958,14.00003,100,0.1860437,0.8115047,3.086558,0,11.80151
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.166191,0.166191,0,0,0,0.166191,2190.055,3.464737,0,0,3.639675,0.1749379,0.166191,0,0,0,10.62527,0,0,0,14.00003,100,0.1860437,0.1828101,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,2.012286,2.012286,0,0,0,2.012286,213.6975,2.182009,0,0,4.300204,2.118196,2.012286,0,0,0,10.62527,0,0,0,14.00003,100,0.1860437,2.213514,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.1803908,0.1803908,0,-1,0,0.1803908,2017.884,3.450192,0,0,3.640077,0.189885,0.1803908,0,0,0,10.62527,0,0,0,14.00003,100,0.1860437,0.1984299,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.7308718,0.7308718,0,0,0,0.7308718,274.7821,1.238966,0,0,2.008305,0.7693388,0.7308718,0,0,0,10.62527,0,0,0,14.00003,100,0.1860437,0.803959,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860437,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.598566,1.598566,0,0,0,1.598566,39.72405,0,0,0,0.6350152,1.682701,1.598566,0,0,0,10.62527,0,1.047686,-1.047686,12.89567,92.11175,0.1860437,1.758422,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.164095,9.577588,0,0,0,12.89567,92.11175,0.1860437,0,0,0,9.577588
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,4.733611,3.33,0,-1,0,3.33,0,0,1.403611,1.876972,0,3.505263,3.33,0,0,1.164095,9.577588,0,3.505263,-3.505263,9.200798,65.71986,0.1860437,5.206972,0,0,9.577588
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,3.981168,3.33,0,-1,0,3.33,0,0,0.6511676,1.049284,0,3.505263,3.33,0,0,5.058832,6.072325,0,3.505263,-3.505263,5.505927,39.32797,0.1860437,4.379284,0,0,6.072325
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,3.381791,2.438709,0,-1,0,2.438709,0,0,0.9430818,1.281261,0,2.567062,2.438709,0,0,8.953569,2.567062,0,2.567062,-2.567062,2.800006,20,0.1860437,3.71997,0,0,2.567062
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.4553088,0,0,-1,0,0,0,0,0.4553088,0.5008397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860437,0.5008397,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1723823,0,0,-1,0,0,0,0,0.1723823,0.1896205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860437,0.1896205,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.7095293,0,0,-1,0,0,0,0,0.7095293,0.7804823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860437,0.7804823,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860437,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.4461069,0,0,-1,0,0,0,0,0.4461069,0.4907176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860437,0.4907176,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.998751,0,0,-1,0,0,0,0,0.998751,1.098626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860437,1.098626,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860437,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.2298299,0.2298299,3.735093,0,1.18468,0.2298299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1860772,0.2528129,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.6399636,0.6399636,4.145227,0,1.296647,0.6399636,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1861417,0.70396,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.1861486,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.392851,1.392851,0,0,0,1.392851,74.92036,0,0,0,1.043529,1.466159,1.392851,0,0,1.62009,9.167193,0,0.42263,-0.42263,12.01758,85.83971,0.1861486,1.532136,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,2.549437,2.549437,0,-1,0,2.549437,68.62862,0,0,0,1.749644,2.683618,2.549437,0,0,2.089679,8.744563,0,0.9339744,-0.9339744,11.03309,78.80762,0.1861486,2.804381,1.399715,0,10.49421
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,3.127429,7.810589,1.565161,0,1.565161,12.51793,89.41361,0.1860761,0,1.252128,0,9.37575
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.3786293,0.3786293,0,0,0,0.3786293,572.3299,0.2061839,0,0,2.167009,0.3985572,0.3786293,0,0,1.562268,9.219234,1.562268,0,1.562268,14.00003,100,0.1860037,0.4164923,1.733607,0,11.38624
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.857798,0,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860037,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860037,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,3.272909,3.272909,0,-1,0,3.272909,30.44796,0,0,0.2701997,0.9965338,3.445167,3.272909,0,0,0,10.62527,0,2.448633,-2.448633,11.41894,81.56371,0.1860037,3.6002,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,1.234616,1.234616,0,0,0,1.234616,144.5285,0,0,0,1.784372,1.299595,1.234616,0,0,2.720704,8.176641,0.4847767,0,0.4847767,11.87884,84.84869,0.1859813,1.358077,1.427498,0,9.961013
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.287726,1.287726,0,0,0,1.287726,92.43467,0,0,0,1.190305,1.355501,1.287726,0,0,2.235927,8.61294,0,0.1651958,-0.1651958,11.70471,83.6049,0.1859813,1.416499,0.9522444,0,9.803246
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,2.262132,2.262132,0,0,0,2.262132,14.78887,0,4.440892E-16,0,0.3345439,2.381192,2.262132,0,0,2.419478,8.447744,0,2.046648,-2.046648,9.547353,68.19524,0.1859813,2.488346,0.2676351,0,8.782288
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.8023778,0.8023778,0,0,0,0.8023778,0,0,0,0,0,0.8446082,0.8023778,0,0,4.693532,6.401096,0,0.8446082,-0.8446082,8.657058,61.836,0.1859813,0.8826156,0,0,6.401096
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.7081623,0.7081623,0,-1,0,0.7081623,0,0,1.110223E-16,0,0,0.745434,0.7081623,0,0,5.631985,5.556488,0,0.745434,-0.745434,7.871301,56.22347,0.1859813,0.7789785,0,0,5.556488
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.375412,1.375412,0,-1,0,1.375412,0,0,2.220446E-16,0,0,1.447802,1.375412,0,0,6.460245,4.811054,0,1.447802,-1.447802,6.345184,45.32265,0.1859813,1.512953,0,0,4.811054
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,4.025248,3.195089,0,-1,0,3.195089,0,0,0.8301591,1.232684,0,3.363251,3.195089,0,0,8.068914,3.363251,0,3.363251,-3.363251,2.800006,20,0.1859813,4.427773,0,0,3.363251
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.55889,0,0,-1,0,0,0,0,0.55889,0.614779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859813,0.614779,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1141376,0,0,-1,0,0,0,0,0.1141376,0.1255513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859813,0.1255513,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859813,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859813,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0008807366,0,0,-1,0,0,0,0,0.0008807366,0.0009688103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859813,0.0009688103,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859813,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.8171927,0,0,-1,0,0,0,0,0.8171927,0.898912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859813,0.898912,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.2773409,0.2773409,3.782604,0,1.197651,0.2773409,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1860183,0.305075,0,5,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.2623672,0.2623672,3.76763,0,1.193563,0.2623672,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1860541,0.2886039,0,5,2.997
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,1.638273,1.638273,4.931724,0,1.511361,1.638273,6.826213,0,0,0,0.111832,0,0,3.293452,3.128779,5.14586,5.994,3.240611,0,3.240611,12.19255,87.08947,0.1861605,1.8021,0.08946557,5,6.105832
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,2.68887,2.68887,0,0,0,2.68887,24.68328,0,4.440892E-16,0,0.6637014,2.83039,2.68887,0,0,1.905249,8.91055,0,2.166688,-2.166688,9.90866,70.776,0.1861605,2.957757,0.5309611,0,9.574251
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,2.005116,2.005116,0,-1,0,2.005116,20.49549,0,0,0,0.4109584,2.110648,2.005116,0,0,4.312681,6.743861,0,1.69969,-1.69969,8.117029,57.97866,0.1861605,2.205627,0.3287667,0,7.15482
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.544581,1.544581,0,0,0,1.544581,129.1837,0,0,0,1.995347,1.625875,1.544581,0,0,6.201225,5.044171,0.3694729,0,0.3694729,8.467542,60.48232,0.1861434,1.699039,1.596278,0,7.039519
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,5.831752,5.376697,3.005812,0,3.005812,11.31911,80.85059,0.1860046,0,2.404649,0,8.382509
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,1.955148,1.955148,0,0,0,1.955148,83.4062,0,0,0,1.630714,2.05805,1.955148,0,0,2.82594,8.081928,0,0.4273357,-0.4273357,10.86865,77.63309,0.1860046,2.150662,1.304572,0,9.712642
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,2.097012,2.097012,0,0,0,2.097012,63.51811,0,0,0,1.331982,2.207381,2.097012,0,0,3.300758,7.654592,0,0.8753986,-0.8753986,9.945903,71.04202,0.1860046,2.306713,1.065586,0,8.986574
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,1.394485,1.394485,0,-1,0,1.394485,45.50601,0,2.220446E-16,0,0.6345745,1.467879,1.394485,0,0,4.273423,6.779193,0,0.8333044,-0.8333044,9.067523,64.76789,0.1860046,1.533933,0.5076596,0,7.413768
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,2.410303,2.410303,0,0,0,2.410303,43.77199,0,0,0,1.055038,2.537161,2.410303,0,0,5.199317,5.945889,0,1.482124,-1.482124,7.505228,53.60866,0.1860046,2.651334,0.8440301,0,7.000927
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0,0,0,1.46603,0,0,0,0,6.846121,4.463766,1.46603,0,1.46603,8.896026,63.54291,0.185937,0,1.172824,0,5.929795
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.7349204,0.7349204,0,0,0,0.7349204,105.1654,0,0,0,0.7728823,0.7736005,0.7349204,0,0,5.380091,5.783193,0,0.0007181283,-0.0007181283,8.895268,63.53751,0.185937,0.8084125,0.6183059,0,6.556075
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,2.056927,2.056927,0,0,0,2.056927,0,0,4.440892E-16,0,0,2.165186,2.056927,0,0,5.380889,5.782475,0,2.165186,-2.165186,6.612962,47.23535,0.185937,2.262619,0,0,5.782475
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,2.68606,2.68606,0,-1,0,2.68606,0,0,0,0,0,2.827432,2.68606,0,0,7.786651,3.617288,0,2.827432,-2.827432,3.632587,25.947,0.185937,2.954667,0,0,3.617288
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,3.323959,0.7503633,0,-1,0,0.7503633,0,0,2.573596,2.905991,0,0.7898561,0.7503633,0,0,10.92824,0.7898561,0,0.7898561,-0.7898561,2.800006,20,0.185937,3.656355,0,0,0.7898561
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,2.155872,0,0,-1,0,0,0,0,2.155872,2.371459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.185937,2.371459,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.7344738,0,0,-1,0,0,0,0,0.7344738,0.8079212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.185937,0.8079212,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.6576518,0,0,-1,0,0,0,0,0.6576518,0.723417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.185937,0.723417,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1026028,0,0,-1,0,0,0,0,0.1026028,0.112863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.185937,0.112863,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.7987475,0,0,-1,0,0,0,0,0.7987475,0.8786223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.185937,0.8786223,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.2976881,0,0,-1,0,0,0,0,0.2976881,0.3274569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.185937,0.3274569,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.4531115,0,0,-1,0,0,0,0,0.4531115,0.4984227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.185937,0.4984227,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1873532,0,0,-1,0,0,0,0,0.1873532,0.2060885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.185937,0.2060885,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.04309253,0.04309253,3.548356,0,1.133701,0.04309253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1859563,0.04740179,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.7013791,0.7013791,4.206642,0,1.313413,0.7013791,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.186025,0.771517,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,1.724579,1.724579,5,0,1.53,1.724579,46.45642,0,0,0,0.8011774,0,0,3.275421,3.11165,5.14586,5.994,3.912828,0,3.912828,12.83027,91.64461,0.1861263,1.897037,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,2.839814,2.839814,0,0,0,2.839814,68.32796,0,4.440892E-16,0,1.940387,2.989278,2.839814,0,0,1.233032,9.515545,0,1.048891,-1.048891,11.72464,83.74728,0.1861263,3.123796,1.55231,0,11.45593
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,4.384213,3.33,0,-1,0,3.33,76.27864,0,1.054213,1.492634,2.540079,3.505263,3.33,0,0,2.398467,8.466654,0,0.9651844,-0.9651844,10.70725,76.48019,0.1861263,4.822634,2.032063,0,11.00673
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,0.843818,0.843818,0,0,0,0.843818,496.5435,0,0,0,4.189923,0.8882295,0.843818,0,0,3.470894,7.50147,3.301694,0,3.301694,13.83951,98.85345,0.1859745,0.9281998,3.351938,0,11.69139
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.453603,0.453603,0,0,0,0.453603,1017.143,3.967115,0,0,4.613793,0.4774768,0.453603,0,0,0.1692004,10.47299,0.1692004,0,0.1692004,14.00003,100,0.1859667,0.4989633,3.691034,0,15.08679
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859667,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,1.57086,1.57086,0,0,0,1.57086,289.7541,2.898093,0,0,4.55163,1.653537,1.57086,0,0,0,10.62527,0,0,0,14.00003,100,0.1859667,1.727946,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,1.391809,1.391809,0,-1,0,1.391809,310.8726,2.861691,0,0,4.326753,1.465062,1.391809,0,0,0,10.62527,0,0,0,14.00003,100,0.1859667,1.53099,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,1.683297,1.683297,0,0,0,1.683297,174.5143,1.165704,0,0,2.937596,1.771892,1.683297,0,0,0,10.62527,0,0,0,14.00003,100,0.1859667,1.851627,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,0.8867232,0.8867232,0,0,0,0.8867232,214.4433,0.9681253,0,0,1.901518,0.9333929,0.8867232,0,0,0,10.62527,0,0,0,14.00003,100,0.1859667,0.9753956,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,3.725198,3.725198,2.965233,0,0.9745086,3.725198,21.47438,1.110223E-16,0,0,0.799963,0.799963,0.7599648,0,0,0,10.62527,0,0,0,14.00003,100,0.1859667,4.097717,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,4.048762,4.048762,4.048762,0,1.270312,4.048762,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859667,4.453639,0,5,10.62527
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.570724,1.570724,0,-1,0,1.570724,0,0,2.220446E-16,0,0,1.653394,1.570724,0,0,0,10.62527,0,1.653394,-1.653394,12.2572,87.55124,0.1859667,1.727797,0,0,10.62527
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,3.78933,3.33,0,-1,0,3.33,0,0,0.4593304,0.8382635,0,3.505263,3.33,0,0,1.837105,8.97188,0,3.505263,-3.505263,8.562325,61.15935,0.1859667,4.168263,0,0,8.97188
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,5.235835,3.33,0,-1,0,3.33,0,0,1.905834,2.429418,0,3.505263,3.33,0,0,5.731842,5.466617,0,3.505263,-3.505263,4.867454,34.76746,0.1859667,5.759418,0,0,5.466617
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.8631554,0.8631554,0,-1,0,0.8631554,0,0,1.110223E-16,0,0,0.9085847,0.8631554,0,0,9.626578,1.961354,0,0.9085847,-0.9085847,3.909722,27.92653,0.1859667,0.949471,0,0,1.961354
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.3884931,0.3884931,0,-1,0,0.3884931,0,0,0,0,0,0.4089401,0.3884931,0,0,10.63612,1.052769,0,0.4089401,-0.4089401,3.478661,24.84753,0.1859667,0.4273424,0,0,1.052769
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.743808,0.6116376,0,-1,0,0.6116376,0,0,0.1321704,0.2065512,0,0.643829,0.6116376,0,0,11.09049,0.643829,0,0.643829,-0.643829,2.800006,20,0.1859667,0.8181888,0,0,0.643829
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.7052045,0,0,-1,0,0,0,0,0.7052045,0.7757249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859667,0.7757249,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.5880048,0,0,-1,0,0,0,0,0.5880048,0.6468053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859667,0.6468053,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.5020202,0,0,-1,0,0,0,0,0.5020202,0.5522222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859667,0.5522222,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.9128918,0,0,-1,0,0,0,0,0.9128918,1.004181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859667,1.004181,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.8911967,0.8911967,4.39646,0,1.365234,0.8911967,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1860494,0.9803165,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.6310263,0.6310263,4.13629,0,1.294207,0.6310263,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1861126,0.6941289,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,2.586904,2.586904,4.911945,0,1.505961,2.586904,47.30387,0,0,0,1.223706,0,0,2.325041,2.208789,5.14586,5.994,3.432495,0,3.432495,12.37459,88.38973,0.1862159,2.845595,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.286656,1.286656,0,0,0,1.286656,174.0861,0,0,0,2.239888,1.354374,1.286656,0,0,1.713365,9.083245,0.885514,0,0.885514,13.21466,94.39024,0.1861753,1.415321,1.791911,0,11.32313
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,4.982587,3.33,0,-1,0,3.33,88.51918,4.440892E-16,1.652587,2.150846,2.947689,3.505263,3.33,0,0,0.8278511,9.880208,0,0.5575745,-0.5575745,12.62692,90.19214,0.1861753,5.480845,2.358151,0,12.8279
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,3.167494,3.167494,1.25,0,0.50625,3.167494,117.7995,0.2655005,0,0,3.731293,2.018415,1.917494,0,0,1.447378,9.322634,1.447378,0,1.447378,14.00003,100,0.1861089,3.484243,2.985035,5,13.05393
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,2.736468,2.736468,0,0,0,2.736468,167.5605,1.704747,0,0,4.58524,2.880493,2.736468,0,0,0,10.62527,0,0,0,14.00003,100,0.1861089,3.010115,3.668192,0,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.506064,1.506064,0,0,0,1.506064,254.3676,2.245608,0,0,3.830939,1.585331,1.506064,0,0,0,10.62527,0,0,0,14.00003,100,0.1861089,1.656671,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861089,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.458357,1.458357,0,-1,0,1.458357,267.2415,2.362223,0,0,3.897335,1.535113,1.458357,0,0,0,10.62527,0,0,0,14.00003,100,0.1861089,1.604193,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,3.530971,3.530971,1.25,0,0.50625,3.530971,82.81868,0.5232814,0,0,2.924304,2.401022,2.280971,0,0,0,10.62527,0,0,0,14.00003,100,0.1861089,3.884068,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861089,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.441061,1.441061,0,0,0,1.441061,34.66022,0,0,0,0.4994751,1.516907,1.441061,0,0,0,10.62527,0,1.017432,-1.017432,12.92756,92.33954,0.1861089,1.585168,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.06320698,0.06320698,0,0,0,0.06320698,0,0,0,0,0,0.06653366,0.06320698,0,0,1.13048,9.607842,0,0.06653366,-0.06653366,12.85743,91.83859,0.1861089,0.06952768,0,0,9.607842
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,2.235495,2.235495,0,-1,0,2.235495,0,0,4.440892E-16,0,0,2.353153,2.235495,0,0,1.204406,9.541309,0,2.353153,-2.353153,10.37699,74.12119,0.1861089,2.459044,0,0,9.541309
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,5.536624,3.33,0,-1,0,3.33,0,0,2.206625,2.760287,0,3.505263,3.33,0,0,3.81902,7.188157,0,3.505263,-3.505263,6.682116,47.72931,0.1861089,6.090287,0,0,7.188157
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.8327142,0.8327142,0,-1,0,0.8327142,0,0,1.110223E-16,0,0,0.8765413,0.8327142,0,0,7.713757,3.682893,0,0.8765413,-0.8765413,5.75816,41.12963,0.1861089,0.9159856,0,0,3.682893
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1620218,0.1620218,0,-1,0,0.1620218,0,0,2.775558E-17,0,0,0.1705493,0.1620218,0,0,8.687692,2.806352,0,0.1705493,-0.1705493,5.578385,39.84553,0.1861089,0.178224,0,0,2.806352
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.5529818,0.5529818,0,-1,0,0.5529818,0,0,1.110223E-16,0,0,0.5820861,0.5529818,0,0,8.877191,2.635803,0,0.5820861,-0.5820861,4.964813,35.46288,0.1861089,0.60828,0,0,2.635803
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.2652371,0.2652371,0,-1,0,0.2652371,0,0,0,0,0,0.2791969,0.2652371,0,0,9.523952,2.053717,0,0.2791969,-0.2791969,4.670514,33.36074,0.1861089,0.2917608,0,0,2.053717
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.2821911,0.2821911,0,-1,0,0.2821911,0,0,5.551115E-17,0,0,0.2970433,0.2821911,0,0,9.834171,1.77452,0,0.2970433,-0.2970433,4.357402,31.12424,0.1861089,0.3104102,0,0,1.77452
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16422,1.477476,0,0,0,4.357402,31.12424,0.1861089,0,0,0,1.477476
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16422,1.477476,0,0,0,4.357402,31.12424,0.1861089,0,0,0,1.477476
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.2603402,0.2603402,0,-1,0,0.2603402,0,0,5.551115E-17,0,0,0.2740423,0.2603402,0,0,10.16422,1.477476,0,0.2740423,-0.2740423,4.068536,29.06092,0.1861089,0.2863742,0,0,1.477476
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.07851012,0.07851012,0,0,0,0.07851012,0,0,0,0,0,0.08264223,0.07851012,0,0,10.46871,1.203434,0,0.08264223,-0.08264223,3.981424,28.43869,0.1861089,0.08636113,0,0,1.203434
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.56054,1.120792,0,0,0,3.981424,28.43869,0.1861089,0,0,0,1.120792
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,10.56054,1.120792,1.167531,0,1.167531,5.089041,36.35022,0.1860553,0,0.9340245,0,2.288322
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.8092899,0.8092899,0,0,0,0.8092899,281.7319,0,0,0,2.280028,0.8518841,0.8092899,0,0,9.393005,2.171569,1.428144,0,1.428144,6.443897,46.02774,0.1859899,0.8902189,1.824023,0,4.451598
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,2.467256,2.467256,0,-1,0,2.467256,137.7046,0,0,0,3.397525,2.597111,2.467256,0,0,7.964861,3.456899,0.8004137,0,0.8004137,7.203236,51.45158,0.1859533,2.713982,2.71802,0,6.854424
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,0.9416949,0.9416949,0,0,0,0.9416949,404.0517,0,0,0,3.804934,0.9912577,0.9416949,0,0,7.164448,4.177271,2.813676,0,2.813676,9.872524,70.51789,0.1858246,1.035864,3.043947,0,7.982205
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,0,0,0,4.17981,0,0,0,0,4.350771,6.70958,4.17981,0,4.17981,13.83784,98.84151,0.1856337,0,3.343848,0,10.88939
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.1773218,0.1773218,0,0,0,0.1773218,2695.476,4.42205,0,0,4.779665,0.1866545,0.1773218,0,0,0.1709611,10.47141,0.1709611,0,0.1709611,14.00003,100,0.1856259,0.1950539,3.823732,0,15.25107
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,1.593386,1.593386,0,0,0,1.593386,262.5746,2.506578,0,0,4.183826,1.677248,1.593386,0,0,0,10.62527,0,0,0,14.00003,100,0.1856259,1.752724,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1856259,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,1.955424,1.955424,0,0,0,1.955424,152.6581,0.9267711,0,0,2.985112,2.058341,1.955424,0,0,0,10.62527,0,0,0,14.00003,100,0.1856259,2.150967,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,2.532706,2.532706,0,0,0,2.532706,83.05537,0,0,0,2.103549,2.666006,2.532706,0,0,0,10.62527,0,0.562458,-0.562458,13.40715,95.76513,0.1856259,2.785977,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,0.9307069,0.9307069,0,0,0,0.9307069,87.84785,0,0,0,0.817606,0.9796915,0.9307069,0,0,0.6249533,10.06282,0,0.1620855,-0.1620855,13.23629,94.54475,0.1856259,1.023778,0.6540848,0,10.88042
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,2.817657,2.817657,0,0,0,2.817657,0,0,4.440892E-16,0,0,2.965954,2.817657,0,0,0.8050483,9.900731,0,2.965954,-2.965954,10.1099,72.21344,0.1856259,3.099422,0,0,9.900731
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,2.953334,2.953334,0,-1,0,2.953334,0,0,4.440892E-16,0,0,3.108772,2.953334,0,0,4.100553,6.934776,0,3.108772,-3.108772,6.832968,48.80682,0.1856259,3.248667,0,0,6.934776
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.388709,0.388709,0,-1,0,0.388709,0,0,5.551115E-17,0,0,0.4091674,0.388709,0,0,7.554744,3.826004,0,0.4091674,-0.4091674,6.401668,45.72611,0.1856259,0.4275799,0,0,3.826004
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.289374,1.289374,0,-1,0,1.289374,0,0,0,0,0,1.357236,1.289374,0,0,8.009375,3.416837,0,1.357236,-1.357236,4.971015,35.50718,0.1856259,1.418312,0,0,3.416837
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.3973348,0.3973348,0,-1,0,0.3973348,0,0,0,0,0,0.4182471,0.3973348,0,0,9.517415,2.059601,0,0.4182471,-0.4182471,4.530144,32.35811,0.1856259,0.4370683,0,0,2.059601
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.5533012,0.5533012,0,-1,0,0.5533012,0,0,1.110223E-16,0,0,0.5824223,0.5533012,0,0,9.982134,1.641354,0,0.5824223,-0.5824223,3.916217,27.97292,0.1856259,0.6086313,0,0,1.641354
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.3831081,0.3831081,0,-1,0,0.3831081,0,0,5.551115E-17,0,0,0.4032717,0.3831081,0,0,10.62927,1.058931,0,0.4032717,-0.4032717,3.491132,24.9366,0.1856259,0.4214189,0,0,1.058931
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.07735,0.6556596,0,0,0,3.491132,24.9366,0.1856259,0,0,0,0.6556596
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.4056893,0.4056893,0,-1,0,0.4056893,0,0,5.551115E-17,0,0,0.4270413,0.4056893,0,0,11.07735,0.6556596,0,0.4270413,-0.4270413,3.04099,21.72132,0.1856259,0.4462582,0,0,0.6556596
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.4913696,0.2171874,0,-1,0,0.2171874,0,0,0.2741822,0.3233192,0,0.2286183,0.2171874,0,0,11.55184,0.2286183,0,0.2286183,-0.2286183,2.800006,20,0.1856259,0.5405066,0,0,0.2286183
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.5653922,0,0,-1,0,0,0,0,0.5653922,0.6219314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1856259,0.6219314,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.3883032,0.3883032,3.893566,0,1.227944,0.3883032,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.185671,0.4271336,0,5,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.2884128,0.2884128,3.793676,0,1.200674,0.2884128,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1857087,0.3172541,0,5,2.997
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,5.473891,5.473891,5,0,1.53,5.473891,19.828,0,0,0,1.085363,0.4988328,0.4738911,0,0,5.14586,5.994,0.5865307,0,0.5865307,9.674668,69.10464,0.1857234,6.02128,0.8682907,5,7.079363
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,3.437688,3.437688,5,0,1.53,3.437688,56.00263,0,0,0,1.925195,0,0,1.562312,1.484197,4.55933,6.521878,3.409392,0,3.409392,12.9091,92.20769,0.1858203,3.781456,1.540156,5,8.447073
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,1.632166,1.632166,0,-1,0,1.632166,177.3121,0.02602064,0,0,2.894027,1.718069,1.632166,0,0,1.149937,9.59033,1.149937,0,1.149937,14.00003,100,0.185768,1.795383,2.315222,0,12.48436
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,3.703286,0,0,3.703286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185768,0,2.962629,0,14.32856
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,4.358693,4.358693,1.25,0,0.50625,4.358693,94.12264,0.8302087,0,0,4.102517,3.272308,3.108693,0,0,0,10.62527,0,0,0,14.00003,100,0.185768,4.794562,3.282014,5,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.104087,1.104087,0,0,0,1.104087,420.2384,3.477599,0,0,4.639796,1.162196,1.104087,0,0,0,10.62527,0,0,0,14.00003,100,0.185768,1.214495,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,2.181258,2.181258,0,0,0,2.181258,210.8537,2.303201,0,0,4.599262,2.296061,2.181258,0,0,0,10.62527,0,0,0,14.00003,100,0.185768,2.399384,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,2.397704,2.397704,0,-1,0,2.397704,157.5247,1.253078,0,0,3.776977,2.523899,2.397704,0,0,0,10.62527,0,0,0,14.00003,100,0.185768,2.637475,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,3.898506,3.898506,1.25,0,0.50625,3.898506,78.56192,0.2748401,0,0,3.062742,2.787901,2.648506,0,0,0,10.62527,0,0,0,14.00003,100,0.185768,4.288357,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.425647,1.425647,0,0,0,1.425647,127.0213,0.3101948,0,0,1.810876,1.500682,1.425647,0,0,0,10.62527,0,0,0,14.00003,100,0.185768,1.568212,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0.5740982,0,0,0.5740982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185768,0,0.4592786,0,11.19937
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.185768,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,2.085738,2.085738,0,-1,0,2.085738,0,0,4.440892E-16,0,0,2.195514,2.085738,0,0,0,10.62527,0,2.195514,-2.195514,11.68575,83.4695,0.185768,2.294312,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.43946,8.42976,0,0,0,11.68575,83.4695,0.185768,0,0,0,8.42976
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.43946,8.42976,0,0,0,11.68575,83.4695,0.185768,0,0,0,8.42976
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.4194007,0.4194007,0,-1,0,0.4194007,0,0,0,0,0,0.4414744,0.4194007,0,0,2.43946,8.42976,0,0.4414744,-0.4414744,11.2204,80.14554,0.185768,0.4613408,0,0,8.42976
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.555945,0.555945,0,-1,0,0.555945,0,0,0,0,0,0.5852053,0.555945,0,0,2.929987,7.988286,0,0.5852053,-0.5852053,10.60354,75.7394,0.185768,0.6115395,0,0,7.988286
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.8974611,0.8974611,0,-1,0,0.8974611,0,0,1.110223E-16,0,0,0.9446959,0.8974611,0,0,3.580215,7.40308,0,0.9446959,-0.9446959,9.60774,68.62658,0.185768,0.9872072,0,0,7.40308
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.335521,0.335521,0,-1,0,0.335521,0,0,5.551115E-17,0,0,0.35318,0.335521,0,0,4.629878,6.458385,0,0.35318,-0.35318,9.235456,65.96741,0.185768,0.3690731,0,0,6.458385
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.0223,6.105205,0,0,0,9.235456,65.96741,0.185768,0,0,0,6.105205
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1964154,0.1964154,0,-1,0,0.1964154,0,0,2.775558E-17,0,0,0.206753,0.1964154,0,0,5.0223,6.105205,0,0.206753,-0.206753,9.01752,64.41072,0.185768,0.2160569,0,0,6.105205
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.252025,5.898452,0,0,0,9.01752,64.41072,0.185768,0,0,0,5.898452
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.4646233,0.4646233,0,0,0,0.4646233,0,0,5.551115E-17,0,0,0.4890771,0.4646233,0,0,5.252025,5.898452,0,0.4890771,-0.4890771,8.501987,60.72836,0.185768,0.5110856,0,0,5.898452
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.3503576,0.3503576,0,0,0,0.3503576,0,0,5.551115E-17,0,0,0.3687975,0.3503576,0,0,5.795444,5.409374,0,0.3687975,-0.3687975,8.11324,57.9516,0.185768,0.3853934,0,0,5.409374
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,3.210264,3.210264,5,0,1.53,3.210264,29.57471,0,0,0,0.9494264,0,0,1.789736,1.700249,6.205219,5.040577,2.649675,0,2.649675,10.62694,75.90659,0.1858474,3.531291,0.7595411,5,5.990003
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.278284,1.278284,2.519561,0,0.8528401,1.278284,175.9341,0,0,0,2.248936,0,0,1.241277,1.179213,3.555544,7.425285,3.42815,0,3.42815,13.87917,99.13674,0.1857857,1.406112,1.799149,5,9.674221
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,0.9756019,0.9756019,0,-1,0,0.9756019,268.9066,1.469115,0,0,2.623458,1.026949,0.9756019,0,0,0.1273942,10.51062,0.1273942,0,0.1273942,14.00003,100,0.1857799,1.073162,2.098767,0,13.13408
