Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,0.924233,0.924233,0,0,0,0.924233,373.114,2.475565,0,0,3.448442,0.9728768,0.924233,0,0,0,10.62527,0,0,0,14.00003,100,0.1857799,1.016656,2.758754,0,14.07372
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.3705262,0.3705262,0,0,0,0.3705262,1147.653,3.862328,0,0,4.252356,0.3900276,0.3705262,0,0,0,10.62527,0,0,0,14.00003,100,0.1857799,0.4075789,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857799,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.6027532,0.6027532,0,0,0,0.6027532,777.661,4.0529,0,0,4.687377,0.6344771,0.6027532,0,0,0,10.62527,0,0,0,14.00003,100,0.1857799,0.6630286,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.161295,1.161295,0,-1,0,1.161295,338.6318,2.7101,0,0,3.932516,1.222416,1.161295,0,0,0,10.62527,0,0,0,14.00003,100,0.1857799,1.277425,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,4.95757,4.95757,2.108176,0,0.7405321,4.95757,60.50065,0,8.881784E-16,0,2.999362,2.999362,2.849394,0,0,0,10.62527,0,0,0,14.00003,100,0.1857799,5.453327,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,2.895508,2.895508,0,0,0,2.895508,70.62405,0,0,0,2.044925,3.047903,2.895508,0,0,0,10.62527,0,1.002978,-1.002978,12.9428,92.44836,0.1857799,3.185059,1.63594,0,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0,0,0,0.8691676,0,0,0,0,1.11442,9.622296,0.8691676,0,0.8691676,13.76736,98.3381,0.1857404,0,0.6953341,0,10.49146
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,6.390885,6.390885,5,0,1.53,6.390885,0,0,0,0,0,1.46409,1.390885,0,0,0.2452526,10.40455,0,1.46409,-1.46409,12.22408,87.31464,0.1857404,7.029974,0,5,10.40455
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,2.252419,2.252419,0,-1,0,2.252419,0,0,4.440892E-16,0,0,2.370968,2.252419,0,0,1.872019,8.940457,0,2.370968,-2.370968,9.724855,69.46311,0.1857404,2.477661,0,0,8.940457
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.061829,1.061829,0,-1,0,1.061829,0,0,0,0,0,1.117714,1.061829,0,0,4.506427,6.569489,0,1.117714,-1.117714,8.546681,61.0476,0.1857404,1.168012,0,0,6.569489
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,5.437141,3.33,0,-1,0,3.33,0,0,2.107141,2.650856,0,3.505263,3.33,0,0,5.748333,5.451775,0,3.505263,-3.505263,4.85181,34.65571,0.1857404,5.980855,0,0,5.451775
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.8496532,0.8496532,0,-1,0,0.8496532,0,0,1.110223E-16,0,0,0.8943717,0.8496532,0,0,9.643069,1.946512,0,0.8943717,-0.8943717,3.909059,27.92179,0.1857404,0.9346185,0,0,1.946512
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.215088,0.215088,0,-1,0,0.215088,0,0,2.775558E-17,0,0,0.2264084,0.215088,0,0,10.63682,1.05214,0,0.2264084,-0.2264084,3.670403,26.21711,0.1857404,0.2365968,0,0,1.05214
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.2537755,0.2537755,0,-1,0,0.2537755,0,0,5.551115E-17,0,0,0.2671321,0.2537755,0,0,10.88838,0.8257317,0,0.2671321,-0.2671321,3.388821,24.20582,0.1857404,0.279153,0,0,0.8257317
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.1526,0.5306697,0,-1,0,0.5306697,0,0,0.6219308,0.7371908,0,0.5585997,0.5306697,0,0,11.18519,0.5585997,0,0.5585997,-0.5585997,2.800006,20,0.1857404,1.267861,0,0,0.5585997
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.198328,0,0,-1,0,0,0,0,0.198328,0.2181609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857404,0.2181609,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.2941305,0,0,-1,0,0,0,0,0.2941305,0.3235436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857404,0.3235436,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.389234,0,0,-1,0,0,0,0,0.389234,0.4281574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857404,0.4281574,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.7037195,0.7037195,4.208982,0,1.314052,0.7037195,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1858086,0.7740914,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1494044,0.1494044,3.654668,0,1.162724,0.1494044,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1858356,0.1643448,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,2.892276,2.892276,5,0,1.53,2.892276,36.86131,0,0,0,1.066131,0,0,2.107724,2.002338,5.14586,5.994,3.068469,0,3.068469,12.02924,85.92298,0.1859275,3.181504,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.280318,1.280318,0,0,0,1.280318,178.9411,0,0,0,2.291016,1.347703,1.280318,0,0,2.077392,8.755622,0.9433125,0,0.9433125,12.92415,92.31515,0.1858847,1.40835,1.832813,0,11.04664
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,2.341182,0,0,3.475261,0,0,0,0,1.134079,9.604603,1.134079,0,1.134079,14.00003,100,0.1858333,0,2.780209,0,13.07986
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.437731,1.437731,0,0,0,1.437731,278.3695,2.488804,0,0,4.002205,1.513401,1.437731,0,0,0,10.62527,0,0,0,14.00003,100,0.1858333,1.581504,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858333,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.263064,1.263064,0,0,0,1.263064,402.879,3.759079,0,0,5.088621,1.329541,1.263064,0,0,0,10.62527,0,0,0,14.00003,100,0.1858333,1.389371,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,1.71518,1.71518,0,0,0,1.71518,253.464,2.541911,0,0,4.347364,1.805452,1.71518,0,0,0,10.62527,0,0,0,14.00003,100,0.1858333,1.886698,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,1.72678,1.72678,0,-1,0,1.72678,208.5399,1.783363,0,0,3.601027,1.817663,1.72678,0,0,0,10.62527,0,0,0,14.00003,100,0.1858333,1.899458,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,2.24654,2.24654,0,0,0,2.24654,135.6735,0.6831809,0,0,3.04796,2.364779,2.24654,0,0,0,10.62527,0,0,0,14.00003,100,0.1858333,2.471194,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,2.567905,2.567905,0,0,0,2.567905,84.32167,4.440892E-16,0,0,2.165301,2.703058,2.567905,0,0,0,10.62527,0,0.5377575,-0.5377575,13.43318,95.9511,0.1858333,2.824696,1.73224,0,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,2.611694,2.611694,0,0,0,2.611694,40.48042,0,4.440892E-16,0,1.057225,2.749151,2.611694,0,0,0.5975084,10.08752,0,1.691927,-1.691927,11.64973,83.21222,0.1858333,2.872863,0.8457796,0,11.14474
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.477427,8.39559,0,0,0,11.64973,83.21222,0.1858333,0,0,0,8.39559
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,2.267954,2.267954,0,-1,0,2.267954,0,0,0,0,0,2.38732,2.267954,0,0,2.477427,8.39559,0,2.38732,-2.38732,9.133279,65.23757,0.1858333,2.494749,0,0,8.39559
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.4259575,0.4259575,0,-1,0,0.4259575,0,0,0,0,0,0.4483763,0.4259575,0,0,5.130004,6.00827,0,0.4483763,-0.4483763,8.660648,61.86165,0.1858333,0.4685532,0,0,6.00827
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,7.299179,3.33,0,-1,0,3.33,0,0,3.969178,4.699096,0,3.505263,3.33,0,0,5.6282,5.559894,0,3.505263,-3.505263,4.965776,35.46976,0.1858333,8.029097,0,0,5.559894
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.0342037,0.0342037,0,-1,0,0.0342037,0,0,0,0,0,0.03600389,0.0342037,0,0,9.522937,2.054631,0,0.03600389,-0.03600389,4.927825,35.19868,0.1858333,0.03762407,0,0,2.054631
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.2621352,0.2621352,0,-1,0,0.2621352,0,0,5.551115E-17,0,0,0.2759318,0.2621352,0,0,9.562942,2.018627,0,0.2759318,-0.2759318,4.636968,33.12113,0.1858333,0.2883488,0,0,2.018627
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.869533,1.742695,0,0,0,4.636968,33.12113,0.1858333,0,0,0,1.742695
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.8238325,0.8238325,0,-1,0,0.8238325,0,0,1.110223E-16,0,0,0.867192,0.8238325,0,0,9.869533,1.742695,0,0.867192,-0.867192,3.722867,26.59185,0.1858333,0.9062157,0,0,1.742695
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.805767,0.805767,0,-1,0,0.805767,0,0,0,0.05461586,0,0.8481758,0.805767,0,0,10.83308,0.875503,0,0.8481758,-0.8481758,2.828811,20.20575,0.1858333,0.8863437,0,0,0.875503
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7755,0.0273272,0,0,0,2.828811,20.20575,0.1858333,0,0,0,0.0273272
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.3062805,0.02596084,0,-1,0,0.02596084,0,0,0.2803196,0.3109477,0,0.0273272,0.02596084,0,0,11.7755,0.0273272,0,0.0273272,-0.0273272,2.800006,20,0.1858333,0.3369085,0,0,0.0273272
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.04240013,0.04240013,3.547663,0,1.133512,0.04240013,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1858523,0.04664015,0,5,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.64823,0.64823,4.153493,0,1.298904,0.64823,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1859161,0.713053,0,5,2.997
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.13185,1.13185,4.637114,0,1.430932,1.13185,91.5807,4.440892E-16,0,0,1.036556,0,0,3.505263,3.33,5.14586,5.994,4.366557,0,4.366557,13.26072,94.71921,0.1859685,1.245035,0.8292452,5,7.030556
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,1.320994,0,0,2.100298,0,0,0,0,0.7793038,9.923901,0.7793038,0,0.7793038,14.00003,100,0.1859333,0,1.680238,0,12.0242
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.021115,1.021115,0,-1,0,1.021115,341.1613,2.408791,0,0,3.483649,1.074858,1.021115,0,0,0,10.62527,0,0,0,14.00003,100,0.1859333,1.123226,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,3.460901,3.460901,1.25,0,0.50625,3.460901,125.0961,2.002187,0,0,4.329452,2.327264,2.210901,0,0,0,10.62527,0,0,0,14.00003,100,0.1859333,3.806991,3.463561,5,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,1.373649,1.373649,0,0,0,1.373649,351.3093,3.379811,0,0,4.825758,1.445947,1.373649,0,0,0,10.62527,0,0,0,14.00003,100,0.1859333,1.511014,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,2.100238,2.100238,0,0,0,2.100238,237.0266,2.767345,0,0,4.978122,2.210777,2.100238,0,0,0,10.62527,0,0,0,14.00003,100,0.1859333,2.310262,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,0.9453276,0.9453276,0,0,0,0.9453276,503.1493,3.761328,0,0,4.756409,0.9950817,0.9453276,0,0,0,10.62527,0,0,0,14.00003,100,0.1859333,1.03986,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859333,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,2.172707,2.172707,0,0,0,2.172707,157.3843,1.132439,0,0,3.419499,2.28706,2.172707,0,0,0,10.62527,0,0,0,14.00003,100,0.1859333,2.389977,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.422171,1.422171,0,0,0,1.422171,157.0435,0.7364054,0,0,2.233428,1.497022,1.422171,0,0,0,10.62527,0,0,0,14.00003,100,0.1859333,1.564388,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,2.382723,2.382723,0,0,0,2.382723,38.02261,0,0,0,0.9059734,2.508129,2.382723,0,0,0,10.62527,0,1.602156,-1.602156,12.31121,87.93702,0.1859333,2.620995,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.780173,9.023118,0,0,0,12.31121,87.93702,0.1859333,0,0,0,9.023118
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,2.030067,2.030067,0,-1,0,2.030067,0,0,0,0,0,2.136913,2.030067,0,0,1.780173,9.023118,0,2.136913,-2.136913,10.0587,71.84774,0.1859333,2.233073,0,0,9.023118
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.078957,1.078957,0,-1,0,1.078957,0,0,0,0,0,1.135744,1.078957,0,0,4.154521,6.886206,0,1.135744,-1.135744,8.861525,63.29648,0.1859333,1.186852,0,0,6.886206
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.809851,1.809851,0,-1,0,1.809851,0,0,2.220446E-16,0,0,1.905106,1.809851,0,0,5.416458,5.750462,0,1.905106,-1.905106,6.853366,48.95252,0.1859333,1.990836,0,0,5.750462
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.7232034,0.7232034,0,-1,0,0.7232034,0,0,1.110223E-16,0,0,0.7612667,0.7232034,0,0,7.533243,3.845356,0,0.7612667,-0.7612667,6.050921,43.22078,0.1859333,0.7955237,0,0,3.845356
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.4564,0.4564,0,-1,0,0.4564,0,0,5.551115E-17,0,0,0.480421,0.4564,0,0,8.379094,3.084089,0,0.480421,-0.480421,5.544513,39.60358,0.1859333,0.50204,0,0,3.084089
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.2887828,0.2887828,0,-1,0,0.2887828,0,0,5.551115E-17,0,0,0.3039819,0.2887828,0,0,8.912896,2.603668,0,0.3039819,-0.3039819,5.224088,37.31484,0.1859333,0.3176611,0,0,2.603668
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.250653,2.299686,0,0,0,5.224088,37.31484,0.1859333,0,0,0,2.299686
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.250653,2.299686,0,0,0,5.224088,37.31484,0.1859333,0,0,0,2.299686
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.4432395,0.4432395,0,-1,0,0.4432395,0,0,5.551115E-17,0,0,0.4665679,0.4432395,0,0,9.250653,2.299686,0,0.4665679,-0.4665679,4.732282,33.80194,0.1859333,0.4875635,0,0,2.299686
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.223083,0.223083,0,-1,0,0.223083,0,0,2.775558E-17,0,0,0.2348243,0.223083,0,0,9.769062,1.833118,0,0.2348243,-0.2348243,4.484756,32.0339,0.1859333,0.2453914,0,0,1.833118
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.5566097,0.5566097,0,0,0,0.5566097,0,0,1.110223E-16,0,0,0.585905,0.5566097,0,0,10.02998,1.598294,0,0.585905,-0.585905,3.867157,27.6225,0.1859333,0.6122707,0,0,1.598294
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.585147,0.585147,0,0,0,0.585147,0,0,0,0,0,0.6159442,0.585147,0,0,10.68098,1.012389,0,0.6159442,-0.6159442,3.217895,22.98492,0.1859333,0.6436617,0,0,1.012389
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,1.805009,1.805009,4.580054,0,1.415355,1.805009,44.34181,0,0,0,0.8003737,0,0,2.775045,2.636293,11.36537,0.3964449,3.436666,0,3.436666,6.478203,46.27279,0.1860234,1.98551,0.6402989,5,1.196818
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,0.9415861,0.9415861,4.446849,0,1.37899,0.9415861,198.777,0,0,0,1.871657,0,0,3.505263,3.33,7.928699,3.489445,5.201657,0,5.201657,11.41293,81.52075,0.1860239,1.035745,1.497325,5,5.361102
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,2.482722,2.482722,0,-1,0,2.482722,108.8478,0,0,0,2.702387,2.613391,2.482722,0,0,2.727043,8.170936,0.08899615,0,0.08899615,11.49736,82.12382,0.1860199,2.730994,2.16191,0,10.87332
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.045849,1.045849,0,0,0,1.045849,277.9008,0,0,0,2.906423,1.100894,1.045849,0,0,2.638047,8.251032,1.805529,0,1.805529,13.21023,94.35861,0.1859384,1.150434,2.325138,0,11.15745
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,0.8596949,0.8596949,0,0,0,0.8596949,334.3099,1.136586,0,0,2.874045,0.904942,0.8596949,0,0,0.8325175,9.876008,0.8325175,0,0.8325175,14.00003,100,0.1859009,0.9456644,2.299236,0,12.75005
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859009,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,1.934857,1.934857,0,0,0,1.934857,184.8779,1.540432,0,0,3.577123,2.036692,1.934857,0,0,0,10.62527,0,0,0,14.00003,100,0.1859009,2.128343,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.308239,1.308239,0,-1,0,1.308239,198.6881,1.222222,0,0,2.599316,1.377094,1.308239,0,0,0,10.62527,0,0,0,14.00003,100,0.1859009,1.439063,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,3.94727,3.94727,2.180686,0,0.7603273,3.94727,47.11008,2.220446E-16,0,0,1.859562,1.859562,1.766584,0,0,0,10.62527,0,0,0,14.00003,100,0.1859009,4.341997,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,2.997489,2.997489,0,0,0,2.997489,38.33546,0,4.440892E-16,0,1.149101,3.155251,2.997489,0,0,0,10.62527,0,2.00615,-2.00615,11.88536,84.89526,0.1859009,3.297238,0.9192808,0,11.77437
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0,0,0,0.810603,0,0,0,0,2.229056,8.619124,0.810603,0,0.810603,12.65437,90.38815,0.1858644,0,0.6484824,0,9.429727
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,1.207637,1.207637,0,0,0,1.207637,0,0,2.220446E-16,0,0,1.271197,1.207637,0,0,1.418453,9.348667,0,1.271197,-1.271197,11.31441,80.81703,0.1858644,1.3284,0,0,9.348667
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.009931,1.009931,0,-1,0,1.009931,0,0,2.220446E-16,0,0,1.063086,1.009931,0,0,2.830894,8.07747,0,1.063086,-1.063086,10.19382,72.81283,0.1858644,1.110925,0,0,8.07747
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,3.401074,3.33,0,-1,0,3.33,0,0,0.07107376,0.4111811,0,3.505263,3.33,0,0,4.0121,7.014384,0,3.505263,-3.505263,6.498944,46.42094,0.1858644,3.741181,0,0,7.014384
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.073585,1.073585,0,-1,0,1.073585,0,0,0,0,0,1.130089,1.073585,0,0,7.906837,3.509121,0,1.130089,-1.130089,5.307725,37.91225,0.1858644,1.180943,0,0,3.509121
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.1174016,0.1174016,0,-1,0,0.1174016,0,0,0,0,0,0.1235806,0.1174016,0,0,9.162491,2.379032,0,0.1235806,-0.1235806,5.17746,36.98178,0.1858644,0.1291418,0,0,2.379032
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.286713,0.286713,0,-1,0,0.286713,0,0,5.551115E-17,0,0,0.3018032,0.286713,0,0,9.299803,2.255451,0,0.3018032,-0.3018032,4.859332,34.70944,0.1858644,0.3153844,0,0,2.255451
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.9122875,0.9122875,0,-1,0,0.9122875,0,0,1.110223E-16,0,0,0.9603026,0.9122875,0,0,9.63514,1.953648,0,0.9603026,-0.9603026,3.847084,27.47911,0.1858644,1.003516,0,0,1.953648
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70214,0.9933456,0,0,0,3.847084,27.47911,0.1858644,0,0,0,0.9933456
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.844016,0.844016,0,-1,0,0.844016,0,0,1.110223E-16,0,0,0.8884379,0.844016,0,0,10.70214,0.9933456,0,0.8884379,-0.8884379,2.910588,20.78987,0.1858644,0.9284176,0,0,0.9933456
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.3875013,0.09966235,0,-1,0,0.09966235,0,0,0.287839,0.3265891,0,0.1049077,0.09966235,0,0,11.6893,0.1049077,0,0.1049077,-0.1049077,2.800006,20,0.1858644,0.4262515,0,0,0.1049077
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1858644,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,1.191634,1.191634,4.696897,0,1.447253,1.191634,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1859677,1.310797,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,1.189016,1.189016,4.69428,0,1.446538,1.189016,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1860707,1.307918,0,5,2.997
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,5.14586,5.994,4.306324,0,4.306324,13.20357,94.31106,0.1860424,0,0.7810594,5,6.970325
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,3.448258,3.448258,2.188231,0,0.7623872,3.448258,62.81084,0,0,0,2.16588,1.326344,1.260027,0,0,0.8395359,9.869692,0.8395359,0,0.8395359,14.00003,100,0.1860631,3.793084,1.732704,5,12.03557
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,0.9067664,0.9067664,0,-1,0,0.9067664,341.8905,2.145657,0,0,3.100148,0.954491,0.9067664,0,0,0,10.62527,0,0,0,14.00003,100,0.1860631,0.9974431,2.480119,0,13.72542
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.6780842,0.6780842,0,0,0,0.6780842,528.3821,2.869103,0,0,3.582876,0.7137728,0.6780842,0,0,0,10.62527,0,0,0,14.00003,100,0.1860631,0.7458926,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.421083,1.421083,0,0,0,1.421083,331.7935,3.219184,0,0,4.71506,1.495876,1.421083,0,0,0,10.62527,0,0,0,14.00003,100,0.1860631,1.563191,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,3.008492,3.008492,0,0,0,3.008492,156.4091,1.538721,0,0,4.705554,3.166833,3.008492,0,0,0,10.62527,0,0,0,14.00003,100,0.1860631,3.309341,3.764443,0,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860631,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,3.159698,3.159698,0,-1,0,3.159698,106.3768,0.03518818,0,0.1456676,3.361186,3.325998,3.159698,0,0,0,10.62527,0,0,0,14.00003,100,0.1860631,3.475668,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.284915,1.284915,0,0,0,1.284915,262.508,2.020462,0,0,3.373004,1.352542,1.284915,0,0,0,10.62527,0,0,0,14.00003,100,0.1860631,1.413406,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,1.786397,1.786397,0,0,0,1.786397,96.41818,0,0,0,1.722412,1.880418,1.786397,0,0,0,10.62527,0,0.1580064,-0.1580064,13.83347,98.81033,0.1860631,1.965037,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,2.357582,2.357582,0,0,0,2.357582,24.45114,0,4.440892E-16,0,0.5764557,2.481665,2.357582,0,0,0.1755627,10.46727,0,1.905209,-1.905209,11.82521,84.4656,0.1860631,2.59334,0.4611645,0,11.04372
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,2.985411,2.985411,0,0,0,2.985411,0,0,4.440892E-16,0,0,3.142538,2.985411,0,0,2.292462,8.562058,0,3.142538,-3.142538,8.512682,60.80475,0.1860631,3.283952,0,0,8.562058
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1002006,0.1002006,0,-1,0,0.1002006,0,0,0,0,0,0.1054743,0.1002006,0,0,5.78417,5.419521,0,0.1054743,-0.1054743,8.401503,60.01061,0.1860631,0.1102206,0,0,5.419521
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,4.152636,3.33,0,-1,0,3.33,0,0,0.8226356,1.237899,0,3.505263,3.33,0,0,5.901364,5.314046,0,3.505263,-3.505263,4.706631,33.61872,0.1860631,4.567899,0,0,5.314046
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,2.936888,1.718344,0,-1,0,1.718344,0,0,1.218544,1.512233,0,1.808783,1.718344,0,0,9.796101,1.808783,0,1.808783,-1.808783,2.800006,20,0.1860631,3.230577,0,0,1.808783
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.3064964,0,0,-1,0,0,0,0,0.3064964,0.337146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860631,0.337146,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.8093631,0,0,-1,0,0,0,0,0.8093631,0.8902994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860631,0.8902994,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.7049463,0,0,-1,0,0,0,0,0.7049463,0.7754409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860631,0.7754409,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.6396221,0,0,-1,0,0,0,0,0.6396221,0.7035843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860631,0.7035843,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.3185814,0,0,-1,0,0,0,0,0.3185814,0.3504395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860631,0.3504395,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.5432988,0,0,-1,0,0,0,0,0.5432988,0.5976288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860631,0.5976288,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.5408804,0,0,-1,0,0,0,0,0.5408804,0.5949684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860631,0.5949684,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.2680682,0.2680682,3.773331,0,1.19512,0.2680682,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1860984,0.2948751,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1861139,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,1.845889,1.845889,4.825337,0,1.482317,1.845889,57.54981,0,0,0,1.062306,0,0,2.979447,2.830475,5.14586,5.994,3.892781,0,3.892781,12.81125,91.50877,0.1862007,2.030478,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,2.308629,2.308629,0,0,0,2.308629,102.6427,0,0,0,2.36964,2.430136,2.308629,0,0,1.253079,9.497502,0,0.06049666,-0.06049666,12.74748,91.05327,0.1862007,2.539492,1.895712,0,11.86714
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.25023,1.25023,0,-1,0,1.25023,258.3788,0.5939986,0,0,3.230328,1.316031,1.25023,0,0,1.320298,9.437006,1.320298,0,1.320298,14.00003,100,0.1861414,1.375253,2.584262,0,12.66733
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.07608888,0.07608888,0,0,0,0.07608888,5741.802,4.288779,0,0,4.368873,0.08009356,0.07608888,0,0,0,10.62527,0,0,0,14.00003,100,0.1861414,0.08369777,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,2.092821,2.092821,0,0,0,2.092821,212.16,2.23716,0,0,4.440129,2.202969,2.092821,0,0,0,10.62527,0,0,0,14.00003,100,0.1861414,2.302103,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861414,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,1.193486,1.193486,0,0,0,1.193486,388.6042,3.381634,0,0,4.637935,1.256301,1.193486,0,0,0,10.62527,0,0,0,14.00003,100,0.1861414,1.312834,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.6324207,0.6324207,0,-1,0,0.6324207,621.8769,3.267172,0,0,3.932878,0.665706,0.6324207,0,0,0,10.62527,0,0,0,14.00003,100,0.1861414,0.6956628,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861414,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,3.88787,3.88787,1.94705,0,0.6965448,3.88787,52.54723,0,0,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.1861414,4.276657,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,1.741902,1.741902,0,0,0,1.741902,53.77234,0,0,0,0.9366615,1.833581,1.741902,0,0,0,10.62527,0,0.8969199,-0.8969199,13.05459,93.24689,0.1861414,1.916093,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.8746471,0.8746471,0,0,0,0.8746471,0,0,1.110223E-16,0,0,0.9206812,0.8746471,0,0,0.9965777,9.728354,0,0.9206812,-0.9206812,12.08411,86.31489,0.1861414,0.9621119,0,0,9.728354
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,2.709187,2.709187,0,-1,0,2.709187,0,0,0,0,0,2.851776,2.709187,0,0,2.019557,8.807673,0,2.851776,-2.851776,9.078073,64.84325,0.1861414,2.980106,0,0,8.807673
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,2.781642,2.781642,0,-1,0,2.781642,0,0,0,0,0,2.928044,2.781642,0,0,5.188197,5.955897,0,2.928044,-2.928044,5.991643,42.79736,0.1861414,3.059806,0,0,5.955897
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,2.373896,2.373896,0,-1,0,2.373896,0,0,4.440892E-16,0,0,2.498838,2.373896,0,0,8.441579,3.027853,0,2.498838,-2.498838,3.357637,23.98307,0.1861414,2.611286,0,0,3.027853
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.4282395,0.4282395,0,-1,0,0.4282395,0,0,5.551115E-17,0,0,0.4507784,0.4282395,0,0,11.21807,0.5290153,0,0.4507784,-0.4507784,2.882474,20.58906,0.1861414,0.4710634,0,0,0.5290153
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.065426,0.07432504,0,-1,0,0.07432504,0,0,0.9911013,1.097644,0,0.07823689,0.07432504,0,0,11.71893,0.07823689,0,0.07823689,-0.07823689,2.800006,20,0.1861414,1.171969,0,0,0.07823689
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861414,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861414,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.057885,0,0,-1,0,0,0,0,1.057885,1.163674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861414,1.163674,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.616204,0,0,-1,0,0,0,0,0.616204,0.6778244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861414,0.6778244,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.5058443,0,0,-1,0,0,0,0,0.5058443,0.5564287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861414,0.5564287,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.6226832,0.6226832,4.127946,0,1.291929,0.6226832,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1862024,0.6849515,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.164936,0.164936,3.670199,0,1.166964,0.164936,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1862299,0.1814296,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,0.9024255,0.9024255,4.407689,0,1.368299,0.9024255,114.9749,4.440892E-16,0,0,1.037563,0,0,3.505263,3.33,5.14586,5.994,4.367563,0,4.367563,13.26167,94.72603,0.1862646,0.9926681,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.2381407,0.2381407,0,0,0,0.2381407,930.022,1.185789,0,0,2.214761,0.2506745,0.2381407,0,0,0.7782975,9.924807,0.7782975,0,0.7782975,14.00003,100,0.1862298,0.2619548,1.771809,0,12.13957
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,2.580313,2.580313,0,-1,0,2.580313,128.7043,0.6048561,0,0,3.320976,2.71612,2.580313,0,0,0,10.62527,0,0,0,14.00003,100,0.1862298,2.838345,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.319615,1.319615,0,0,0,1.319615,319.9088,2.832496,0,0,4.221564,1.389068,1.319615,0,0,0,10.62527,0,0,0,14.00003,100,0.1862298,1.451576,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.669636,1.669636,0,0,0,1.669636,294.5196,3.159894,0,0,4.917405,1.757512,1.669636,0,0,0,10.62527,0,0,0,14.00003,100,0.1862298,1.8366,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.2012444,0.2012444,0,0,0,0.2012444,2438.114,4.69473,0,0,4.906566,0.2118362,0.2012444,0,0,0,10.62527,0,0,0,14.00003,100,0.1862298,0.2213688,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.6955003,0.6955003,0,0,0,0.6955003,687.1666,4.04714,0,0,4.779245,0.7321056,0.6955003,0,0,0,10.62527,0,0,0,14.00003,100,0.1862298,0.7650503,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.051885,1.051885,0,-1,0,1.051885,415.8717,3.267244,0,0,4.374491,1.107247,1.051885,0,0,0,10.62527,0,0,0,14.00003,100,0.1862298,1.157073,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,3.54175,3.54175,1.25,0,0.50625,3.54175,88.44189,0.720022,0,0,3.13239,2.412368,2.29175,0,0,0,10.62527,0,0,0,14.00003,100,0.1862298,3.895925,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.249999,1.249999,0,0,0,1.249999,163.5265,0.7282908,0,0,2.04408,1.315789,1.249999,0,0,0,10.62527,0,0,0,14.00003,100,0.1862298,1.374999,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.254918,1.254918,0,0,0,1.254918,74.69327,0,0,0,0.9373391,1.320966,1.254918,0,0,0,10.62527,0,0.3836269,-0.3836269,13.59565,97.11159,0.1862298,1.38041,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.2374228,0.2374228,0,0,0,0.2374228,0,0,2.775558E-17,0,0,0.2499188,0.2374228,0,0,0.4262522,10.24165,0,0.2499188,-0.2499188,13.33221,95.2299,0.1862298,0.2611651,0,0,10.24165
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.952594,1.952594,0,-1,0,1.952594,0,0,0,0,0,2.055362,1.952594,0,0,0.7039397,9.991729,0,2.055362,-2.055362,11.16567,79.75462,0.1862298,2.147854,0,0,9.991729
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,2.442504,2.442504,0,-1,0,2.442504,0,0,4.440892E-16,0,0,2.571057,2.442504,0,0,2.987676,7.936366,0,2.571057,-2.571057,8.455538,60.39658,0.1862298,2.686754,0,0,7.936366
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.2400629,0.2400629,0,-1,0,0.2400629,0,0,2.775558E-17,0,0,0.2526978,0.2400629,0,0,5.844406,5.365309,0,0.2526978,-0.2526978,8.189171,58.49397,0.1862298,0.2640692,0,0,5.365309
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.9380228,0.9380228,0,-1,0,0.9380228,0,0,1.110223E-16,0,0,0.9873924,0.9380228,0,0,6.125181,5.112611,0,0.9873924,-0.9873924,7.148368,51.05967,0.1862298,1.031825,0,0,5.112611
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.6958675,0.6958675,0,-1,0,0.6958675,0,0,1.110223E-16,0,0,0.732492,0.6958675,0,0,7.222283,4.125219,0,0.732492,-0.732492,6.376254,45.54458,0.1862298,0.7654542,0,0,4.125219
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.9591666,0.9591666,0,-1,0,0.9591666,0,0,1.110223E-16,0,0,1.009649,0.9591666,0,0,8.036163,3.392727,0,1.009649,-1.009649,5.31199,37.94271,0.1862298,1.055083,0,0,3.392727
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.157996,2.383078,0,0,0,5.31199,37.94271,0.1862298,0,0,0,2.383078
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.6812339,0.6812339,0,-1,0,0.6812339,0,0,1.110223E-16,0,0,0.7170883,0.6812339,0,0,9.157996,2.383078,0,0.7170883,-0.7170883,4.556113,32.5436,0.1862298,0.7493573,0,0,2.383078
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.06688224,0.06688224,0,-1,0,0.06688224,0,0,1.387779E-17,0,0,0.07040235,0.06688224,0,0,9.954761,1.66599,0,0.07040235,-0.07040235,4.481902,32.01352,0.1862298,0.07357046,0,0,1.66599
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.08923491,0.08923491,0,-1,0,0.08923491,0,0,1.387779E-17,0,0,0.09393148,0.08923491,0,0,10.03299,1.595587,0,0.09393148,-0.09393148,4.38289,31.30629,0.1862298,0.0981584,0,0,1.595587
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.2215462,0.2215462,0,0,0,0.2215462,0,0,2.775558E-17,0,0,0.2332065,0.2215462,0,0,10.13735,1.501656,0,0.2332065,-0.2332065,4.137068,29.55043,0.1862298,0.2437008,0,0,1.501656
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.3996473,0.3996473,0,0,0,0.3996473,0,0,5.551115E-17,0,0,0.4206814,0.3996473,0,0,10.39647,1.268449,0,0.4206814,-0.4206814,3.693631,26.38303,0.1862298,0.4396121,0,0,1.268449
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,3.069335,3.069335,5,0,1.53,3.069335,35.8836,0,0,0,1.101388,0,0,1.930665,1.834132,10.8639,0.8477678,2.935519,0,2.935519,6.478509,46.27497,0.1863154,3.376269,0.8811103,5,1.949156
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.586919,1.586919,4.619189,0,1.426039,1.586919,118.5391,0,0,0,1.881119,0,0,3.03227,2.880657,7.928377,3.489735,4.761776,0,4.761776,10.99593,78.54218,0.1863477,1.745611,1.504896,5,5.370855
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,0.1538995,0,0,3.3205,0,0,0,0,3.1666,7.775334,3.1666,0,3.1666,14.00003,100,0.1862062,0,2.6564,0,11.09583
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,3.330416,3.330416,1.25,0,0.50625,3.330416,123.2627,1.915251,0,0,4.105162,2.189911,2.080416,0,0,0,10.62527,0,0,0,14.00003,100,0.1862062,3.663457,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1862062,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,2.622626,2.622626,0,0,0,2.622626,156.1595,1.33482,0,0,4.095479,2.760659,2.622626,0,0,0,10.62527,0,0,0,14.00003,100,0.1862062,2.884888,3.276383,0,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1862062,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,2.806831,2.806831,0,-1,0,2.806831,115.4504,0.2859389,0,0,3.240498,2.954559,2.806831,0,0,0,10.62527,0,0,0,14.00003,100,0.1862062,3.087514,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.2364147,0.2364147,0,0,0,0.2364147,1005.629,2.128597,0,0,2.377455,0.2488575,0.2364147,0,0,0,10.62527,0,0,0,14.00003,100,0.1862062,0.2600561,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1862062,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1862062,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,2.644146,2.644146,0,0,0,2.644146,0,0,4.440892E-16,0,0,2.783312,2.644146,0,0,0,10.62527,0,2.783312,-2.783312,11.06616,79.04384,0.1862062,2.908561,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,3.725778,3.33,0,-1,0,3.33,0,0,0.395778,0.7683558,0,3.505263,3.33,0,0,3.092568,7.841963,0,3.505263,-3.505263,7.371288,52.65195,0.1862062,4.098356,0,0,7.841963
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,3.439223,3.33,0,-1,0,3.33,0,0,0.1092228,0.4531451,0,3.505263,3.33,0,0,6.987305,4.336699,0,3.505263,-3.505263,3.676416,26.26007,0.1862062,3.783145,0,0,4.336699
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.452465,0.7898645,0,-1,0,0.7898645,0,0,0.6626006,0.8078471,0,0.8314363,0.7898645,0,0,10.88204,0.8314363,0,0.8314363,-0.8314363,2.800006,20,0.1862062,1.597712,0,0,0.8314363
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.08911379,0,0,-1,0,0,0,0,0.08911379,0.09802517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862062,0.09802517,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1024786,0,0,-1,0,0,0,0,0.1024786,0.1127265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862062,0.1127265,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.9959211,0,0,-1,0,0,0,0,0.9959211,1.095513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862062,1.095513,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.0317599,0,0,-1,0,0,0,0,0.0317599,0.0349359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862062,0.0349359,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.04138245,0,0,-1,0,0,0,0,0.04138245,0.04552069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862062,0.04552069,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.4613756,0,0,-1,0,0,0,0,0.4613756,0.5075131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862062,0.5075131,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.6636077,0,0,-1,0,0,0,0,0.6636077,0.7299685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1862062,0.7299685,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.3861043,0.3861043,3.891367,0,1.227343,0.3861043,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1862496,0.4247148,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.026427,1.026427,4.531691,0,1.402151,1.026427,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1863394,1.12907,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.313281,1.313281,4.603886,0,1.421861,1.313281,38.26287,0,0,0,0.502499,0,0,3.290605,3.126075,5.14586,5.994,3.628573,0,3.628573,12.5606,89.71841,0.1864211,1.444609,0.4019992,5,6.496499
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,1.517287,9.259716,1.120231,0,1.120231,13.62335,97.30943,0.1863711,0,0.8961847,0,10.37995
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.508291,1.508291,0,-1,0,1.508291,129.4462,0,0,0,1.952426,1.587675,1.508291,0,0,0.3970559,10.26792,0.364751,0,0.364751,13.96938,99.78109,0.1863549,1.65912,1.561941,0,12.22035
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,1.839923,1.839923,0,0,0,1.839923,113.7315,0.1235069,0,0,2.092573,1.936761,1.839923,0,0,0.03230489,10.5962,0.03230489,0,0.03230489,14.00003,100,0.1863534,2.023915,1.674058,0,12.68877
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,2.806695,2.806695,0,0,0,2.806695,97.62876,0,0,0,2.740141,2.954415,2.806695,0,0,0,10.62527,0,0.2142742,-0.2142742,13.77416,98.38668,0.1863534,3.087364,2.192113,0,13.36542
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,3.544274,3.544274,1.25,0,0.50625,3.544274,82.36833,0.2662517,0,0,2.919359,2.415025,2.294274,0,0,0.2380825,10.411,0.2380825,0,0.2380825,14.00003,100,0.1863428,3.898701,2.335487,5,13.33036
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,3.352078,3.352078,1.25,0,0.50625,3.352078,100.4115,1.153157,0,0,3.36587,2.212713,2.102078,0,0,0,10.62527,0,0,0,14.00003,100,0.1863428,3.687286,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,3.35832,3.33,0,-1,0,3.33,68.87572,0,0.02831952,0.3641515,2.293561,3.505263,3.33,0,0,0,10.62527,0,1.211702,-1.211702,12.72278,90.87683,0.1863428,3.694151,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,0,0,0,1.30845,0,0,0,0,1.346335,9.413572,1.30845,0,1.30845,13.96409,99.74328,0.1862845,0,1.04676,0,10.72202
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,2.095234,2.095234,0,0,0,2.095234,32.30965,0,4.440892E-16,0,0.6769629,2.20551,2.095234,0,0,0.03788533,10.59118,0,1.528547,-1.528547,12.35286,88.23451,0.1862845,2.304758,0.5415703,0,11.26814
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,2.400389,2.400389,0,0,0,2.400389,23.36035,0,0,0,0.5607393,2.526726,2.400389,0,0,1.736271,9.062631,0,1.965986,-1.965986,10.28053,73.43217,0.1862845,2.640428,0.4485914,0,9.62337
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,3.763597,3.763597,5,0,1.53,3.763597,0,0,0,0,0,0,0,1.236403,1.174583,3.9207,7.096644,1.174583,0,1.174583,11.39483,81.39149,0.1863219,4.139956,0,5,7.096644
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,3.156089,3.156089,0,-1,0,3.156089,0,0,4.440892E-16,0.141698,0,3.322199,3.156089,0,0,2.746117,8.153769,0,3.322199,-3.322199,7.892927,56.37794,0.1863219,3.471698,0,0,8.153769
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,3.519182,3.33,0,-1,0,3.33,0,0,0.1891818,0.5411,0,3.505263,3.33,0,0,6.437449,4.83157,0,3.505263,-3.505263,4.198055,29.98605,0.1863219,3.8711,0,0,4.83157
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.3947991,0.3947991,0,-1,0,0.3947991,0,0,5.551115E-17,0,0,0.415578,0.3947991,0,0,10.33219,1.326306,0,0.415578,-0.415578,3.759998,26.85707,0.1863219,0.4342791,0,0,1.326306
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79394,0.9107285,0,0,0,3.759998,26.85707,0.1863219,0,0,0,0.9107285
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.007302,0.8651921,0,-1,0,0.8651921,0,0,0.1421103,0.2428405,0,0.9107285,0.8651921,0,0,10.79394,0.9107285,0,0.9107285,-0.9107285,2.800006,20,0.1863219,1.108033,0,0,0.9107285
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.3880989,0,0,-1,0,0,0,0,0.3880989,0.4269088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863219,0.4269088,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01896327,0,0,-1,0,0,0,0,0.01896327,0.0208596,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863219,0.0208596,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.7852256,0,0,-1,0,0,0,0,0.7852256,0.8637482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863219,0.8637482,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863219,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.8003693,0,0,-1,0,0,0,0,0.8003693,0.8804063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1863219,0.8804063,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.08524851,0.08524851,3.590512,0,1.14521,0.08524851,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1863432,0.09377336,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.2304231,0.2304231,3.735686,0,1.184842,0.2304231,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1863751,0.2534654,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.640824,1.640824,4.767418,0,1.466505,1.640824,52.62778,0,0,0,0.8635294,0,0,3.126594,2.970264,5.14586,5.994,3.833793,0,3.833793,12.75529,91.10905,0.1864591,1.804907,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,1.975693,1.975693,0,0,0,1.975693,112.8084,0,0,0,2.228748,2.079677,1.975693,0,0,1.312067,9.444414,0.1490711,0,0.1490711,12.89671,92.11919,0.1864524,2.173263,1.782999,0,11.67316
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,1.920437,1.920437,0,-1,0,1.920437,175.0451,0.1771228,0,0,3.361631,2.021513,1.920437,0,0,1.162996,9.578578,1.162996,0,1.162996,14.00003,100,0.1864008,2.112481,2.689305,0,12.94021
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.08654,1.08654,0,0,0,1.08654,382.0982,3.007924,0,0,4.15165,1.143726,1.08654,0,0,0,10.62527,0,0,0,14.00003,100,0.1864008,1.195194,3.32132,0,14.77692
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,2.634683,2.634683,0,0,0,2.634683,174.7021,1.829497,0,0,4.602847,2.77335,2.634683,0,0,0,10.62527,0,0,0,14.00003,100,0.1864008,2.898151,3.682278,0,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1864008,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1864008,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1864008,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,2.953386,2.953386,0,0,0,2.953386,111.2312,0.1762589,0,0,3.285086,3.108827,2.953386,0,0,0,10.62527,0,0,0,14.00003,100,0.1864008,3.248724,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.04035231,0.04035231,0,0,0,0.04035231,3856.948,1.513891,0,0,1.556368,0.04247612,0.04035231,0,0,0,10.62527,0,0,0,14.00003,100,0.1864008,0.04438754,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.67247,1.67247,0,0,0,1.67247,30.76487,0,0,0,0.5145335,1.760495,1.67247,0,0,0,10.62527,0,1.245962,-1.245962,12.68667,90.61888,0.1864008,1.839718,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,3.075247,3.075247,4.532512,0,1.402376,3.075247,0,0,0,0,0,0,0,1.457265,1.384402,1.384402,9.379313,1.384402,0,1.384402,14.00003,100,0.1864446,3.382771,0,5,9.379313
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.654178,1.654178,0,-1,0,1.654178,0,0,0,0,0,1.74124,1.654178,0,0,0,10.62527,0,1.74124,-1.74124,12.1646,86.88982,0.1864446,1.819596,0,0,10.62527
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.2060096,0.2060096,0,-1,0,0.2060096,0,0,2.775558E-17,0,0,0.2168523,0.2060096,0,0,1.934711,8.884034,0,0.2168523,-0.2168523,11.93602,85.2571,0.1864446,0.2266106,0,0,8.884034
