Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,2.217585,2.217585,0,-1,0,2.217585,0,0,4.440892E-16,0,0,2.3343,2.217585,0,0,2.175658,8.667182,0,2.3343,-2.3343,9.47545,67.68165,0.1864446,2.439343,0,0,8.667182
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.5823845,0.5823845,0,-1,0,0.5823845,0,0,1.110223E-16,0,0,0.6130363,0.5823845,0,0,4.769325,6.332882,0,0.6130363,-0.6130363,8.829252,63.06596,0.1864446,0.640623,0,0,6.332882
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1758843,0.1758843,0,-1,0,0.1758843,0,0,2.775558E-17,0,0,0.1851414,0.1758843,0,0,5.450476,5.719846,0,0.1851414,-0.1851414,8.634096,61.67199,0.1864446,0.1934727,0,0,5.719846
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.656189,5.534704,0,0,0,8.634096,61.67199,0.1864446,0,0,0,5.534704
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.342744,0.342744,0,-1,0,0.342744,0,0,5.551115E-17,0,0,0.3607832,0.342744,0,0,5.656189,5.534704,0,0.3607832,-0.3607832,8.253798,58.95558,0.1864446,0.3770185,0,0,5.534704
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.057059,5.173921,0,0,0,8.253798,58.95558,0.1864446,0,0,0,5.173921
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.139871,1.139871,0,-1,0,1.139871,0,0,0,0,0,1.199865,1.139871,0,0,6.057059,5.173921,0,1.199865,-1.199865,6.989029,49.92154,0.1864446,1.253858,0,0,5.173921
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.9838486,0.9838486,0,-1,0,0.9838486,0,0,2.220446E-16,0,0,1.03563,0.9838486,0,0,7.390242,3.974056,0,1.03563,-1.03563,5.897379,42.12405,0.1864446,1.082233,0,0,3.974056
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.5761225,0.5761225,0,0,0,0.5761225,0,0,1.110223E-16,0,0,0.6064447,0.5761225,0,0,8.540942,2.938426,0,0.6064447,-0.6064447,5.25813,37.558,0.1864446,0.6337347,0,0,2.938426
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.821046,0.821046,0,0,0,0.821046,0,0,1.110223E-16,0,0,0.8642589,0.821046,0,0,9.214769,2.331982,0,0.8642589,-0.8642589,4.347121,31.0508,0.1864446,0.9031506,0,0,2.331982
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.594903,1.594903,4.699026,0,1.447834,1.594903,52.97202,4.440892E-16,0,0,0.8448521,0,0,3.104123,2.948917,10.17506,1.467723,3.793769,0,3.793769,7.946207,56.7585,0.1865252,1.754393,0.6758817,5,2.312575
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,0.9177369,0.9177369,4.423,0,1.372479,0.9177369,202.892,0,0,0,1.862015,0,0,3.505263,3.33,6.381288,4.882115,5.192015,0,5.192015,12.87178,91.94113,0.1865238,1.009511,1.489612,5,6.74413
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,2.758914,2.758914,0,-1,0,2.758914,105.1375,0,0,0,2.900653,2.904119,2.758914,0,0,1.189273,9.554929,0,0.003466214,-0.003466214,12.86813,91.91504,0.1865238,3.034805,2.320523,0,12.45558
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.7838116,0.7838116,0,0,0,0.7838116,492.8951,1.84518,0,0,3.863369,0.8250648,0.7838116,0,0,1.193124,9.551462,1.193124,0,1.193124,14.00003,100,0.186471,0.8621927,3.090695,0,13.41483
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.092376,1.092376,0,0,0,1.092376,414.7803,3.381092,0,0,4.530961,1.149869,1.092376,0,0,0,10.62527,0,0,0,14.00003,100,0.186471,1.201614,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,2.66141,2.66141,0,0,0,2.66141,169.5438,1.710772,0,0,4.512256,2.801484,2.66141,0,0,0,10.62527,0,0,0,14.00003,100,0.186471,2.927551,3.609805,0,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,1.819806,1.819806,0,0,0,1.819806,220.1515,2.090745,0,0,4.00633,1.915585,1.819806,0,0,0,10.62527,0,0,0,14.00003,100,0.186471,2.001786,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,2.559755,2.559755,0,-1,0,2.559755,143.704,0.983991,0,0,3.67847,2.694479,2.559755,0,0,0,10.62527,0,0,0,14.00003,100,0.186471,2.81573,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,1.18306,1.18306,0,0,0,1.18306,207.416,1.208529,0,0,2.453855,1.245326,1.18306,0,0,0,10.62527,0,0,0,14.00003,100,0.186471,1.301366,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.377239,1.377239,0,0,0,1.377239,135.4324,0.4155025,0,0,1.865227,1.449725,1.377239,0,0,0,10.62527,0,0,0,14.00003,100,0.186471,1.514962,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.6546904,0.6546904,0,0,0,0.6546904,147.2423,0.2748333,0,0,0.9639811,0.6891478,0.6546904,0,0,0,10.62527,0,0,0,14.00003,100,0.186471,0.7201595,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,4.334446,4.334446,4.334446,0,1.348304,4.334446,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.186471,4.767891,0,5,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,2.21753,2.21753,0,-1,0,2.21753,0,0,0,0,0,2.334242,2.21753,0,0,0,10.62527,0,2.334242,-2.334242,11.53952,82.42498,0.186471,2.439283,0,0,10.62527
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,1.18943,1.18943,0,-1,0,1.18943,0,0,0,0,0,1.252031,1.18943,0,0,2.593603,8.291032,0,1.252031,-1.252031,10.21976,72.99817,0.186471,1.308373,0,0,8.291032
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.7177016,0.7177016,0,-1,0,0.7177016,0,0,1.110223E-16,0,0,0.7554753,0.7177016,0,0,3.984749,7.039001,0,0.7554753,-0.7554753,9.423423,67.31003,0.186471,0.7894717,0,0,7.039001
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.824165,6.283525,0,0,0,9.423423,67.31003,0.186471,0,0,0,6.283525
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.824165,6.283525,0,0,0,9.423423,67.31003,0.186471,0,0,0,6.283525
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.9162444,0.9162444,0,-1,0,0.9162444,0,0,1.110223E-16,0,0,0.9644678,0.9162444,0,0,4.824165,6.283525,0,0.9644678,-0.9644678,8.406784,60.04834,0.186471,1.007869,0,0,6.283525
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.2372202,0.2372202,0,-1,0,0.2372202,0,0,2.775558E-17,0,0,0.2497055,0.2372202,0,0,5.895796,5.319057,0,0.2497055,-0.2497055,8.143572,58.16825,0.186471,0.2609422,0,0,5.319057
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.2920146,0.2920146,0,-1,0,0.2920146,0,0,0,0,0,0.3073837,0.2920146,0,0,6.173247,5.069352,0,0.3073837,-0.3073837,7.819561,55.85389,0.186471,0.321216,0,0,5.069352
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.4615234,0.4615234,0,-1,0,0.4615234,0,0,0,0,0,0.4858142,0.4615234,0,0,6.514784,4.761968,0,0.4858142,-0.4858142,7.307468,52.19609,0.186471,0.5076758,0,0,4.761968
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.2701918,0.2701918,0,-1,0,0.2701918,0,0,0,0,0,0.2844124,0.2701918,0,0,7.054578,4.276154,0,0.2844124,-0.2844124,7.007671,50.05469,0.186471,0.297211,0,0,4.276154
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.645596,0.645596,0,0,0,0.645596,0,0,1.110223E-16,0,0,0.6795747,0.645596,0,0,7.370592,3.991742,0,0.6795747,-0.6795747,6.291336,44.93803,0.186471,0.7101556,0,0,3.991742
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.125675,3.312167,0,0,0,6.291336,44.93803,0.186471,0,0,0,3.312167
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,2.494414,2.494414,0,0,0,2.494414,27.70664,0,4.440892E-16,0,0.6911183,2.625699,2.494414,0,0,8.125675,3.312167,0,1.93458,-1.93458,4.252109,30.37215,0.186471,2.743855,0.5528947,0,4.003285
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0,0,0,2.074368,0,0,0,0,10.27521,1.377586,2.074368,0,2.074368,6.220027,44.42868,0.1863791,0,1.659494,0,3.451954
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,4.23572,3.33,0,-1,0,3.33,85.50998,0,0.9057204,1.329292,2.847482,3.505263,3.33,0,0,8.200841,3.244517,0,0.6577809,-0.6577809,5.526665,39.4761,0.1863791,4.659292,2.277986,0,6.092
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.313956,1.313956,0,0,0,1.313956,298.8492,0,0,0,3.926747,1.383112,1.313956,0,0,8.931708,2.586736,2.543635,0,2.543635,7.939769,56.71252,0.1862666,1.445352,3.141397,0,6.513484
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.18284,0.18284,0,0,0,0.18284,2433.413,0,0,0,4.449253,0.1924632,0.18284,0,0,6.388073,4.876008,4.25679,0,4.25679,11.97811,85.55779,0.1860786,0.2011241,3.559402,0,9.325261
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,1.190972,1.190972,0,0,0,1.190972,418.499,1.599267,0,0,4.984205,1.253655,1.190972,0,0,2.131284,8.707119,2.131284,0,2.131284,14.00003,100,0.1859846,1.310069,3.987364,0,13.69132
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,1.196566,1.196566,0,0,0,1.196566,372.1721,3.19374,0,0,4.453283,1.259543,1.196566,0,0,0,10.62527,0,0,0,14.00003,100,0.1859846,1.316222,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,2.715984,2.715984,0,-1,0,2.715984,141.1153,0.9737384,0,0,3.832669,2.858931,2.715984,0,0,0,10.62527,0,0,0,14.00003,100,0.1859846,2.987583,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.6620265,0.6620265,0,0,0,0.6620265,444.38,2.245043,0,0,2.941913,0.69687,0.6620265,0,0,0,10.62527,0,0,0,14.00003,100,0.1859846,0.7282291,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859846,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,2.16274,2.16274,0,0,0,2.16274,32.62459,0,0,0,0.7055851,2.276568,2.16274,0,0,0,10.62527,0,1.570983,-1.570983,12.34407,88.17172,0.1859846,2.379014,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,4.784421,4.784421,5,0,1.53,4.784421,0,0,0,0,0,0,0,0.2155793,0.2048003,1.745537,9.054291,0.2048003,0,0.2048003,12.53836,89.55952,0.185991,5.262863,0,5,9.054291
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.529444,0.529444,0,-1,0,0.529444,0,0,0,0,0,0.5573095,0.529444,0,0,1.540737,9.238611,0,0.5573095,-0.5573095,11.9509,85.36341,0.185991,0.5823885,0,0,9.238611
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.7703214,0.7703214,0,-1,0,0.7703214,0,0,1.110223E-16,0,0,0.8108646,0.7703214,0,0,2.159969,8.681302,0,0.8108646,-0.8108646,11.09618,79.25823,0.185991,0.8473535,0,0,8.681302
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,4.47299,3.33,0,-1,0,3.33,0,0,1.14299,1.590289,0,3.505263,3.33,0,0,3.06093,7.870437,0,3.505263,-3.505263,7.401303,52.86634,0.185991,4.920289,0,0,7.870437
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.2251139,0.2251139,0,-1,0,0.2251139,0,0,2.775558E-17,0,0,0.236962,0.2251139,0,0,6.955667,4.365174,0,0.236962,-0.236962,7.151523,51.08221,0.185991,0.2476253,0,0,4.365174
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.5157465,0.5157465,0,-1,0,0.5157465,0,0,0,0,0,0.5428911,0.5157465,0,0,7.218958,4.128212,0,0.5428911,-0.5428911,6.579266,46.99466,0.185991,0.5673212,0,0,4.128212
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.3108783,0.3108783,0,-1,0,0.3108783,0,0,5.551115E-17,0,0,0.3272403,0.3108783,0,0,7.82217,3.585321,0,0.3272403,-0.3272403,6.234324,44.5308,0.185991,0.3419662,0,0,3.585321
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.5781515,0.5781515,0,-1,0,0.5781515,0,0,0,0,0,0.6085805,0.5781515,0,0,8.185771,3.258081,0,0.6085805,-0.6085805,5.592824,39.94866,0.185991,0.6359667,0,0,3.258081
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.3020761,0.3020761,0,-1,0,0.3020761,0,0,5.551115E-17,0,0,0.3179748,0.3020761,0,0,8.861971,2.6495,0,0.3179748,-0.3179748,5.257649,37.55456,0.185991,0.3322837,0,0,2.6495
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.2756534,0.2756534,0,-1,0,0.2756534,0,0,5.551115E-17,0,0,0.2901614,0.2756534,0,0,9.215277,2.331525,0,0.2901614,-0.2901614,4.951792,35.36987,0.185991,0.3032187,0,0,2.331525
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.2094669,0.2094669,0,-1,0,0.2094669,0,0,2.775558E-17,0,0,0.2204915,0.2094669,0,0,9.537678,2.041364,0,0.2204915,-0.2204915,4.719374,33.70974,0.185991,0.2304136,0,0,2.041364
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.2149786,0.2149786,0,0,0,0.2149786,0,0,2.775558E-17,0,0,0.2262933,0.2149786,0,0,9.782669,1.820872,0,0.2262933,-0.2262933,4.48084,32.00593,0.185991,0.2364765,0,0,1.820872
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.03411,1.594579,0,0,0,4.48084,32.00593,0.185991,0,0,0,1.594579
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,2.291511,2.291511,5,0,1.53,2.291511,6.843365,0,0,0,0.1568165,0,0,2.708489,2.573064,10.03411,1.594579,2.729881,0,2.729881,7.070632,50.50441,0.1860761,2.520662,0.1254532,5,1.751396
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.674302,1.674302,4.97481,0,1.523123,1.674302,23.05584,0,0,0,0.3860243,0,0,3.300508,3.135483,7.304225,4.051472,3.521507,0,3.521507,10.41143,74.36719,0.1861842,1.841732,0.3088195,5,4.437496
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.2765647,0.2765647,0,-1,0,0.2765647,206.7237,0,0,0,0.5717248,0.2911208,0.2765647,0,0,3.782718,7.220828,0.280604,0,0.280604,10.67763,76.26864,0.1861719,0.3042212,0.4573798,0,7.792553
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,2.552449,2.552449,0,0,0,2.552449,37.62429,0,0,0,0.9603407,2.686789,2.552449,0,0,3.502114,7.473372,0,1.726448,-1.726448,8.857796,63.26984,0.1861719,2.807694,0.7682726,0,8.433712
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.8346079,0.8346079,0,0,0,0.8346079,168.1255,0,0,0,1.403188,0.8785346,0.8346079,0,0,5.420389,5.746924,0.5246537,0,0.5246537,9.355525,66.82505,0.1861488,0.9180687,1.122551,0,7.150112
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0,0,0,0.9291695,0,0,0,0,4.895736,6.219112,0.9291695,0,0.9291695,10.23701,73.12138,0.1861079,0,0.7433356,0,7.148282
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,1.749719,1.749719,0,0,0,1.749719,16.92871,0,0,0,0.2962047,1.841809,1.749719,0,0,3.966566,7.055365,0,1.545604,-1.545604,8.607803,61.48418,0.1861079,1.92469,0.2369637,0,7.35157
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,5.683904,5.50976,0.02182342,0,0.02182342,8.628507,61.63207,0.1861069,0,0.01745874,0,5.531584
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,2.928073,2.928073,0,0,0,2.928073,9.999734,0,4.440892E-16,0,0.2927995,3.082182,2.928073,0,0,5.662081,5.529402,0,2.789382,-2.789382,5.68824,40.6302,0.1861069,3.22088,0.2342396,0,5.822201
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.283634,1.283634,0,0,0,1.283634,1.230478,0,2.220446E-16,0,0.01579483,1.351193,1.283634,0,0,8.761395,2.740019,0,1.335399,-1.335399,4.280606,30.5757,0.1861069,1.411997,0.01263587,0,2.755814
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,10.24517,1.404621,0.05372772,0,0.05372772,4.331576,30.93977,0.1861045,0,0.04298218,0,1.458348
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.19144,1.452976,0,0,0,4.331576,30.93977,0.1861045,0,0,0,1.452976
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.4001064,0.4001064,0,-1,0,0.4001064,0,0,5.551115E-17,0,0,0.4211646,0.4001064,0,0,10.19144,1.452976,0,0.4211646,-0.4211646,3.88763,27.76873,0.1861045,0.440117,0,0,1.452976
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6594,1.031811,0,0,0,3.88763,27.76873,0.1861045,0,0,0,1.031811
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.577637,0.9802205,0,-1,0,0.9802205,0,0,0.5974168,0.7551805,0,1.031811,0.9802205,0,0,10.6594,1.031811,0,1.031811,-1.031811,2.800006,20,0.1861045,1.735401,0,0,1.031811
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.0660737,0,0,-1,0,0,0,0,0.0660737,0.07268107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861045,0.07268107,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1683265,0,0,-1,0,0,0,0,0.1683265,0.1851591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861045,0.1851591,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.7597937,0,0,-1,0,0,0,0,0.7597937,0.8357731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861045,0.8357731,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.8047163,0,0,-1,0,0,0,0,0.8047163,0.8851879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861045,0.8851879,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.050549,0,0,-1,0,0,0,0,1.050549,1.155604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861045,1.155604,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.3089695,0,0,-1,0,0,0,0,0.3089695,0.3398664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861045,0.3398664,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.4000275,0,0,-1,0,0,0,0,0.4000275,0.4400303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1861045,0.4400303,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.6768672,0.6768672,4.18213,0,1.306722,0.6768672,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1861683,0.7445539,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1710637,0.1710637,3.676327,0,1.168637,0.1710637,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1861957,0.1881701,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.1861752,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,2.203708,2.203708,0,0,0,2.203708,55.78877,0,0,0,1.229421,2.319692,2.203708,0,0,1.005354,9.720456,0,1.090271,-1.090271,11.89702,84.97854,0.1861752,2.424078,0.9835371,0,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,0,0,0,1.817593,0,0,0,0,2.216766,8.630185,1.817593,0,1.817593,13.62134,97.29509,0.1860954,0,1.454075,0,10.44778
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.141064,0.141064,0,0,0,0.141064,1925.414,2.168406,0,0,2.716066,0.1484884,0.141064,0,0,0.3991723,10.26602,0.3991723,0,0.3991723,14.00003,100,0.1860779,0.1551704,2.172853,0,12.98209
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,2.219571,2.219571,0,0,0,2.219571,117.1549,0.2639452,0,0,2.600336,2.33639,2.219571,0,0,0,10.62527,0,0,0,14.00003,100,0.1860779,2.441528,2.080269,0,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.389393,1.389393,0,0,0,1.389393,200.673,1.325619,0,0,2.788138,1.462519,1.389393,0,0,0,10.62527,0,0,0,14.00003,100,0.1860779,1.528333,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,2.146505,2.146505,0,0,0,2.146505,135.8469,0.6564816,0,0,2.915961,2.259479,2.146505,0,0,0,10.62527,0,0,0,14.00003,100,0.1860779,2.361156,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,2.734505,2.734505,0,-1,0,2.734505,130.7969,0.6982216,0,0,3.576648,2.878427,2.734505,0,0,0,10.62527,0,0,0,14.00003,100,0.1860779,3.007956,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,4.820383,4.820383,2.008971,0,0.7134492,4.820383,61.39305,0,0,0,2.95938,2.95938,2.811411,0,0,0,10.62527,0,0,0,14.00003,100,0.1860779,5.302421,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,0.930174,0.930174,0,0,0,0.930174,144.8108,0.3678615,0,0,1.346992,0.9791305,0.930174,0,0,0,10.62527,0,0,0,14.00003,100,0.1860779,1.023191,1.077594,0,11.97227
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.05051798,0.05051798,0,0,0,0.05051798,1622.697,0.7665768,0,0,0.8197536,0.05317682,0.05051798,0,0,0,10.62527,0,0,0,14.00003,100,0.1860779,0.05556978,0.6558029,0,11.44503
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.8308997,0.8308997,0,0,0,0.8308997,0,0,0,0,0,0.8746312,0.8308997,0,0,0,10.62527,0,0.8746312,-0.8746312,13.07809,93.41471,0.1860779,0.9139896,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.536009,1.536009,0,-1,0,1.536009,0,0,2.220446E-16,0,0,1.616851,1.536009,0,0,0.9718124,9.750643,0,1.616851,-1.616851,11.37377,81.24109,0.1860779,1.68961,0,0,9.750643
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.986509,1.986509,0,-1,0,1.986509,0,0,2.220446E-16,0,0,2.091062,1.986509,0,0,2.768314,8.133792,0,2.091062,-2.091062,9.169602,65.49703,0.1860779,2.185159,0,0,8.133792
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,7.78065,3.33,0,-1,0,3.33,0,0,4.45065,5.228715,0,3.505263,3.33,0,0,5.091716,6.04273,0,3.505263,-3.505263,5.47473,39.10514,0.1860779,8.558715,0,0,6.04273
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.4536291,0.4536291,0,-1,0,0.4536291,0,0,0,0,0,0.4775043,0.4536291,0,0,8.986452,2.537467,0,0.4775043,-0.4775043,4.971397,35.50991,0.1860779,0.498992,0,0,2.537467
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.992915,0.992915,0,-1,0,0.992915,0,0,1.110223E-16,0,0,1.045174,0.992915,0,0,9.517013,2.059963,0,1.045174,-1.045174,3.869687,27.64057,0.1860779,1.092206,0,0,2.059963
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.2025709,0.2025709,0,-1,0,0.2025709,0,0,2.775558E-17,0,0,0.2132325,0.2025709,0,0,10.67832,1.014789,0,0.2132325,-0.2132325,3.64492,26.03509,0.1860779,0.222828,0,0,1.014789
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.3182869,0.3182869,0,-1,0,0.3182869,0,0,0,0,0,0.3350388,0.3182869,0,0,10.91524,0.8015563,0,0.3350388,-0.3350388,3.291758,23.51251,0.1860779,0.3501156,0,0,0.8015563
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.4352675,0.4352675,0,-1,0,0.4352675,0,0,5.551115E-17,0.03560262,0,0.4581763,0.4352675,0,0,11.28751,0.4665175,0,0.4581763,-0.4581763,2.808798,20.0628,0.1860779,0.4787943,0,0,0.4665175
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79659,0.008341189,0,0,0,2.808798,20.0628,0.1860779,0,0,0,0.008341189
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.6039223,0.00792413,0,-1,0,0.00792413,0,0,0.5959982,0.6563904,0,0.008341189,0.00792413,0,0,11.79659,0.008341189,0,0.008341189,-0.008341189,2.800006,20,0.1860779,0.6643146,0,0,0.008341189
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.372229,1.372229,4.877492,0,1.496555,1.372229,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1861824,1.509452,0,5,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.9993276,0.9993276,4.504591,0,1.394753,0.9993276,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1862689,1.09926,0,5,2.997
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.158658,1.158658,4.663921,0,1.43825,1.158658,35.12476,4.440892E-16,0,0,0.4069758,0,0,3.505263,3.33,5.14586,5.994,3.736976,0,3.736976,12.66344,90.45298,0.1863487,1.274524,0.3255806,5,6.400976
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,2.012209,2.012209,0,0,0,2.012209,36.1996,0,0,0,0.7284117,2.118115,2.012209,0,0,1.408884,9.357278,0,1.389704,-1.389704,11.19857,79.9896,0.1863487,2.21343,0.5827293,0,10.08569
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.3526724,0.3526724,0,-1,0,0.3526724,489.8452,0,0,0,1.727549,0.3712341,0.3526724,0,0,2.953,7.967575,1.356315,0,1.356315,12.48528,89.18039,0.1862893,0.3879396,1.382039,0,9.695124
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.058284,1.058284,0,0,0,1.058284,285.6859,0.312701,0,0,3.023369,1.113984,1.058284,0,0,1.596685,9.188258,1.596685,0,1.596685,14.00003,100,0.1862194,1.164113,2.418695,0,12.21163
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,3.443838,3.443838,1.25,0,0.50625,3.443838,97.15107,1.036422,0,0,3.345725,2.309303,2.193838,0,0,0,10.62527,0,0,0,14.00003,100,0.1862194,3.788221,2.67658,5,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1862194,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,1.60408,1.60408,0,0,0,1.60408,171.4528,1.061735,0,0,2.75024,1.688505,1.60408,0,0,0,10.62527,0,0,0,14.00003,100,0.1862194,1.764488,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,0.9819257,0.9819257,0,-1,0,0.9819257,357.942,2.481119,0,0,3.514725,1.033606,0.9819257,0,0,0,10.62527,0,0,0,14.00003,100,0.1862194,1.080118,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.141552,1.141552,0,0,0,1.141552,203.6685,1.123348,0,0,2.324982,1.201634,1.141552,0,0,0,10.62527,0,0,0,14.00003,100,0.1862194,1.255707,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,3.098403,3.098403,2.468783,0,0.8389777,3.098403,21.3903,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.1862194,3.408243,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,0.9689607,0.9689607,0,0,0,0.9689607,29.58208,0,0,0,0.2866387,1.019959,0.9689607,0,0,0,10.62527,0,0.7333199,-0.7333199,13.22704,94.47868,0.1862194,1.065857,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,3.072457,3.072457,3.930141,0,1.237929,3.072457,0,1.110223E-16,0,0,0,0,0,0.8576841,0.8147999,0.8147999,9.891954,0.8147999,0,0.8147999,14.00003,100,0.1862448,3.379703,0,5,9.891954
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.111922,1.111922,0,-1,0,1.111922,0,0,2.220446E-16,0,0,1.170444,1.111922,0,0,0,10.62527,0,1.170444,-1.170444,12.76627,91.18747,0.1862448,1.223114,0,0,10.62527
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.300494,9.454829,0,0,0,12.76627,91.18747,0.1862448,0,0,0,9.454829
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.277247,1.277247,0,-1,0,1.277247,0,0,2.220446E-16,0,0,1.344471,1.277247,0,0,1.300494,9.454829,0,1.344471,-1.344471,11.34907,81.06466,0.1862448,1.404972,0,0,9.454829
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.09443261,0.09443261,0,-1,0,0.09443261,0,0,1.387779E-17,0,0,0.09940275,0.09443261,0,0,2.79435,8.110359,0,0.09940275,-0.09940275,11.2443,80.31623,0.1862448,0.1038759,0,0,8.110359
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.3478485,0.3478485,0,-1,0,0.3478485,0,0,0,0,0,0.3661563,0.3478485,0,0,2.904798,8.010956,0,0.3661563,-0.3661563,10.85833,77.55936,0.1862448,0.3826333,0,0,8.010956
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.2299472,0.2299472,0,-1,0,0.2299472,0,0,2.775558E-17,0,0,0.2420497,0.2299472,0,0,3.311638,7.6448,0,0.2420497,-0.2420497,10.60319,75.73692,0.1862448,0.2529419,0,0,7.6448
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.580582,7.40275,0,0,0,10.60319,75.73692,0.1862448,0,0,0,7.40275
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.02070549,0.02070549,0,-1,0,0.02070549,0,0,3.469447E-18,0,0,0.02179525,0.02070549,0,0,3.580582,7.40275,0,0.02179525,-0.02179525,10.58022,75.57281,0.1862448,0.02277604,0,0,7.40275
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.6533567,0.6533567,0,-1,0,0.6533567,0,0,0,0,0,0.6877439,0.6533567,0,0,3.604799,7.380955,0,0.6877439,-0.6877439,9.855269,70.39464,0.1862448,0.7186924,0,0,7.380955
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.3737197,0.3737197,0,-1,0,0.3737197,0,0,5.551115E-17,0,0,0.3933892,0.3737197,0,0,4.368959,6.693211,0,0.3933892,-0.3933892,9.440601,67.43273,0.1862448,0.4110917,0,0,6.693211
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.07408,1.07408,0,0,0,1.07408,0,0,0,0,0,1.13061,1.07408,0,0,4.806058,6.299822,0,1.13061,-1.13061,8.248833,58.92012,0.1862448,1.181488,0,0,6.299822
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.816435,0.816435,0,0,0,0.816435,0,0,1.110223E-16,0,0,0.8594053,0.816435,0,0,6.062292,5.169211,0,0.8594053,-0.8594053,7.34294,52.44947,0.1862448,0.8980786,0,0,5.169211
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,2.968137,2.968137,0,0,0,2.968137,17.34635,0,4.440892E-16,0,0.5148634,3.124354,2.968137,0,0,7.017187,4.309806,0,2.609491,-2.609491,4.592295,32.80204,0.1862448,3.26495,0.4118907,0,4.824669
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,2.730456,2.730456,5,0,1.53,2.730456,49.18877,0,0,0,1.343078,0,0,2.269544,2.156067,9.916621,1.700315,3.499145,0,3.499145,7.911875,56.51328,0.1863444,3.003501,1.074462,5,3.043393
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.445642,1.445642,0,-1,0,1.445642,215.9104,0,0,0,3.121291,1.521728,1.445642,0,0,6.417476,4.849545,1.599563,0,1.599563,9.429354,67.35239,0.1862744,1.590206,2.497033,0,7.970837
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,2.59462,2.59462,0,0,0,2.59462,155.1031,0,0,0,4.024337,2.731179,2.59462,0,0,4.817914,6.289152,1.293158,0,1.293158,10.65615,76.11521,0.1862179,2.854082,3.21947,0,10.31349
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,2.532087,2.532087,0,0,0,2.532087,133.8794,0,0,0,3.389944,2.665355,2.532087,0,0,3.524755,7.452994,0.724589,0,0.724589,11.34356,81.02525,0.1861862,2.785296,2.711955,0,10.84294
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,1.975968,1.975968,0,0,0,1.975968,172.3277,0,0,0,3.405138,2.079966,1.975968,0,0,2.800166,8.105124,1.325173,0,1.325173,12.60073,90.005,0.1861283,2.173564,2.724111,0,11.51026
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,2.146074,2.146074,0,0,0,2.146074,129.1345,0,0,0,2.771321,2.259025,2.146074,0,0,1.474994,9.29778,0.5122962,0,0.5122962,13.08673,93.47648,0.186106,2.360681,2.217057,0,12.0691
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,1.659678,1.659678,0,-1,0,1.659678,146.7906,0,0,0,2.436252,1.74703,1.659678,0,0,0.9626976,9.758846,0.6892227,0,0.6892227,13.74059,98.14685,0.1860759,1.825646,1.949002,0,12.1951
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,2.110495,2.110495,0,0,0,2.110495,123.9298,0.1204836,0,0,2.615532,2.221573,2.110495,0,0,0.273475,10.37915,0.273475,0,0.273475,14.00003,100,0.186064,2.321544,2.092426,0,12.99468
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,3.011834,3.011834,0,0,0,3.011834,45.20184,0,4.440892E-16,0,1.361404,3.170351,3.011834,0,0,0,10.62527,0,1.808947,-1.808947,12.09323,86.38004,0.186064,3.313017,1.089123,0,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0,0,0,0.7476492,0,0,0,0,2.009941,8.816327,0.7476492,0,0.7476492,12.80251,91.44633,0.1860314,0,0.5981194,0,9.563976
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.262292,9.489212,0,0,0,12.80251,91.44633,0.1860314,0,0,0,9.489212
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,2.241685,2.241685,0,-1,0,2.241685,0,0,0,0,0,2.359669,2.241685,0,0,1.262292,9.489212,0,2.359669,-2.359669,10.3152,73.67988,0.1860314,2.465854,0,0,9.489212
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,5.222547,3.33,0,-1,0,3.33,0,0,1.892547,2.414801,0,3.505263,3.33,0,0,3.884146,7.129543,0,3.505263,-3.505263,6.620332,47.28799,0.1860314,5.744802,0,0,7.129543
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.4606315,0.4606315,0,-1,0,0.4606315,0,0,5.551115E-17,0,0,0.4848753,0.4606315,0,0,7.778883,3.62428,0,0.4848753,-0.4848753,6.109228,43.63726,0.1860314,0.5066947,0,0,3.62428
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.5077077,0.5077077,0,-1,0,0.5077077,0,0,0,0,0,0.5344291,0.5077077,0,0,8.317633,3.139404,0,0.5344291,-0.5344291,5.545891,39.61343,0.1860314,0.5584785,0,0,3.139404
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.8695607,0.8695607,0,-1,0,0.8695607,0,0,1.110223E-16,0,0,0.915327,0.8695607,0,0,8.911444,2.604975,0,0.915327,-0.915327,4.581051,32.72173,0.1860314,0.9565167,0,0,2.604975
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.794636,0.794636,0,-1,0,0.794636,0,0,1.110223E-16,0,0,0.8364589,0.794636,0,0,9.928473,1.689648,0,0.8364589,-0.8364589,3.699346,26.42385,0.1860314,0.8740996,0,0,1.689648
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.3966244,0.3966244,0,-1,0,0.3966244,0,0,0,0,0,0.4174994,0.3966244,0,0,10.85787,0.8531893,0,0.4174994,-0.4174994,3.259263,23.2804,0.1860314,0.4362869,0,0,0.8531893
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.3499103,0.3499103,0,-1,0,0.3499103,0,0,0,0,0,0.3683267,0.3499103,0,0,11.32176,0.4356899,0,0.3683267,-0.3683267,2.871013,20.50719,0.1860314,0.3849013,0,0,0.4356899
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73101,0.0673632,0,0,0,2.871013,20.50719,0.1860314,0,0,0,0.0673632
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1026883,0.06399504,0,-1,0,0.06399504,0,0,0.03869325,0.04896208,0,0.0673632,0.06399504,0,0,11.73101,0.0673632,0,0.0673632,-0.0673632,2.800006,20,0.1860314,0.1129571,0,0,0.0673632
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.1227291,0.1227291,3.627992,0,1.155442,0.1227291,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1860552,0.135002,0,5,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.4829329,0.4829329,3.988196,0,1.253778,0.4829329,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1861046,0.5312262,0,5,2.997
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.099941,1.099941,4.605205,0,1.422221,1.099941,81.59903,0,0,0,0.8975414,0,0,3.505263,3.33,5.14586,5.994,4.227541,0,4.227541,13.12883,93.7772,0.1861586,1.209935,0.7180331,5,6.891541
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,3.697755,3.697755,2.432757,0,0.8291426,3.697755,60.84491,5.551115E-16,0,0,2.249896,1.331577,1.264998,0,0,0.9183188,9.798787,0.9183188,0,0.9183188,14.00003,100,0.1861805,4.06753,1.799917,5,12.04868
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,3.54937,3.33,0,-1,0,3.33,97.70975,0,0.21937,0.574307,3.253735,3.505263,3.33,0,0,0,10.62527,0,0.2515286,-0.2515286,13.73489,98.10619,0.1861805,3.904307,2.602988,0,13.87901
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.760343,0.760343,0,0,0,0.760343,566.5295,3.22773,0,0,4.307567,0.800361,0.760343,0,0,0.2794762,10.37375,0.2794762,0,0.2794762,14.00003,100,0.1861683,0.8363773,3.446054,0,14.68131
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,3.068767,3.068767,1.25,0,0.50625,3.068767,158.3114,2.943716,0,0,4.858208,1.914492,1.818767,0,0,0,10.62527,0,0,0,14.00003,100,0.1861683,3.375644,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,1.652187,1.652187,0,0,0,1.652187,291.234,3.072587,0,0,4.811732,1.739145,1.652187,0,0,0,10.62527,0,0,0,14.00003,100,0.1861683,1.817406,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.2211435,0.2211435,0,0,0,0.2211435,2012.275,4.217233,0,0,4.450016,0.2327826,0.2211435,0,0,0,10.62527,0,0,0,14.00003,100,0.1861683,0.2432579,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861683,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861683,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1861683,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.093414,1.093414,0,0,0,1.093414,83.6205,0,0,0,0.914318,1.150962,1.093414,0,0,0,10.62527,0,0.2366438,-0.2366438,13.75058,98.21825,0.1861683,1.202755,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.8011912,0.8011912,0,0,0,0.8011912,0,0,0,0,0,0.8433592,0.8011912,0,0,0.2629375,10.38863,0,0.8433592,-0.8433592,12.8616,91.86842,0.1861683,0.8813103,0,0,10.38863
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,3.900568,3.33,0,-1,0,3.33,0,0,0.5705677,0.9606245,0,3.505263,3.33,0,0,1.200003,9.545271,0,3.505263,-3.505263,9.166733,65.47653,0.1861683,4.290625,0,0,9.545271
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.09474,6.040008,0,0,0,9.166733,65.47653,0.1861683,0,0,0,6.040008
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.133907,1.133907,0,-1,0,1.133907,0,0,2.220446E-16,0,0,1.193586,1.133907,0,0,5.09474,6.040008,0,1.193586,-1.193586,7.908583,56.48977,0.1861683,1.247298,0,0,6.040008
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.1382631,0.1382631,0,-1,0,0.1382631,0,0,2.775558E-17,0,0,0.1455401,0.1382631,0,0,6.420947,4.846422,0,0.1455401,-0.1455401,7.75517,55.39396,0.1861683,0.1520894,0,0,4.846422
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.05499278,0.05499278,0,-1,0,0.05499278,0,0,6.938894E-18,0,0,0.05788713,0.05499278,0,0,6.582658,4.700882,0,0.05788713,-0.05788713,7.694152,54.95812,0.1861683,0.06049205,0,0,4.700882
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.646977,4.642995,0,0,0,7.694152,54.95812,0.1861683,0,0,0,4.642995
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.2537474,0.2537474,0,-1,0,0.2537474,0,0,0,0,0,0.2671025,0.2537474,0,0,6.646977,4.642995,0,0.2671025,-0.2671025,7.412601,52.94704,0.1861683,0.2791221,0,0,4.642995
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.943758,4.375892,0,0,0,7.412601,52.94704,0.1861683,0,0,0,4.375892
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.943758,4.375892,0,0,0,7.412601,52.94704,0.1861683,0,0,0,4.375892
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.4189808,0.4189808,0,-1,0,0.4189808,0,0,5.551115E-17,0,0,0.4410324,0.4189808,0,0,6.943758,4.375892,0,0.4410324,-0.4410324,6.947712,49.62642,0.1861683,0.4608789,0,0,4.375892
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.4800324,0.4800324,0,0,0,0.4800324,0,0,5.551115E-17,0,0,0.5052972,0.4800324,0,0,7.433794,3.93486,0,0.5052972,-0.5052972,6.415082,45.82192,0.1861683,0.5280356,0,0,3.93486
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.486165,0.486165,0,0,0,0.486165,0,0,5.551115E-17,0,0,0.5117527,0.486165,0,0,7.995235,3.429563,0,0.5117527,-0.5117527,5.875648,41.96883,0.1861683,0.5347815,0,0,3.429563
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,0.9948484,0.9948484,0,0,0,0.9948484,110.7113,0,0,0,1.101409,1.047209,0.9948484,0,0,8.563849,2.91781,0.05420038,0,0.05420038,5.927066,42.3361,0.186166,1.094333,0.8811274,0,4.019219
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,8.509648,2.96659,2.186308,0,2.186308,8.001181,57.15117,0.1860709,0,1.749046,0,5.152898
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.2176121,0.2176121,0,-1,0,0.2176121,1353.479,0,0,0,2.945335,0.2290653,0.2176121,0,0,6.323341,4.934268,2.716269,0,2.716269,10.57806,75.55742,0.1859529,0.2393733,2.356268,0,7.879602
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.290879,1.290879,0,0,0,1.290879,259.2719,0,0,0,3.346886,1.35882,1.290879,0,0,3.607071,7.37891,1.988066,0,1.988066,12.4641,89.02914,0.1858666,1.419966,2.677509,0,10.7258
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.251246,1.251246,0,0,0,1.251246,243.6437,0.1124759,0,0,3.048583,1.317101,1.251246,0,0,1.619005,9.16817,1.619005,0,1.619005,14.00003,100,0.1857964,1.376371,2.438866,0,12.21675
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857964,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,2.169922,2.169922,0,0,0,2.169922,148.8079,0.9448876,0,0,3.229016,2.284128,2.169922,0,0,0,10.62527,0,0,0,14.00003,100,0.1857964,2.386914,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.2060803,0.2060803,0,-1,0,0.2060803,2070.036,4.049011,0,0,4.265937,0.2169266,0.2060803,0,0,0,10.62527,0,0,0,14.00003,100,0.1857964,0.2266883,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,1.563136,1.563136,0,0,0,1.563136,198.6851,1.460312,0,0,3.105718,1.645406,1.563136,0,0,0,10.62527,0,0,0,14.00003,100,0.1857964,1.719449,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,2.93597,2.93597,0,0,0,2.93597,77.89133,0,0,0,2.286866,3.090495,2.93597,0,0,0,10.62527,0,0.8036288,-0.8036288,13.15293,93.9493,0.1857964,3.229567,1.829493,0,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,0.1147414,0,0,1.007662,0,0,0,0,0.8929209,9.821646,0.8929209,0,0.8929209,14.00003,100,0.1857577,0,0.8061298,0,10.82931
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1857577,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,5.280321,3.33,0,-1,0,3.33,0,0,1.950321,2.478353,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1857577,5.808353,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,4.688296,3.33,0,-1,0,3.33,0,0,1.358296,1.827126,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1857577,5.157126,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,5.34497,3.33,0,-1,0,3.33,0,0,2.01497,2.549467,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1857577,5.879467,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.1857577,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.2106469,0.1040105,0,-1,0,0.1040105,0,0,0.1066364,0.1277011,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1857577,0.2317116,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.3482308,0,0,-1,0,0,0,0,0.3482308,0.3830539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857577,0.3830539,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.4288437,0,0,-1,0,0,0,0,0.4288437,0.4717281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857577,0.4717281,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.4916402,0,0,-1,0,0,0,0,0.4916402,0.5408041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857577,0.5408041,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.387168,0,0,-1,0,0,0,0,0.387168,0.4258848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857577,0.4258848,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.55917,0,0,-1,0,0,0,0,0.55917,0.615087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1857577,0.615087,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.4317201,0.4317201,3.936983,0,1.239796,0.4317201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1858035,0.4748921,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.5755717,0.5755717,4.080835,0,1.279068,0.5755717,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1858594,0.6331289,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.000008,1.000008,4.50527,0,1.394939,1.000008,85.08089,0,0,0,0.8508152,0,0,3.505263,3.33,5.14586,5.994,4.180815,0,4.180815,13.08451,93.46057,0.1859083,1.100008,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,1.218915,1.218915,0,0,0,1.218915,161.464,0,0,0,1.96811,1.283069,1.218915,0,0,0.965045,9.756734,0.6850412,0,0.6850412,13.73439,98.10262,0.1858787,1.340807,1.574488,0,11.72484
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1309641,0.1309641,0,-1,0,0.1309641,1985.821,2.182852,0,0,2.600712,0.1378569,0.1309641,0,0,0.2800037,10.37327,0.2800037,0,0.2800037,14.00003,100,0.1858666,0.1440605,2.08057,0,12.97398
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,1.215773,1.215773,0,0,0,1.215773,312.135,2.515094,0,0,3.794855,1.279762,1.215773,0,0,0,10.62527,0,0,0,14.00003,100,0.1858666,1.337351,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,4.00596,4.00596,1.25,0,0.50625,4.00596,105.0405,1.30687,0,0,4.207881,2.901011,2.75596,0,0,0,10.62527,0,0,0,14.00003,100,0.1858666,4.406556,3.366305,5,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.5519138,0.5519138,0,0,0,0.5519138,864.5208,4.190448,0,0,4.77141,0.5809619,0.5519138,0,0,0,10.62527,0,0,0,14.00003,100,0.1858666,0.6071052,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,2.515943,2.515943,0,0,0,2.515943,166.8703,1.550001,0,0,4.198361,2.648361,2.515943,0,0,0,10.62527,0,0,0,14.00003,100,0.1858666,2.767537,3.358689,0,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,2.691804,2.691804,0,-1,0,2.691804,159.1364,1.450163,0,0,4.28364,2.833478,2.691804,0,0,0,10.62527,0,0,0,14.00003,100,0.1858666,2.960984,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,4.14038,4.14038,1.25,0,0.50625,4.14038,84.41859,0.4527454,0,0,3.49525,3.042505,2.89038,0,0,0,10.62527,0,0,0,14.00003,100,0.1858666,4.554418,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858666,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1858666,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.4085329,0.4085329,0,0,0,0.4085329,0,0,5.551115E-17,0,0,0.4300346,0.4085329,0,0,0,10.62527,0,0.4300346,-0.4300346,13.54673,96.76218,0.1858666,0.4493861,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,2.320766,2.320766,0,-1,0,2.320766,0,0,4.440892E-16,0,0,2.442912,2.320766,0,0,0.4778162,10.19524,0,2.442912,-2.442912,10.97168,78.36896,0.1858666,2.552843,0,0,10.19524
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.813095,1.813095,0,-1,0,1.813095,0,0,2.220446E-16,0,0,1.908522,1.813095,0,0,3.192163,7.752327,0,1.908522,-1.908522,8.959918,63.99929,0.1858666,1.994405,0,0,7.752327
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.1748194,0.1748194,0,-1,0,0.1748194,0,0,2.775558E-17,0,0,0.1840204,0.1748194,0,0,5.312742,5.843806,0,0.1840204,-0.1840204,8.765944,62.61376,0.1858666,0.1923014,0,0,5.843806
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.5507171,0.5507171,0,-1,0,0.5507171,0,0,1.110223E-16,0,0,0.5797021,0.5507171,0,0,5.51721,5.659786,0,0.5797021,-0.5797021,8.154883,58.24905,0.1858666,0.6057888,0,0,5.659786
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.1418114,0.1418114,0,-1,0,0.1418114,0,0,2.775558E-17,0,0,0.1492752,0.1418114,0,0,6.161323,5.080083,0,0.1492752,-0.1492752,7.997534,57.12513,0.1858666,0.1559926,0,0,5.080083
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.5335661,0.5335661,0,-1,0,0.5335661,0,0,1.110223E-16,0,0,0.5616485,0.5335661,0,0,6.327184,4.930809,0,0.5616485,-0.5616485,7.405504,52.89635,0.1858666,0.5869226,0,0,4.930809
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.8596824,0.8596824,0,-1,0,0.8596824,0,0,1.110223E-16,0,0,0.9049289,0.8596824,0,0,6.951238,4.36916,0,0.9049289,-0.9049289,6.451626,46.08295,0.1858666,0.9456506,0,0,4.36916
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.6755057,0.6755057,0,-1,0,0.6755057,0,0,1.110223E-16,0,0,0.7110586,0.6755057,0,0,7.956715,3.464231,0,0.7110586,-0.7110586,5.702104,40.72923,0.1858666,0.7430562,0,0,3.464231
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.3194285,0.3194285,0,-1,0,0.3194285,0,0,5.551115E-17,0,0,0.3362405,0.3194285,0,0,8.746779,2.753172,0,0.3362405,-0.3362405,5.347675,38.19761,0.1858666,0.3513713,0,0,2.753172
