Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.584291,0.584291,0,-1,0,0.584291,0,0,0,0,0,0.6150432,0.584291,0,0,9.12038,2.416932,0,0.6150432,-0.6150432,4.699363,33.56681,0.1858666,0.6427201,0,0,2.416932
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.3315394,0.3315394,0,0,0,0.3315394,0,0,5.551115E-17,0,0,0.3489889,0.3315394,0,0,9.803761,1.801889,0,0.3489889,-0.3489889,4.331497,30.9392,0.1858666,0.3646934,0,0,1.801889
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.4364007,0.4364007,0,0,0,0.4364007,0,0,5.551115E-17,0,0,0.4593692,0.4364007,0,0,10.19153,1.4529,0,0.4593692,-0.4593692,3.847279,27.48051,0.1858666,0.4800408,0,0,1.4529
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,2.202692,2.202692,5,0,1.53,2.202692,39.39421,0,0,0,0.8677331,0,0,2.797308,2.657443,10.70194,0.9935307,3.525176,0,3.525176,7.191555,51.36814,0.1859696,2.422961,0.6941865,5,1.861264
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,2.219541,2.219541,5,0,1.53,2.219541,104.0209,0,0,0,2.308785,0,0,2.780459,2.641436,7.176761,4.166189,4.950222,0,4.950222,11.88775,84.91231,0.18602,2.441495,1.847028,5,6.474975
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,1.619315,1.619315,0,-1,0,1.619315,214.7864,0,0,0,3.478069,1.704543,1.619315,0,0,2.22654,8.621388,1.773527,0,1.773527,13.57026,96.93025,0.1859434,1.781247,2.782455,0,12.09946
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.298396,1.298396,0,0,0,1.298396,309.0493,2.192939,0,0,4.012684,1.366733,1.298396,0,0,0.4530128,10.21756,0.4530128,0,0.4530128,14.00003,100,0.1859239,1.428236,3.210148,0,14.23025
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1260469,0.1260469,0,0,0,0.1260469,3318.872,4.050653,0,0,4.183334,0.1326809,0.1260469,0,0,0,10.62527,0,0,0,14.00003,100,0.1859239,0.1386516,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,2.534837,2.534837,0,0,0,2.534837,182.8869,1.967636,0,0,4.635886,2.668249,2.534837,0,0,0,10.62527,0,0,0,14.00003,100,0.1859239,2.788321,3.708709,0,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,3.831494,3.831494,1.25,0,0.50625,3.831494,118.3796,1.818347,0,0,4.535709,2.717362,2.581494,0,0,0,10.62527,0,0,0,14.00003,100,0.1859239,4.214643,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,2.513389,2.513389,0,-1,0,2.513389,158.6088,1.340784,0,0,3.986457,2.645673,2.513389,0,0,0,10.62527,0,0,0,14.00003,100,0.1859239,2.764728,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,3.200234,3.200234,1.25,0,0.50625,3.200234,111.4434,1.513571,0,0,3.56645,2.052878,1.950234,0,0,0,10.62527,0,0,0,14.00003,100,0.1859239,3.520258,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1859239,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.7281749,0.7281749,0,0,0,0.7281749,147.8542,0.3101373,0,0,1.076637,0.7664999,0.7281749,0,0,0,10.62527,0,0,0,14.00003,100,0.1859239,0.8009924,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.4065366,0.4065366,0,0,0,0.4065366,0,0,0,0,0,0.4279333,0.4065366,0,0,0,10.62527,0,0.4279333,-0.4279333,13.54895,96.778,0.1859239,0.4471903,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,2.752697,2.752697,0,-1,0,2.752697,0,0,4.440892E-16,0,0,2.897576,2.752697,0,0,0.4754814,10.19734,0,2.897576,-2.897576,10.49463,74.96152,0.1859239,3.027967,0,0,10.19734
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,2.148523,2.148523,0,-1,0,2.148523,0,0,4.440892E-16,0,0,2.261603,2.148523,0,0,3.69501,7.299765,0,2.261603,-2.261603,8.110695,57.93342,0.1859239,2.363375,0,0,7.299765
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.867764,0.867764,0,-1,0,0.867764,0,0,0,0,0,0.9134358,0.867764,0,0,6.207902,5.038162,0,0.9134358,-0.9134358,7.147849,51.05596,0.1859239,0.9545404,0,0,5.038162
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.2689113,0.2689113,0,-1,0,0.2689113,0,0,5.551115E-17,0,0,0.2830645,0.2689113,0,0,7.222831,4.124726,0,0.2830645,-0.2830645,6.849473,48.92471,0.1859239,0.2958024,0,0,4.124726
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.3242119,0.3242119,0,-1,0,0.3242119,0,0,0,0,0,0.3412757,0.3242119,0,0,7.537347,3.841662,0,0.3412757,-0.3412757,6.489737,46.35517,0.1859239,0.3566331,0,0,3.841662
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.6464794,0.6464794,0,-1,0,0.6464794,0,0,1.110223E-16,0,0,0.6805047,0.6464794,0,0,7.916542,3.500386,0,0.6805047,-0.6805047,5.772422,41.2315,0.1859239,0.7111273,0,0,3.500386
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.7282822,0.7282822,0,-1,0,0.7282822,0,0,1.110223E-16,0,0,0.7666128,0.7282822,0,0,8.672659,2.819881,0,0.7666128,-0.7666128,4.964341,35.45951,0.1859239,0.8011104,0,0,2.819881
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,1.177525,1.177525,0,-1,0,1.177525,0,0,0,0,0,1.2395,1.177525,0,0,9.52445,2.053269,0,1.2395,-1.2395,3.657793,26.12704,0.1859239,1.295278,0,0,2.053269
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.098197,0.7730802,0,-1,0,0.7730802,0,0,0.3251173,0.4349371,0,0.8137686,0.7730802,0,0,10.90167,0.8137686,0,0.8137686,-0.8137686,2.800006,20,0.1859239,1.208017,0,0,0.8137686
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.919709,0,0,-1,0,0,0,0,0.919709,1.01168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1859239,1.01168,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.5593557,0.5593557,4.064619,0,1.274641,0.5593557,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1859783,0.6152912,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.518268,0.518268,4.023531,0,1.263424,0.518268,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1860297,0.5700948,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,2.052801,2.052801,5,0,1.53,2.052801,52.495,0,0,0,1.077618,0,0,2.947199,2.799839,5.14586,5.994,3.877457,0,3.877457,12.79671,91.40492,0.1861261,2.258081,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,3.748306,3.748306,2.947719,0,0.9697273,3.748306,56.32216,0,0,0,2.111127,0.8427236,0.8005874,0,0,1.268404,9.483711,1.268404,0,1.268404,14.00003,100,0.186156,4.123137,1.688902,5,11.59484
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,3.520714,3.33,0,-1,0,3.33,70.08967,4.440892E-16,0.1907141,0.5427855,2.333986,3.505263,3.33,0,0,0,10.62527,0,1.171277,-1.171277,12.76539,91.1812,0.186156,3.872786,1.867189,0,12.95926
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,2.956547,2.956547,0,0,0,2.956547,101.7048,0,0,0,3.006952,3.112155,2.956547,0,0,1.301419,9.453997,0,0.1052035,-0.1052035,12.6545,90.3891,0.186156,3.252202,2.405561,0,12.46095
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,3.816321,3.816321,2.404871,0,0.8215297,3.816321,76.0955,2.220446E-16,0,0,2.904049,1.485737,1.41145,0,0,1.418312,9.348794,1.418312,0,1.418312,14.00003,100,0.186176,4.197953,2.323239,5,12.25284
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.076908,1.076908,0,0,0,1.076908,340.5556,2.533884,0,0,3.667472,1.133588,1.076908,0,0,0,10.62527,0,0,0,14.00003,100,0.186176,1.184599,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,1.954642,1.954642,0,0,0,1.954642,152.3496,0.9203714,0,0,2.977889,2.057518,1.954642,0,0,0,10.62527,0,0,0,14.00003,100,0.186176,2.150106,2.382311,0,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,2.342996,2.342996,0,-1,0,2.342996,136.2814,0.7267555,0,0,3.193067,2.466312,2.342996,0,0,0,10.62527,0,0,0,14.00003,100,0.186176,2.577296,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,1.677655,1.677655,0,0,0,1.677655,199.2942,1.577516,0,0,3.343469,1.765952,1.677655,0,0,0,10.62527,0,0,0,14.00003,100,0.186176,1.84542,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,3.359362,3.359362,1.25,0,0.50625,3.359362,67.54546,0.04871551,0,0,2.269096,2.220381,2.109362,0,0,0,10.62527,0,0,0,14.00003,100,0.186176,3.695298,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,2.278836,2.278836,0,0,0,2.278836,42.4164,0,4.440892E-16,0,0.9666002,2.398775,2.278836,0,0,0,10.62527,0,1.432175,-1.432175,12.49038,89.21684,0.186176,2.50672,0.7732801,0,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,2.339239,2.339239,0,0,0,2.339239,0,0,4.440892E-16,0,0,2.462357,2.339239,0,0,1.591305,9.1931,0,2.462357,-2.462357,9.894831,70.67722,0.186176,2.573163,0,0,9.1931
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,6.234934,3.33,0,-1,0,3.33,0,0,2.904934,3.528427,0,3.505263,3.33,0,0,4.327258,6.730742,0,3.505263,-3.505263,6.199959,44.28534,0.186176,6.858428,0,0,6.730742
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,3.467081,3.064205,0,-1,0,3.064205,0,0,0.4028753,0.7495834,0,3.225479,3.064205,0,0,8.221994,3.225479,0,3.225479,-3.225479,2.800006,20,0.186176,3.813789,0,0,3.225479
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,4.52115,0,0,-1,0,0,0,0,4.52115,4.973265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186176,4.973265,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.3071578,0,0,-1,0,0,0,0,0.3071578,0.3378736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186176,0.3378736,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.2238859,0,0,-1,0,0,0,0,0.2238859,0.2462745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186176,0.2462745,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.0943341,0,0,-1,0,0,0,0,0.0943341,0.1037675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186176,0.1037675,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.6320653,0,0,-1,0,0,0,0,0.6320653,0.6952718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186176,0.6952718,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.2860973,0,0,-1,0,0,0,0,0.2860973,0.314707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186176,0.314707,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.04728691,0,0,-1,0,0,0,0,0.04728691,0.0520156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186176,0.0520156,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.7664695,0,0,-1,0,0,0,0,0.7664695,0.8431164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.186176,0.8431164,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.4116232,0.4116232,3.916886,0,1.23431,0.4116232,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1862196,0.4527855,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1478309,0.1478309,3.653094,0,1.162295,0.1478309,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1862448,0.162614,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.288163,1.288163,4.60834,0,1.423077,1.288163,30.52762,0,0,0,0.3932455,0,0,3.320177,3.154168,5.14586,5.994,3.547414,0,3.547414,12.48361,89.16845,0.1863274,1.416979,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.6704823,0.6704823,0,0,0,0.6704823,125.7852,0,0,0,0.8433675,0.7057709,0.6704823,0,0,1.598447,9.186672,0.1375966,0,0.1375966,12.61414,90.10085,0.1863215,0.7375305,0.674694,0,10.03004
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,1.759346,1.759346,0,-1,0,1.759346,120.8104,0,0,0,2.125473,1.851943,1.759346,0,0,1.46085,9.31051,0.2735296,0,0.2735296,12.87364,91.95437,0.1863097,1.935281,1.700378,0,11.43598
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,2.283625,2.283625,0,0,0,2.283625,116.6517,0,0,0,2.663887,2.403816,2.283625,0,0,1.18732,9.556685,0.2600712,0,0.2600712,13.12036,93.71668,0.1862985,2.511987,2.131109,0,12.22057
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,2.301447,0,0,3.228696,0,0,0,0,0.9272493,9.79075,0.9272493,0,0.9272493,14.00003,100,0.1862587,0,2.582957,0,13.01945
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.303032,1.303032,0,0,0,1.303032,304.1669,2.59178,0,0,3.963392,1.371613,1.303032,0,0,0,10.62527,0,0,0,14.00003,100,0.1862587,1.433335,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,1.68811,1.68811,0,0,0,1.68811,198.6588,1.576621,0,0,3.353579,1.776957,1.68811,0,0,0,10.62527,0,0,0,14.00003,100,0.1862587,1.85692,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.3754924,0.3754924,0,-1,0,0.3754924,668.5644,2.115153,0,0,2.510408,0.3952551,0.3754924,0,0,0,10.62527,0,0,0,14.00003,100,0.1862587,0.4130416,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,2.729439,2.729439,0,0,0,2.729439,108.2339,0.08108388,0,0,2.954178,2.873094,2.729439,0,0,0,10.62527,0,0,0,14.00003,100,0.1862587,3.002383,2.363342,0,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.0888786,0.0888786,0,0,0,0.0888786,1560.677,1.293551,0,0,1.387107,0.09355642,0.0888786,0,0,0,10.62527,0,0,0,14.00003,100,0.1862587,0.09776646,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.3248871,0.3248871,0,0,0,0.3248871,159.8867,0.1774648,0,0,0.5194513,0.3419864,0.3248871,0,0,0,10.62527,0,0,0,14.00003,100,0.1862587,0.3573758,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,2.479687,2.479687,0,0,0,2.479687,0,0,4.440892E-16,0,0,2.610197,2.479687,0,0,0,10.62527,0,2.610197,-2.610197,11.24864,80.34726,0.1862587,2.727656,0,0,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,2.513794,2.513794,0,-1,0,2.513794,0,0,0,0,0,2.646099,2.513794,0,0,2.900219,8.015077,0,2.646099,-2.646099,8.459406,60.42421,0.1862587,2.765173,0,0,8.015077
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,2.801882,2.801882,0,-1,0,2.801882,0,0,0,0,0,2.949349,2.801882,0,0,5.840329,5.368979,0,2.949349,-2.949349,5.350518,38.21791,0.1862587,3.08207,0,0,5.368979
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.9971276,0.9971276,0,-1,0,0.9971276,0,0,2.220446E-16,0,0,1.049608,0.9971276,0,0,9.117384,2.419629,0,1.049608,-1.049608,4.244134,30.31519,0.1862587,1.09684,0,0,2.419629
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.8286946,0.8286946,0,-1,0,0.8286946,0,0,0,0,0,0.8723102,0.8286946,0,0,10.28362,1.370021,0,0.8723102,-0.8723102,3.324639,23.74737,0.1862587,0.9115641,0,0,1.370021
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.2210199,0.2210199,0,-1,0,0.2210199,0,0,2.775558E-17,0,0,0.2326525,0.2210199,0,0,11.25285,0.4977108,0,0.2326525,-0.2326525,3.079401,21.99568,0.1862587,0.2431219,0,0,0.4977108
